time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668520,293.0895690917969,297.1499938964844,293.1499938964844,0.0972064882516861,-2240.197265625,304.1434020996094,0.7433769106864929,0.1572069823741912,0.1423039883375167,294.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.4962411224842071,0.050000000745058,0.0488384068012237,293.0145568847656,297.1499938964844,293.1499938964844,0.033509362488985,-873.9656372070312,304.13677978515625,0.5889067649841309,0.0787267833948135,0.0555453523993492,293.1188049316406,297.1499938964844,293.1499938964844,0.2967410087585449,-5750.59423828125,304.1288146972656,0.9990000128746032,0.4339383244514465,0.3657097220420837,293.20166015625,297.1499938964844,293.1499938964844,0.0019781577866524,-751.7376708984375,293.80767822265625,0.4962411224842071,0.050000000745058,0.2316683679819107,291.121337890625,291.1499938964844,263.1499938964844,261.55841064453125,280.7527160644531,293.547119140625,291.1203308105469,1.0,0.2351827323436737,0.7822144627571106,0.7822144627571106,1.0,1.0,-1.0129541158676147,0.4266340136528015,0.5863201022148132,0.1753233671188354,0.0,0.0,0.5018007755279541,43.75551223754883,55.0,-12.561816215515137,-10559.677734375,134.39280700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8555908203125,307.2585754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17949.142578125,18000.0,0.0,0.0,0.2365189492702484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4509882926940918,0.4509935975074768,-5.302362751535839e-06,0.0,0.0002400366647634,0.0,0.0,25.00786018371582,0.0,0.0,0.0,0.3531425595283508,4.0,0.0,1.0
668580,293.0892028808594,297.1499938964844,293.1499938964844,0.0985624268651008,-2265.463623046875,304.1433410644531,0.7402291893959045,0.1588153094053268,0.143819198012352,294.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139831542969,0.4922577142715454,0.050000000745058,0.048908095806837,293.0150146484375,297.1499938964844,293.1499938964844,0.0364751070737838,-912.2128295898438,304.1362609863281,0.5930224657058716,0.0820673406124115,0.0579420141875743,293.1305847167969,297.1499938964844,293.1499938964844,0.3057582080364227,-5891.19921875,304.1208801269531,0.9990000128746032,0.4323450028896332,0.374643325805664,293.19830322265625,297.1499938964844,293.1499938964844,0.0019753987435251,-750.9158935546875,293.79254150390625,0.4922577142715454,0.050000000745058,0.2319989502429962,291.1131286621094,291.1499938964844,263.1499938964844,261.5624694824219,280.77801513671875,293.5985412597656,291.1122741699219,1.0,0.239723190665245,0.7819509506225586,0.7819509506225586,1.0,1.0,-1.0288516283035278,0.4334858953952789,0.5953657031059265,0.1791535317897796,0.0,0.0,0.5072805285453796,45.71731948852539,43.0,-11.364919662475586,-10693.02734375,141.83087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8224182128906,307.2560119628906,278.1499938964844,0.0,18000.0,313.1499938964844,17934.513671875,18000.0,0.0,0.0,0.2380877435207367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4592399001121521,0.4592452347278595,-5.3433450375450775e-06,0.0,0.0002416288043605,0.0,0.0,25.761323928833008,0.0,0.0,0.0,0.3557763695716858,4.0,0.0,1.0
668640,293.0892028808594,297.1499938964844,293.1499938964844,0.0985624268651008,-2265.463623046875,304.1433410644531,0.7402291893959045,0.1588153094053268,0.143819198012352,294.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139831542969,0.4922577142715454,0.050000000745058,0.048908095806837,293.0150146484375,297.1499938964844,293.1499938964844,0.0364751070737838,-912.2128295898438,304.1362609863281,0.5930224657058716,0.0820673406124115,0.0579420141875743,293.1305847167969,297.1499938964844,293.1499938964844,0.3057582080364227,-5891.19921875,304.1208801269531,0.9990000128746032,0.4323450028896332,0.374643325805664,293.19830322265625,297.1499938964844,293.1499938964844,0.0019753987435251,-750.9158935546875,293.79254150390625,0.4922577142715454,0.050000000745058,0.2319989502429962,291.1131286621094,291.1499938964844,263.1499938964844,261.5624694824219,280.77801513671875,293.5985412597656,291.1122741699219,1.0,0.239723190665245,0.7819509506225586,0.7819509506225586,1.0,1.0,-1.0288516283035278,0.4334858953952789,0.5953657031059265,0.1791535317897796,0.0,0.0,0.5072805285453796,45.71731948852539,43.0,-11.364919662475586,-10693.02734375,141.83087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8224182128906,307.2560119628906,278.1499938964844,0.0,18000.0,313.1499938964844,17934.513671875,18000.0,0.0,0.0,0.2380877435207367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4592399001121521,0.4592452347278595,-5.3433450375450775e-06,0.0,0.0002416288043605,0.0,0.0,25.761323928833008,0.0,0.0,0.0,0.3557763695716858,4.0,0.0,1.0
668700,293.0889892578125,297.1499938964844,293.1499938964844,0.0991949886083602,-2277.187744140625,304.1434020996094,0.7412523627281189,0.1596247851848602,0.1445422023534774,294.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11102294921875,0.4921599924564361,0.050000000745058,0.0489098317921161,293.0149841308594,297.1499938964844,293.1499938964844,0.0379278622567653,-930.7412719726562,304.1361083984375,0.597388744354248,0.083778828382492,0.0591111183166503,293.135986328125,297.1499938964844,293.1499938964844,0.3063144087791443,-5897.75732421875,304.12530517578125,0.9990000128746032,0.4315276741981506,0.3748662769794464,293.1966552734375,297.1499938964844,293.1499938964844,0.0019734397064894,-750.22216796875,293.7867126464844,0.4921599924564361,0.050000000745058,0.2320071756839752,291.1107482910156,291.1499938964844,263.1499938964844,261.5644226074219,280.7919921875,293.6216125488281,291.1112365722656,1.0,0.2397403270006179,0.781819224357605,0.781819224357605,1.0,1.0,-1.0314078330993652,0.4345170855522156,0.5968906879425049,0.179933413863182,0.0,0.0,0.5101622343063354,45.79719543457031,43.0,-3.4079508781433105,-10732.4736328125,142.63084411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79803466796875,307.2661437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17928.71875,18000.0,0.0,0.0,0.2390110492706298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4639382660388946,0.4639436304569244,-5.367681751522468e-06,0.0,0.0002425658312859,0.0,0.0,26.20032501220703,0.0,0.0,0.0,0.3572893142700195,4.0,0.0,1.0
668760,293.0887451171875,297.1499938964844,293.1499938964844,0.0997306704521179,-2286.9345703125,304.1436462402344,0.7443077564239502,0.1604455113410949,0.1452510505914688,294.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.115966796875,0.4935085773468017,0.050000000745058,0.048885703086853,293.01422119140625,297.1499938964844,293.1499938964844,0.0394242182374,-949.6630249023438,304.13592529296875,0.6038325428962708,0.0856386497616767,0.0603524036705493,293.137939453125,297.1499938964844,293.1499938964844,0.3034516274929046,-5850.2744140625,304.1350402832031,0.9990000128746032,0.4313170909881592,0.3718031942844391,293.1949768066406,297.1499938964844,293.1499938964844,0.0019705770537257,-748.9031982421875,293.7887878417969,0.4935085773468017,0.050000000745058,0.2318927198648452,291.117919921875,291.1499938964844,263.1499938964844,261.5663757324219,280.8011169433594,293.6317749023437,291.1208801269531,1.0,0.2385374456644058,0.7816503643989563,0.7816503643989563,1.0,1.0,-1.0299080610275269,0.4337572157382965,0.5961508750915527,0.1798040866851806,0.0,0.0,0.5116387605667114,45.17298889160156,31.0,14.40800666809082,-10745.7783203125,141.14874267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77587890625,307.28350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17939.31640625,18000.0,0.0,0.0,0.2399595081806183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4678162932395935,0.4678216874599457,-5.391481863625813e-06,0.0,0.0002435283968225,0.0,0.0,26.5816650390625,0.0,0.0,0.0,0.3585576713085174,4.0,0.0,1.0
668820,293.0881652832031,297.1499938964844,293.1499938964844,0.100643552839756,-2303.221435546875,304.14422607421875,0.7555171251296997,0.1621189266443252,0.1466435641050338,294.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.4996979832649231,0.050000000745058,0.0487813390791416,293.0150451660156,297.1499938964844,293.1499938964844,0.0421261824667453,-983.5706176757812,304.1361389160156,0.6196135878562927,0.0889182165265083,0.0626616925001144,293.1271667480469,297.1499938964844,293.1499938964844,0.2900675535202026,-5634.9111328125,304.1625366210937,0.9990000128746032,0.4337666630744934,0.3582463264465332,293.1915588378906,297.1499938964844,293.1499938964844,0.0019602498505264,-744.086669921875,293.8079528808594,0.4996979832649231,0.050000000745058,0.231397658586502,291.1496887207031,291.1499938964844,263.1499938964844,261.5702209472656,280.8016662597656,293.6092529296875,291.1539001464844,1.0,0.2329038679599762,0.7813125848770142,0.7813125848770142,1.0,1.0,-1.017364740371704,0.4279825389385223,0.5893821716308594,0.1775659769773483,0.0,0.0,0.5096657276153564,42.3923454284668,34.0,39.52239990234375,-10676.0732421875,133.13389587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7618408203125,307.3097839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.8125,18000.0,0.0,0.0,0.2416425049304962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4680519700050354,0.4680573940277099,-5.408054221334169e-06,0.0,0.0002452364133205,0.0,0.0,26.66911697387696,0.0,0.0,0.0,0.3588121831417084,4.0,0.0,1.0
668880,293.0881652832031,297.1499938964844,293.1499938964844,0.100643552839756,-2303.221435546875,304.14422607421875,0.7555171251296997,0.1621189266443252,0.1466435641050338,294.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.4996979832649231,0.050000000745058,0.0487813390791416,293.0150451660156,297.1499938964844,293.1499938964844,0.0421261824667453,-983.5706176757812,304.1361389160156,0.6196135878562927,0.0889182165265083,0.0626616925001144,293.1271667480469,297.1499938964844,293.1499938964844,0.2900675535202026,-5634.9111328125,304.1625366210937,0.9990000128746032,0.4337666630744934,0.3582463264465332,293.1915588378906,297.1499938964844,293.1499938964844,0.0019602498505264,-744.086669921875,293.8079528808594,0.4996979832649231,0.050000000745058,0.231397658586502,291.1496887207031,291.1499938964844,263.1499938964844,261.5702209472656,280.8016662597656,293.6092529296875,291.1539001464844,1.0,0.2329038679599762,0.7813125848770142,0.7813125848770142,1.0,1.0,-1.017364740371704,0.4279825389385223,0.5893821716308594,0.1775659769773483,0.0,0.0,0.5096657276153564,42.3923454284668,34.0,39.52239990234375,-10676.0732421875,133.13389587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7618408203125,307.3097839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.8125,18000.0,0.0,0.0,0.2416425049304962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4680519700050354,0.4680573940277099,-5.408054221334169e-06,0.0,0.0002452364133205,0.0,0.0,26.66911697387696,0.0,0.0,0.0,0.3588121831417084,4.0,0.0,1.0
668940,293.0875549316406,297.1499938964844,293.1499938964844,0.1016637310385704,-2321.624755859375,304.1444396972656,0.7645246982574463,0.1638056486845016,0.1480911970138549,294.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17401123046875,0.5042000412940979,0.050000000745058,0.0487122274935245,293.0155944824219,297.1499938964844,293.1499938964844,0.0447533205151557,-1016.6768188476562,304.1363525390625,0.6316663026809692,0.0922214463353157,0.064891904592514,293.1064453125,297.1499938964844,293.1499938964844,0.2804956138134002,-5483.3466796875,304.1737976074219,0.9990000128746032,0.4385441839694977,0.3489778339862823,293.1879272460937,297.1499938964844,293.1499938964844,0.0019509429112076,-739.8863525390625,293.8241882324219,0.5042000412940979,0.050000000745058,0.2310698330402374,291.1755065917969,291.1499938964844,263.1499938964844,261.57391357421875,280.7859802246094,293.5621643066406,291.1764221191406,1.0,0.2297597378492355,0.780974805355072,0.780974805355072,1.0,1.0,-1.010172963142395,0.4245913326740265,0.5855817198753357,0.1764590889215469,0.0,0.0,0.5042003393173218,40.567413330078125,37.0,26.436737060546875,-10596.5615234375,128.22137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8078918457031,307.3088073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18059.328125,18000.0,0.0,0.0,0.2426600307226181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4603555798530578,0.46036097407341,-5.377633897296619e-06,0.0,0.0002462690754327,0.0,0.0,25.984149932861328,0.0,0.0,0.0,0.3564906120300293,4.0,0.0,1.0
669000,293.0875549316406,297.1499938964844,293.1499938964844,0.1016637310385704,-2321.624755859375,304.1444396972656,0.7645246982574463,0.1638056486845016,0.1480911970138549,294.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17401123046875,0.5042000412940979,0.050000000745058,0.0487122274935245,293.0155944824219,297.1499938964844,293.1499938964844,0.0447533205151557,-1016.6768188476562,304.1363525390625,0.6316663026809692,0.0922214463353157,0.064891904592514,293.1064453125,297.1499938964844,293.1499938964844,0.2804956138134002,-5483.3466796875,304.1737976074219,0.9990000128746032,0.4385441839694977,0.3489778339862823,293.1879272460937,297.1499938964844,293.1499938964844,0.0019509429112076,-739.8863525390625,293.8241882324219,0.5042000412940979,0.050000000745058,0.2310698330402374,291.1755065917969,291.1499938964844,263.1499938964844,261.57391357421875,280.7859802246094,293.5621643066406,291.1764221191406,1.0,0.2297597378492355,0.780974805355072,0.780974805355072,1.0,1.0,-1.010172963142395,0.4245913326740265,0.5855817198753357,0.1764590889215469,0.0,0.0,0.5042003393173218,40.567413330078125,37.0,26.436737060546875,-10596.5615234375,128.22137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8078918457031,307.3088073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18059.328125,18000.0,0.0,0.0,0.2426600307226181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4603555798530578,0.46036097407341,-5.377633897296619e-06,0.0,0.0002462690754327,0.0,0.0,25.984149932861328,0.0,0.0,0.0,0.3564906120300293,4.0,0.0,1.0
669060,293.0869140625,297.1499938964844,293.1499938964844,0.1029417067766189,-2345.156982421875,304.1441650390625,0.770491361618042,0.1655154675245285,0.149587020277977,294.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758728027344,0.5065204501152039,0.050000000745058,0.0486787743866443,293.015869140625,297.1499938964844,293.1499938964844,0.0475968420505523,-1052.978515625,304.1361694335937,0.6413918733596802,0.0955746620893478,0.0672061666846275,293.0891418457031,297.1499938964844,293.1499938964844,0.2758408486843109,-5411.5517578125,304.17340087890625,0.9990000128746032,0.4431696832180023,0.3444033563137054,293.1839294433594,297.1499938964844,293.1499938964844,0.0019476007437333,-738.6395263671875,293.8221130371094,0.5065204501152039,0.050000000745058,0.2309111356735229,291.1755065917969,291.1499938964844,263.1499938964844,261.5774841308594,280.7761535644531,293.5346374511719,291.1749267578125,1.0,0.2284674942493438,0.780898928642273,0.780898928642273,1.0,1.0,-1.0090233087539673,0.4239204227924347,0.585102915763855,0.1766242682933807,0.0,0.0,0.5006742477416992,39.71547317504883,40.0,3.881679534912109,-10566.6298828125,126.48026275634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8914489746094,307.32666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.41015625,18000.0,0.0,0.0,0.2430322170257568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4536535739898681,0.4536589086055755,-5.339012659533182e-06,0.0,0.0002466467849444,0.0,0.0,25.34609603881836,0.0,0.0,0.0,0.3543071448802948,4.0,0.0,1.0
669120,293.0869140625,297.1499938964844,293.1499938964844,0.1029417067766189,-2345.156982421875,304.1441650390625,0.770491361618042,0.1655154675245285,0.149587020277977,294.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758728027344,0.5065204501152039,0.050000000745058,0.0486787743866443,293.015869140625,297.1499938964844,293.1499938964844,0.0475968420505523,-1052.978515625,304.1361694335937,0.6413918733596802,0.0955746620893478,0.0672061666846275,293.0891418457031,297.1499938964844,293.1499938964844,0.2758408486843109,-5411.5517578125,304.17340087890625,0.9990000128746032,0.4431696832180023,0.3444033563137054,293.1839294433594,297.1499938964844,293.1499938964844,0.0019476007437333,-738.6395263671875,293.8221130371094,0.5065204501152039,0.050000000745058,0.2309111356735229,291.1755065917969,291.1499938964844,263.1499938964844,261.5774841308594,280.7761535644531,293.5346374511719,291.1749267578125,1.0,0.2284674942493438,0.780898928642273,0.780898928642273,1.0,1.0,-1.0090233087539673,0.4239204227924347,0.585102915763855,0.1766242682933807,0.0,0.0,0.5006742477416992,39.71547317504883,40.0,3.881679534912109,-10566.6298828125,126.48026275634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8914489746094,307.32666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.41015625,18000.0,0.0,0.0,0.2430322170257568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4536535739898681,0.4536589086055755,-5.339012659533182e-06,0.0,0.0002466467849444,0.0,0.0,25.34609603881836,0.0,0.0,0.0,0.3543071448802948,4.0,0.0,1.0
669180,293.08624267578125,297.1499938964844,293.1499938964844,0.1043259352445602,-2370.685791015625,304.143798828125,0.7739459276199341,0.1672495007514953,0.1511313170194625,294.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.507051944732666,0.050000000745058,0.0486712902784347,293.01611328125,297.1499938964844,293.1499938964844,0.0504850596189498,-1090.2080078125,304.1359558105469,0.6492108702659607,0.098922774195671,0.06954275816679,293.0772705078125,297.1499938964844,293.1499938964844,0.2746914625167846,-5396.00830078125,304.1674194335937,0.9990000128746032,0.4471283853054046,0.3433745801448822,293.1796875,297.1499938964844,293.1499938964844,0.0019477121531963,-738.8892211914062,293.8162841796875,0.507051944732666,0.050000000745058,0.2308756411075592,291.168212890625,291.1499938964844,263.1499938964844,261.5809631347656,280.7733459472656,293.527099609375,291.1669921875,1.0,0.2287040948867797,0.7808230519294739,0.7808230519294739,1.0,1.0,-1.012393593788147,0.4252985417842865,0.5870950222015381,0.1776265352964401,0.0,0.0,0.4986743330955505,39.571590423583984,43.0,-8.760108947753906,-10581.1240234375,127.04637145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9817810058594,307.3582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.830078125,18000.0,0.0,0.0,0.2429796606302261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4495593607425689,0.449564665555954,-5.313037945597898e-06,0.0,0.000246593466727,0.0,0.0,24.95111083984375,0.0,0.0,0.0,0.3529295325279236,4.0,0.0,1.0
669240,293.08624267578125,297.1499938964844,293.1499938964844,0.1043259352445602,-2370.685791015625,304.143798828125,0.7739459276199341,0.1672495007514953,0.1511313170194625,294.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.507051944732666,0.050000000745058,0.0486712902784347,293.01611328125,297.1499938964844,293.1499938964844,0.0504850596189498,-1090.2080078125,304.1359558105469,0.6492108702659607,0.098922774195671,0.06954275816679,293.0772705078125,297.1499938964844,293.1499938964844,0.2746914625167846,-5396.00830078125,304.1674194335937,0.9990000128746032,0.4471283853054046,0.3433745801448822,293.1796875,297.1499938964844,293.1499938964844,0.0019477121531963,-738.8892211914062,293.8162841796875,0.507051944732666,0.050000000745058,0.2308756411075592,291.168212890625,291.1499938964844,263.1499938964844,261.5809631347656,280.7733459472656,293.527099609375,291.1669921875,1.0,0.2287040948867797,0.7808230519294739,0.7808230519294739,1.0,1.0,-1.012393593788147,0.4252985417842865,0.5870950222015381,0.1776265352964401,0.0,0.0,0.4986743330955505,39.571590423583984,43.0,-8.760108947753906,-10581.1240234375,127.04637145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9817810058594,307.3582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.830078125,18000.0,0.0,0.0,0.2429796606302261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4495593607425689,0.449564665555954,-5.313037945597898e-06,0.0,0.000246593466727,0.0,0.0,24.95111083984375,0.0,0.0,0.0,0.3529295325279236,4.0,0.0,1.0
669300,293.0859375,297.1499938964844,293.1499938964844,0.1050487384200096,-2384.014404296875,304.14361572265625,0.7748314738273621,0.1681203246116638,0.1519162356853485,294.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1638488769531,0.5067315101623535,0.050000000745058,0.0486757643520832,293.0162658691406,297.1499938964844,293.1499938964844,0.0519324727356433,-1109.0126953125,304.1358947753906,0.6524286270141602,0.1005864813923835,0.0707115083932876,293.0735168457031,297.1499938964844,293.1499938964844,0.2752560377120971,-5406.36181640625,304.1632385253906,0.9990000128746032,0.4487857222557068,0.3439937531948089,293.17755126953125,297.1499938964844,293.1499938964844,0.0019487130921334,-739.4254150390625,293.8124084472656,0.5067315101623535,0.050000000745058,0.2308968752622604,291.1626281738281,291.1499938964844,263.1499938964844,261.5826416015625,280.77392578125,293.5296325683594,291.1611633300781,1.0,0.2293076515197754,0.780785083770752,0.780785083770752,1.0,1.0,-1.0155118703842163,0.4266435503959656,0.588868260383606,0.1783774495124817,0.0,0.0,0.4983922839164734,39.723419189453125,43.0,-13.042352676391602,-10602.298828125,128.06442260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0223693847656,307.37469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.845703125,18000.0,0.0,0.0,0.2428679317235946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4485572576522827,0.4485625624656677,-5.305260856403038e-06,0.0,0.0002464800782036,0.0,0.0,24.849205017089844,0.0,0.0,0.0,0.3525755405426025,4.0,0.0,1.0
669360,293.08563232421875,297.1499938964844,293.1499938964844,0.1057844460010528,-2397.5693359375,304.1434326171875,0.7752234935760498,0.1689905226230621,0.1527061611413955,293.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576232910156,0.5060770511627197,0.050000000745058,0.048684999346733,293.0164794921875,297.1499938964844,293.1499938964844,0.0533748678863048,-1127.8533935546875,304.1358337402344,0.6552103161811829,0.1022398024797439,0.0718773528933525,293.0711975097656,297.1499938964844,293.1499938964844,0.2764805257320404,-5427.1171875,304.1585998535156,0.9990000128746032,0.4502114653587341,0.3452664911746979,293.1754455566406,297.1499938964844,293.1499938964844,0.0019502463983371,-740.183837890625,293.8082275390625,0.5060770511627197,0.050000000745058,0.2309406846761703,291.1562194824219,291.1499938964844,263.1499938964844,261.58428955078125,280.7757263183594,293.5356750488281,291.1546630859375,1.0,0.2301896959543228,0.7806901931762695,0.7806901931762695,1.0,1.0,-1.0194499492645264,0.4283607304096222,0.5910891890525818,0.1792600303888321,0.0,0.0,0.4986149072647095,40.00479888916016,46.0,-15.968944549560549,-10632.0419921875,129.51268005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0569763183594,307.390380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.912109375,18000.0,0.0,0.0,0.2427416443824768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4483486115932464,0.4483539164066314,-5.301461897033732e-06,0.0,0.0002463519049342,0.0,0.0,24.81916046142578,0.0,0.0,0.0,0.352473109960556,4.0,0.0,1.0
669420,293.08514404296875,297.1499938964844,293.1499938964844,0.1072743237018585,-2424.9599609375,304.14312744140625,0.7747043967247009,0.170720487833023,0.1542916446924209,293.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5039182901382446,0.050000000745058,0.0487162880599498,293.0170593261719,297.1499938964844,293.1499938964844,0.0562259741127491,-1165.404052734375,304.13580322265625,0.6595437526702881,0.1055055111646652,0.0741923451423645,293.07061767578125,297.1499938964844,293.1499938964844,0.2806804776191711,-5495.92626953125,304.14874267578125,0.9990000128746032,0.4523361325263977,0.3495417535305023,293.1713562011719,297.1499938964844,293.1499938964844,0.0019545119721442,-742.177978515625,293.7998962402344,0.5039182901382446,0.050000000745058,0.2310890853404998,291.142578125,291.1499938964844,263.1499938964844,261.58746337890625,280.7819519042969,293.5569763183594,291.1409606933594,1.0,0.2326884120702743,0.7805004715919495,0.7805004715919495,1.0,1.0,-1.029477596282959,0.4327913522720337,0.5966861844062805,0.1813787519931793,0.0,0.0,0.5005130767822266,40.91593933105469,49.0,-18.707080841064453,-10713.873046875,133.58267211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1014709472656,307.4150695800781,278.1499938964844,0.0,18000.0,313.1499938964844,17982.796875,18000.0,0.0,0.0,0.2425684779882431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4502942860126495,0.4502995908260345,-5.306292223394848e-06,0.0,0.0002461761760059,0.0,0.0,24.97518348693848,0.0,0.0,0.0,0.3530270457267761,4.0,0.0,1.0
669480,293.08514404296875,297.1499938964844,293.1499938964844,0.1072743237018585,-2424.9599609375,304.14312744140625,0.7747043967247009,0.170720487833023,0.1542916446924209,293.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5039182901382446,0.050000000745058,0.0487162880599498,293.0170593261719,297.1499938964844,293.1499938964844,0.0562259741127491,-1165.404052734375,304.13580322265625,0.6595437526702881,0.1055055111646652,0.0741923451423645,293.07061767578125,297.1499938964844,293.1499938964844,0.2806804776191711,-5495.92626953125,304.14874267578125,0.9990000128746032,0.4523361325263977,0.3495417535305023,293.1713562011719,297.1499938964844,293.1499938964844,0.0019545119721442,-742.177978515625,293.7998962402344,0.5039182901382446,0.050000000745058,0.2310890853404998,291.142578125,291.1499938964844,263.1499938964844,261.58746337890625,280.7819519042969,293.5569763183594,291.1409606933594,1.0,0.2326884120702743,0.7805004715919495,0.7805004715919495,1.0,1.0,-1.029477596282959,0.4327913522720337,0.5966861844062805,0.1813787519931793,0.0,0.0,0.5005130767822266,40.91593933105469,49.0,-18.707080841064453,-10713.873046875,133.58267211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1014709472656,307.4150695800781,278.1499938964844,0.0,18000.0,313.1499938964844,17982.796875,18000.0,0.0,0.0,0.2425684779882431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4502942860126495,0.4502995908260345,-5.306292223394848e-06,0.0,0.0002461761760059,0.0,0.0,24.97518348693848,0.0,0.0,0.0,0.3530270457267761,4.0,0.0,1.0
669540,293.0848388671875,297.1499938964844,293.1499938964844,0.1087677329778671,-2452.322998046875,304.1429443359375,0.7727622389793396,0.1724248081445694,0.1558712273836136,293.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5008848309516907,0.050000000745058,0.0487624295055866,293.01788330078125,297.1499938964844,293.1499938964844,0.0590122044086456,-1202.51611328125,304.1358947753906,0.6624228954315186,0.108704388141632,0.0764739960432052,293.0749206542969,297.1499938964844,293.1499938964844,0.2868660986423492,-5595.1982421875,304.13885498046875,0.9990000128746032,0.4534830749034881,0.3557514250278473,293.16748046875,297.1499938964844,293.1499938964844,0.0019599539227783,-744.6201171875,293.79229736328125,0.5008848309516907,0.050000000745058,0.2313079684972763,291.12890625,291.1499938964844,263.1499938964844,261.5905456542969,280.7911682128906,293.5887145996094,291.1273803710937,1.0,0.2360064685344696,0.7803107500076294,0.7803107500076294,1.0,1.0,-1.0418822765350342,0.4383282959461212,0.6035540103912354,0.1838911026716232,0.0,0.0,0.5042494535446167,42.230262756347656,52.0,-18.94170570373535,-10819.9833984375,139.0411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1068420410156,307.4259338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17959.30859375,18000.0,0.0,0.0,0.2426858097314834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4552665948867798,0.4552719295024872,-5.327505732566351e-06,0.0,0.0002462952397763,0.0,0.0,25.412981033325195,0.0,0.0,0.0,0.3545650541782379,4.0,0.0,1.0
669600,293.0848388671875,297.1499938964844,293.1499938964844,0.1087677329778671,-2452.322998046875,304.1429443359375,0.7727622389793396,0.1724248081445694,0.1558712273836136,293.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5008848309516907,0.050000000745058,0.0487624295055866,293.01788330078125,297.1499938964844,293.1499938964844,0.0590122044086456,-1202.51611328125,304.1358947753906,0.6624228954315186,0.108704388141632,0.0764739960432052,293.0749206542969,297.1499938964844,293.1499938964844,0.2868660986423492,-5595.1982421875,304.13885498046875,0.9990000128746032,0.4534830749034881,0.3557514250278473,293.16748046875,297.1499938964844,293.1499938964844,0.0019599539227783,-744.6201171875,293.79229736328125,0.5008848309516907,0.050000000745058,0.2313079684972763,291.12890625,291.1499938964844,263.1499938964844,261.5905456542969,280.7911682128906,293.5887145996094,291.1273803710937,1.0,0.2360064685344696,0.7803107500076294,0.7803107500076294,1.0,1.0,-1.0418822765350342,0.4383282959461212,0.6035540103912354,0.1838911026716232,0.0,0.0,0.5042494535446167,42.230262756347656,52.0,-18.94170570373535,-10819.9833984375,139.0411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1068420410156,307.4259338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17959.30859375,18000.0,0.0,0.0,0.2426858097314834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4552665948867798,0.4552719295024872,-5.327505732566351e-06,0.0,0.0002462952397763,0.0,0.0,25.412981033325195,0.0,0.0,0.0,0.3545650541782379,4.0,0.0,1.0
669660,293.0847473144531,297.1499938964844,293.1499938964844,0.1102438569068908,-2479.265380859375,304.142822265625,0.7697548270225525,0.1740934699773788,0.1574326753616333,293.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.4972500503063202,0.050000000745058,0.0488211475312709,293.0190124511719,297.1499938964844,293.1499938964844,0.0617167577147483,-1238.9400634765625,304.1360778808594,0.6640986204147339,0.1118273586034774,0.0787129923701286,293.0834045410156,297.1499938964844,293.1499938964844,0.2946604788303375,-5718.5341796875,304.1296081542969,0.9990000128746032,0.4536721706390381,0.363499641418457,293.1639404296875,297.1499938964844,293.1499938964844,0.0019662627018988,-747.3638305664062,293.7860717773437,0.4972500503063202,0.050000000745058,0.2315865010023117,291.1162414550781,291.1499938964844,263.1499938964844,261.5934143066406,280.8038635253906,293.62939453125,291.11492919921875,1.0,0.2399762421846389,0.779994547367096,0.779994547367096,1.0,1.0,-1.0561476945877075,0.4447102844715118,0.6114374399185181,0.1867364346981048,0.0,0.0,0.5096127986907959,43.8859977722168,55.0,-17.476173400878906,-10944.49609375,145.71372985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07098388671875,307.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.140625,18000.0,0.0,0.0,0.2432776689529419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4630598723888397,0.4630652368068695,-5.364767730497988e-06,0.0,0.0002468959137331,0.0,0.0,26.12479019165039,0.0,0.0,0.0,0.3570378124713897,4.0,0.0,1.0
669720,293.0847473144531,297.1499938964844,293.1499938964844,0.1102438569068908,-2479.265380859375,304.142822265625,0.7697548270225525,0.1740934699773788,0.1574326753616333,293.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.4972500503063202,0.050000000745058,0.0488211475312709,293.0190124511719,297.1499938964844,293.1499938964844,0.0617167577147483,-1238.9400634765625,304.1360778808594,0.6640986204147339,0.1118273586034774,0.0787129923701286,293.0834045410156,297.1499938964844,293.1499938964844,0.2946604788303375,-5718.5341796875,304.1296081542969,0.9990000128746032,0.4536721706390381,0.363499641418457,293.1639404296875,297.1499938964844,293.1499938964844,0.0019662627018988,-747.3638305664062,293.7860717773437,0.4972500503063202,0.050000000745058,0.2315865010023117,291.1162414550781,291.1499938964844,263.1499938964844,261.5934143066406,280.8038635253906,293.62939453125,291.11492919921875,1.0,0.2399762421846389,0.779994547367096,0.779994547367096,1.0,1.0,-1.0561476945877075,0.4447102844715118,0.6114374399185181,0.1867364346981048,0.0,0.0,0.5096127986907959,43.8859977722168,55.0,-17.476173400878906,-10944.49609375,145.71372985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07098388671875,307.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.140625,18000.0,0.0,0.0,0.2432776689529419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4630598723888397,0.4630652368068695,-5.364767730497988e-06,0.0,0.0002468959137331,0.0,0.0,26.12479019165039,0.0,0.0,0.0,0.3570378124713897,4.0,0.0,1.0
669780,293.0848999023437,297.1499938964844,293.1499938964844,0.1116877570748329,-2505.51025390625,304.142822265625,0.7659921050071716,0.1757207810878753,0.1589680761098861,293.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.4932182133197784,0.050000000745058,0.048890620470047,293.0203552246094,297.1499938964844,293.1499938964844,0.0643317475914955,-1274.5277099609375,304.1363830566406,0.664818525314331,0.1148724406957626,0.0809053480625152,293.0953674316406,297.1499938964844,293.1499938964844,0.3037474155426025,-5860.58154296875,304.1213073730469,0.9990000128746032,0.4529354572296142,0.372457891702652,293.1606750488281,297.1499938964844,293.1499938964844,0.0019732227083295,-750.306640625,293.7816772460937,0.4932182133197784,0.050000000745058,0.2319160550832748,291.1053771972656,291.1499938964844,263.1499938964844,261.5960388183594,280.8202514648437,293.6781005859375,291.10430908203125,1.0,0.2444605380296707,0.7796783447265625,0.7796783447265625,1.0,1.0,-1.071852445602417,0.4517403841018677,0.6201120615005493,0.1899130344390869,0.0,0.0,0.5163150429725647,45.83406066894531,58.0,-15.032934188842772,-11082.2158203125,153.46568298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9966125488281,307.3987121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17917.208984375,18000.0,0.0,0.0,0.2444775104522705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4733395576477051,0.4733449816703796,-5.417331976786954e-06,0.0,0.0002481135888956,0.0,0.0,27.095796585083008,0.0,0.0,0.0,0.3603619337081909,4.0,0.0,1.0
669840,293.0848999023437,297.1499938964844,293.1499938964844,0.1116877570748329,-2505.51025390625,304.142822265625,0.7659921050071716,0.1757207810878753,0.1589680761098861,293.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.4932182133197784,0.050000000745058,0.048890620470047,293.0203552246094,297.1499938964844,293.1499938964844,0.0643317475914955,-1274.5277099609375,304.1363830566406,0.664818525314331,0.1148724406957626,0.0809053480625152,293.0953674316406,297.1499938964844,293.1499938964844,0.3037474155426025,-5860.58154296875,304.1213073730469,0.9990000128746032,0.4529354572296142,0.372457891702652,293.1606750488281,297.1499938964844,293.1499938964844,0.0019732227083295,-750.306640625,293.7816772460937,0.4932182133197784,0.050000000745058,0.2319160550832748,291.1053771972656,291.1499938964844,263.1499938964844,261.5960388183594,280.8202514648437,293.6781005859375,291.10430908203125,1.0,0.2444605380296707,0.7796783447265625,0.7796783447265625,1.0,1.0,-1.071852445602417,0.4517403841018677,0.6201120615005493,0.1899130344390869,0.0,0.0,0.5163150429725647,45.83406066894531,58.0,-15.032934188842772,-11082.2158203125,153.46568298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9966125488281,307.3987121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17917.208984375,18000.0,0.0,0.0,0.2444775104522705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4733395576477051,0.4733449816703796,-5.417331976786954e-06,0.0,0.0002481135888956,0.0,0.0,27.095796585083008,0.0,0.0,0.0,0.3603619337081909,4.0,0.0,1.0
669900,293.08502197265625,297.1499938964844,293.1499938964844,0.1123952716588974,-2518.32958984375,304.1428527832031,0.7639205455780029,0.1765185296535492,0.1597247868776321,293.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017150878906,0.4911020398139953,0.050000000745058,0.048928789794445,293.0204772949219,297.1499938964844,293.1499938964844,0.0656293183565139,-1292.322998046875,304.136474609375,0.6649609804153442,0.1164867058396339,0.0820054188370704,293.1028747558594,297.1499938964844,293.1499938964844,0.3086781501770019,-5937.00390625,304.1175842285156,0.9990000128746032,0.4521590173244476,0.3772891461849212,293.1591186523437,297.1499938964844,293.1499938964844,0.0019769261125475,-751.8421630859375,293.7803039550781,0.4911020398139953,0.050000000745058,0.2320971041917801,291.1007385253906,291.1499938964844,263.1499938964844,261.5972595214844,280.8298034667969,293.705078125,291.09979248046875,1.0,0.2468564659357071,0.7795202136039734,0.7795202136039734,1.0,1.0,-1.080142617225647,0.4554486274719238,0.6246939301490784,0.1916204988956451,0.0,0.0,0.5200718641281128,46.901885986328125,58.0,-13.623536109924316,-11154.7802734375,157.70855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9471435546875,307.3822631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17908.12890625,18000.0,0.0,0.0,0.2453286945819854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4792872667312622,0.4792927205562591,-5.4489773901877925e-06,0.0,0.0002489774487912,0.0,0.0,27.672401428222656,0.0,0.0,0.0,0.3623105883598327,4.0,0.0,1.0
669960,293.085205078125,297.1499938964844,293.1499938964844,0.1130931451916694,-2530.949951171875,304.14288330078125,0.7618044018745422,0.1773062944412231,0.1604736298322677,293.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.488960713148117,0.050000000745058,0.0489684641361236,293.0182800292969,297.1499938964844,293.1499938964844,0.0671573132276535,-1313.421142578125,304.1361694335937,0.6656202673912048,0.1185595095157623,0.0833202898502349,293.1125793457031,297.1499938964844,293.1499938964844,0.3137655258178711,-6015.392578125,304.1142272949219,0.9990000128746032,0.4508481323719024,0.3822462260723114,293.1575927734375,297.1499938964844,293.1499938964844,0.0019807976204901,-753.4296875,293.7794494628906,0.488960713148117,0.050000000745058,0.2322853058576584,291.0965270996094,291.1499938964844,263.1499938964844,261.5984191894531,280.8402709960937,293.7335205078125,291.095703125,1.0,0.2493402957916259,0.7793117761611938,0.7793117761611938,1.0,1.0,-1.088842511177063,0.4593309760093689,0.6295115351676941,0.1934349983930587,0.0,0.0,0.5240581035614014,48.01410675048828,61.0,-12.397196769714355,-11230.125,162.20523071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.890869140625,307.3622741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17899.611328125,18000.0,0.0,0.0,0.2463531792163849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4857077300548553,0.4857132136821747,-5.483984750753734e-06,0.0,0.0002500171540305,0.0,0.0,28.306541442871094,0.0,0.0,0.0,0.3644328117370605,4.0,0.0,1.0
670020,293.08563232421875,297.1499938964844,293.1499938964844,0.1144668981432914,-2555.728759765625,304.1429443359375,0.757537841796875,0.1788597404956817,0.1619519293308258,293.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.484616219997406,0.050000000745058,0.0490514785051345,293.0093994140625,297.1499938964844,293.1499938964844,0.0710676535964012,-1368.009033203125,304.1342468261719,0.668889582157135,0.1236870512366294,0.0867473632097244,293.13739013671875,297.1499938964844,293.1499938964844,0.3242969810962677,-6176.3076171875,304.108642578125,0.9990000128746032,0.4467781484127044,0.3924162685871124,293.154541015625,297.1499938964844,293.1499938964844,0.0019893951248377,-756.9049072265625,293.7794494628906,0.484616219997406,0.050000000745058,0.232679083943367,291.0890808105469,291.1499938964844,263.1499938964844,261.6005554199219,280.8666381835937,293.79986572265625,291.08843994140625,1.0,0.2545417249202728,0.77889484167099,0.77889484167099,1.0,1.0,-1.1075087785720823,0.4676434695720672,0.6398652791976929,0.1974369138479232,0.0,0.0,0.532697319984436,50.35186004638672,49.0,-10.162879943847656,-11388.80859375,171.96774291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7617492675781,307.3143005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17882.9609375,18000.0,0.0,0.0,0.248935729265213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4999370276927948,0.4999426007270813,-5.564121238421649e-06,0.0,0.0002526381285861,0.0,0.0,29.753677368164062,0.0,0.0,0.0,0.3691985607147217,4.0,0.0,1.0
670080,293.08563232421875,297.1499938964844,293.1499938964844,0.1144668981432914,-2555.728759765625,304.1429443359375,0.757537841796875,0.1788597404956817,0.1619519293308258,293.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.484616219997406,0.050000000745058,0.0490514785051345,293.0093994140625,297.1499938964844,293.1499938964844,0.0710676535964012,-1368.009033203125,304.1342468261719,0.668889582157135,0.1236870512366294,0.0867473632097244,293.13739013671875,297.1499938964844,293.1499938964844,0.3242969810962677,-6176.3076171875,304.108642578125,0.9990000128746032,0.4467781484127044,0.3924162685871124,293.154541015625,297.1499938964844,293.1499938964844,0.0019893951248377,-756.9049072265625,293.7794494628906,0.484616219997406,0.050000000745058,0.232679083943367,291.0890808105469,291.1499938964844,263.1499938964844,261.6005554199219,280.8666381835937,293.79986572265625,291.08843994140625,1.0,0.2545417249202728,0.77889484167099,0.77889484167099,1.0,1.0,-1.1075087785720823,0.4676434695720672,0.6398652791976929,0.1974369138479232,0.0,0.0,0.532697319984436,50.35186004638672,49.0,-10.162879943847656,-11388.80859375,171.96774291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7617492675781,307.3143005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17882.9609375,18000.0,0.0,0.0,0.248935729265213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4999370276927948,0.4999426007270813,-5.564121238421649e-06,0.0,0.0002526381285861,0.0,0.0,29.753677368164062,0.0,0.0,0.0,0.3691985607147217,4.0,0.0,1.0
670140,293.0858459472656,297.1499938964844,293.1499938964844,0.1156114637851715,-2576.024658203125,304.1434326171875,0.7609433531761169,0.1804474741220474,0.1633467972278595,293.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941772460937,0.4854647219181061,0.050000000745058,0.0490349940955638,292.9995422363281,297.1499938964844,293.1499938964844,0.0753328949213028,-1428.170654296875,304.1324157714844,0.6805505156517029,0.1292542219161987,0.0906379371881485,293.1579284667969,297.1499938964844,293.1499938964844,0.3229443430900574,-6148.78955078125,304.1252746582031,0.9990000128746032,0.4428964555263519,0.3904256224632263,293.1510314941406,297.1499938964844,293.1499938964844,0.0019965004175901,-759.349609375,293.79351806640625,0.4854647219181061,0.050000000745058,0.2326008975505828,291.0965576171875,291.1499938964844,263.1499938964844,261.6024780273437,280.8974304199219,293.8578796386719,291.0996398925781,1.0,0.253935307264328,0.7784779071807861,0.7784779071807861,1.0,1.0,-1.1113585233688354,0.4693284928798675,0.6420301198959351,0.1982023417949676,0.0,0.0,0.5397573709487915,49.98365020751953,37.0,17.1033878326416,-11463.75390625,172.40676879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6298522949219,307.2980651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17891.076171875,18000.0,0.0,0.0,0.252079039812088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5141972303390503,0.514202892780304,-5.652846539305756e-06,0.0,0.0002558281994424,0.0,0.0,31.28604888916016,0.0,0.0,0.0,0.3740667402744293,4.0,0.0,1.0
670200,293.0858459472656,297.1499938964844,293.1499938964844,0.1156114637851715,-2576.024658203125,304.1434326171875,0.7609433531761169,0.1804474741220474,0.1633467972278595,293.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941772460937,0.4854647219181061,0.050000000745058,0.0490349940955638,292.9995422363281,297.1499938964844,293.1499938964844,0.0753328949213028,-1428.170654296875,304.1324157714844,0.6805505156517029,0.1292542219161987,0.0906379371881485,293.1579284667969,297.1499938964844,293.1499938964844,0.3229443430900574,-6148.78955078125,304.1252746582031,0.9990000128746032,0.4428964555263519,0.3904256224632263,293.1510314941406,297.1499938964844,293.1499938964844,0.0019965004175901,-759.349609375,293.79351806640625,0.4854647219181061,0.050000000745058,0.2326008975505828,291.0965576171875,291.1499938964844,263.1499938964844,261.6024780273437,280.8974304199219,293.8578796386719,291.0996398925781,1.0,0.253935307264328,0.7784779071807861,0.7784779071807861,1.0,1.0,-1.1113585233688354,0.4693284928798675,0.6420301198959351,0.1982023417949676,0.0,0.0,0.5397573709487915,49.98365020751953,37.0,17.1033878326416,-11463.75390625,172.40676879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6298522949219,307.2980651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17891.076171875,18000.0,0.0,0.0,0.252079039812088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5141972303390503,0.514202892780304,-5.652846539305756e-06,0.0,0.0002558281994424,0.0,0.0,31.28604888916016,0.0,0.0,0.0,0.3740667402744293,4.0,0.0,1.0
670260,293.0857849121094,297.1499938964844,293.1499938964844,0.1164807975292205,-2590.938232421875,304.1441650390625,0.7714348435401917,0.1820850521326065,0.1647092252969741,293.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.490860641002655,0.050000000745058,0.0489330664277076,292.9979248046875,297.1499938964844,293.1499938964844,0.0786003917455673,-1474.31005859375,304.1329040527344,0.6970030665397644,0.1334200203418731,0.0938042402267456,293.1557006835937,297.1499938964844,293.1499938964844,0.3104637563228607,-5948.640625,304.1545104980469,0.9990000128746032,0.443094253540039,0.3778440058231354,293.1473693847656,297.1499938964844,293.1499938964844,0.0019976573530584,-758.8421020507812,293.82977294921875,0.490860641002655,0.050000000745058,0.2321173995733261,291.1298522949219,291.1499938964844,263.1499938964844,261.60418701171875,280.90252685546875,293.8572692871094,291.1337890625,1.0,0.2488480657339096,0.7780421376228333,0.7780421376228333,1.0,1.0,-1.1009951829910278,0.4647197723388672,0.6362753510475159,0.1956426799297332,0.0,0.0,0.5403019785881042,47.26554107666016,40.0,40.76308059692383,-11414.771484375,164.2743682861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5467224121094,307.28924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.28515625,18000.0,0.0,0.0,0.2551812827587127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5190609097480774,0.5190666317939758,-5.700805559172295e-06,0.0,0.0002589765645097,0.0,0.0,31.90238571166992,0.0,0.0,0.0,0.3759478330612182,4.0,0.0,1.0
