time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670320,293.0857849121094,297.1499938964844,293.1499938964844,0.1164807975292205,-2590.938232421875,304.1441650390625,0.7714348435401917,0.1820850521326065,0.1647092252969741,293.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.490860641002655,0.050000000745058,0.0489330664277076,292.9979248046875,297.1499938964844,293.1499938964844,0.0786003917455673,-1474.31005859375,304.1329040527344,0.6970030665397644,0.1334200203418731,0.0938042402267456,293.1557006835937,297.1499938964844,293.1499938964844,0.3104637563228607,-5948.640625,304.1545104980469,0.9990000128746032,0.443094253540039,0.3778440058231354,293.1473693847656,297.1499938964844,293.1499938964844,0.0019976573530584,-758.8421020507812,293.82977294921875,0.490860641002655,0.050000000745058,0.2321173995733261,291.1298522949219,291.1499938964844,263.1499938964844,261.60418701171875,280.90252685546875,293.8572692871094,291.1337890625,1.0,0.2488480657339096,0.7780421376228333,0.7780421376228333,1.0,1.0,-1.1009951829910278,0.4647197723388672,0.6362753510475159,0.1956426799297332,0.0,0.0,0.5403019785881042,47.26554107666016,40.0,40.76308059692383,-11414.771484375,164.2743682861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5467224121094,307.28924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.28515625,18000.0,0.0,0.0,0.2551812827587127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5190609097480774,0.5190666317939758,-5.700805559172295e-06,0.0,0.0002589765645097,0.0,0.0,31.90238571166992,0.0,0.0,0.0,0.3759478330612182,4.0,0.0,1.0
670380,293.0858154296875,297.1499938964844,293.1499938964844,0.1174675896763801,-2608.138916015625,304.1444396972656,0.7792503237724304,0.1837040185928344,0.1661120355129242,293.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540222167969,0.4943561255931854,0.050000000745058,0.0488703921437263,293.0064392089844,297.1499938964844,293.1499938964844,0.0803997665643692,-1499.5931396484375,304.1356506347656,0.7069141268730164,0.1355609744787216,0.0955722332000732,293.13580322265625,297.1499938964844,293.1499938964844,0.302123486995697,-5817.56396484375,304.1663513183594,0.9990000128746032,0.4469713866710663,0.3698930442333221,293.1440124511719,297.1499938964844,293.1499938964844,0.0019990298897027,-758.6759033203125,293.8604736328125,0.4943561255931854,0.050000000745058,0.2318200916051864,291.1556091308594,291.1499938964844,263.1499938964844,261.60565185546875,280.88104248046875,293.8143310546875,291.1566162109375,1.0,0.2461833506822586,0.7776064276695251,0.7776064276695251,1.0,1.0,-1.0948203802108765,0.4620043039321899,0.6328160762786865,0.1939624994993209,0.0,0.0,0.5374954342842102,45.59394454956055,43.0,28.03071594238281,-11361.013671875,159.39788818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5403747558594,307.2742004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18028.46875,18000.0,0.0,0.0,0.2576931118965149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5155304074287415,0.5155361294746399,-5.692184004146839e-06,0.0,0.0002615257690194,0.0,0.0,31.57670211791992,0.0,0.0,0.0,0.3749336302280426,4.0,0.0,1.0
670440,293.0858154296875,297.1499938964844,293.1499938964844,0.1174675896763801,-2608.138916015625,304.1444396972656,0.7792503237724304,0.1837040185928344,0.1661120355129242,293.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540222167969,0.4943561255931854,0.050000000745058,0.0488703921437263,293.0064392089844,297.1499938964844,293.1499938964844,0.0803997665643692,-1499.5931396484375,304.1356506347656,0.7069141268730164,0.1355609744787216,0.0955722332000732,293.13580322265625,297.1499938964844,293.1499938964844,0.302123486995697,-5817.56396484375,304.1663513183594,0.9990000128746032,0.4469713866710663,0.3698930442333221,293.1440124511719,297.1499938964844,293.1499938964844,0.0019990298897027,-758.6759033203125,293.8604736328125,0.4943561255931854,0.050000000745058,0.2318200916051864,291.1556091308594,291.1499938964844,263.1499938964844,261.60565185546875,280.88104248046875,293.8143310546875,291.1566162109375,1.0,0.2461833506822586,0.7776064276695251,0.7776064276695251,1.0,1.0,-1.0948203802108765,0.4620043039321899,0.6328160762786865,0.1939624994993209,0.0,0.0,0.5374954342842102,45.59394454956055,43.0,28.03071594238281,-11361.013671875,159.39788818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5403747558594,307.2742004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18028.46875,18000.0,0.0,0.0,0.2576931118965149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5155304074287415,0.5155361294746399,-5.692184004146839e-06,0.0,0.0002615257690194,0.0,0.0,31.57670211791992,0.0,0.0,0.0,0.3749336302280426,4.0,0.0,1.0
670500,293.0859069824219,297.1499938964844,293.1499938964844,0.1180572435259819,-2618.62109375,304.1443786621094,0.7818623781204224,0.1844998598098755,0.166814237833023,293.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.4952808618545532,0.050000000745058,0.0488543398678302,293.011962890625,297.1499938964844,293.1499938964844,0.0810008868575096,-1508.0689697265625,304.1371459960937,0.7097137570381165,0.1362908780574798,0.0961207523941993,293.1254577636719,297.1499938964844,293.1499938964844,0.2999590337276459,-5784.31005859375,304.16729736328125,0.9990000128746032,0.4491844773292541,0.367829293012619,293.14239501953125,297.1499938964844,293.1499938964844,0.0020017542410641,-759.6357421875,293.8681030273437,0.4952808618545532,0.050000000745058,0.2317439466714859,291.1585693359375,291.1499938964844,263.1499938964844,261.6063232421875,280.87139892578125,293.7965087890625,291.158935546875,1.0,0.2455280572175979,0.7773885726928711,0.7773885726928711,1.0,1.0,-1.0937329530715942,0.4615262746810913,0.6322066783905029,0.1936024129390716,0.0,0.0,0.5366161465644836,45.17154693603516,43.0,17.427928924560547,-11351.322265625,158.30599975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5594787597656,307.2785339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18029.23828125,18000.0,0.0,0.0,0.2587039470672607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5136501789093018,0.5136558413505554,-5.680707090505166e-06,0.0,0.0002625516208354,0.0,0.0,31.371990203857425,0.0,0.0,0.0,0.3743056356906891,4.0,0.0,1.0
670560,293.0860290527344,297.1499938964844,293.1499938964844,0.1186626031994819,-2629.39599609375,304.144287109375,0.783807635307312,0.1852894276380539,0.1675169914960861,293.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.4957892596721649,0.050000000745058,0.0488456115126609,293.0172424316406,297.1499938964844,293.1499938964844,0.0815494805574417,-1515.8304443359375,304.13848876953125,0.7116972208023071,0.1370056122541427,0.0966145992279052,293.1161499023437,297.1499938964844,293.1499938964844,0.2987092137336731,-5765.6416015625,304.1664123535156,0.9990000128746032,0.4513230621814728,0.3667026162147522,293.1408386230469,297.1499938964844,293.1499938964844,0.0020053402986377,-760.962890625,293.8746643066406,0.4957892596721649,0.050000000745058,0.2317025512456894,291.1598205566406,291.1499938964844,263.1499938964844,261.60693359375,280.86383056640625,293.7837829589844,291.1600036621094,1.0,0.2452670335769653,0.7772916555404663,0.7772916555404663,1.0,1.0,-1.093755841255188,0.4615504443645477,0.6322053670883179,0.1935196369886398,0.0,0.0,0.5358301401138306,44.9491081237793,46.0,10.248634338378906,-11352.9833984375,157.89865112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5881042480469,307.2909851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18026.009765625,18000.0,0.0,0.0,0.2595710456371307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121412873268127,0.5121469497680664,-5.670662631018786e-06,0.0,0.0002634316333569,0.0,0.0,31.20440673828125,0.0,0.0,0.0,0.3737761676311493,4.0,0.0,1.0
670620,293.0863037109375,297.1499938964844,293.1499938964844,0.1199117079377174,-2651.64794921875,304.14410400390625,0.7859746813774109,0.1868536621332168,0.1689251214265823,293.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.4957388639450073,0.050000000745058,0.0488464571535587,293.0252990722656,297.1499938964844,293.1499938964844,0.0828007385134697,-1533.714111328125,304.14019775390625,0.7143591642379761,0.138724073767662,0.0977353006601333,293.1025695800781,297.1499938964844,293.1499938964844,0.2985572516918182,-5765.408203125,304.1611022949219,0.9990000128746032,0.4549495875835418,0.3668138980865478,293.1376647949219,297.1499938964844,293.1499938964844,0.0020140728447586,-764.3016967773438,293.88604736328125,0.4957388639450073,0.050000000745058,0.2317065745592117,291.1591491699219,291.1499938964844,263.1499938964844,261.60797119140625,280.856201171875,293.7741394042969,291.1587829589844,1.0,0.2457792460918426,0.7770977020263672,0.7770977020263672,1.0,1.0,-1.0969290733337402,0.4629721641540527,0.6339568495750427,0.1941133141517639,0.0,0.0,0.5346030592918396,45.00886154174805,49.0,0.2042025178670883,-11379.7470703125,158.9011993408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66162109375,307.3259582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18019.80078125,18000.0,0.0,0.0,0.2609400749206543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5096222162246704,0.5096278786659241,-5.6537774071330205e-06,0.0,0.0002648210211191,0.0,0.0,30.92527198791504,0.0,0.0,0.0,0.3728940486907959,4.0,0.0,1.0
670680,293.0863037109375,297.1499938964844,293.1499938964844,0.1199117079377174,-2651.64794921875,304.14410400390625,0.7859746813774109,0.1868536621332168,0.1689251214265823,293.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.4957388639450073,0.050000000745058,0.0488464571535587,293.0252990722656,297.1499938964844,293.1499938964844,0.0828007385134697,-1533.714111328125,304.14019775390625,0.7143591642379761,0.138724073767662,0.0977353006601333,293.1025695800781,297.1499938964844,293.1499938964844,0.2985572516918182,-5765.408203125,304.1611022949219,0.9990000128746032,0.4549495875835418,0.3668138980865478,293.1376647949219,297.1499938964844,293.1499938964844,0.0020140728447586,-764.3016967773438,293.88604736328125,0.4957388639450073,0.050000000745058,0.2317065745592117,291.1591491699219,291.1499938964844,263.1499938964844,261.60797119140625,280.856201171875,293.7741394042969,291.1587829589844,1.0,0.2457792460918426,0.7770977020263672,0.7770977020263672,1.0,1.0,-1.0969290733337402,0.4629721641540527,0.6339568495750427,0.1941133141517639,0.0,0.0,0.5346030592918396,45.00886154174805,49.0,0.2042025178670883,-11379.7470703125,158.9011993408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66162109375,307.3259582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18019.80078125,18000.0,0.0,0.0,0.2609400749206543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5096222162246704,0.5096278786659241,-5.6537774071330205e-06,0.0,0.0002648210211191,0.0,0.0,30.92527198791504,0.0,0.0,0.0,0.3728940486907959,4.0,0.0,1.0
670740,293.0866394042969,297.1499938964844,293.1499938964844,0.1212121099233627,-2674.830078125,304.1439208984375,0.7862635254859924,0.1884011477231979,0.1703364253044128,293.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.4945395588874817,0.050000000745058,0.0488671474158763,293.029296875,297.1499938964844,293.1499938964844,0.0845104604959487,-1558.4151611328125,304.1405944824219,0.7162936925888062,0.1410664767026901,0.0992671772837638,293.09686279296875,297.1499938964844,293.1499938964844,0.3010292053222656,-5806.146484375,304.1532592773437,0.9990000128746032,0.4573224782943725,0.3694818615913391,293.13446044921875,297.1499938964844,293.1499938964844,0.0020250203087925,-768.6028442382812,293.8952331542969,0.4945395588874817,0.050000000745058,0.2318047136068344,291.1540832519531,291.1499938964844,263.1499938964844,261.6088256835937,280.8570861816406,293.7820739746094,291.15338134765625,1.0,0.2474496960639953,0.7769038081169128,0.7769038081169128,1.0,1.0,-1.1038053035736084,0.4660148322582245,0.6377905011177063,0.1956193000078201,0.0,0.0,0.5343615412712097,45.620418548583984,52.0,-6.408818244934082,-11435.78125,161.99386596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74005126953125,307.36639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.279296875,18000.0,0.0,0.0,0.2619504034519195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5085289478302002,0.5085345506668091,-5.644253633363405e-06,0.0,0.0002658463490661,0.0,0.0,30.79446220397949,0.0,0.0,0.0,0.3724879622459411,4.0,0.0,1.0
670800,293.0866394042969,297.1499938964844,293.1499938964844,0.1212121099233627,-2674.830078125,304.1439208984375,0.7862635254859924,0.1884011477231979,0.1703364253044128,293.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.4945395588874817,0.050000000745058,0.0488671474158763,293.029296875,297.1499938964844,293.1499938964844,0.0845104604959487,-1558.4151611328125,304.1405944824219,0.7162936925888062,0.1410664767026901,0.0992671772837638,293.09686279296875,297.1499938964844,293.1499938964844,0.3010292053222656,-5806.146484375,304.1532592773437,0.9990000128746032,0.4573224782943725,0.3694818615913391,293.13446044921875,297.1499938964844,293.1499938964844,0.0020250203087925,-768.6028442382812,293.8952331542969,0.4945395588874817,0.050000000745058,0.2318047136068344,291.1540832519531,291.1499938964844,263.1499938964844,261.6088256835937,280.8570861816406,293.7820739746094,291.15338134765625,1.0,0.2474496960639953,0.7769038081169128,0.7769038081169128,1.0,1.0,-1.1038053035736084,0.4660148322582245,0.6377905011177063,0.1956193000078201,0.0,0.0,0.5343615412712097,45.620418548583984,52.0,-6.408818244934082,-11435.78125,161.99386596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74005126953125,307.36639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.279296875,18000.0,0.0,0.0,0.2619504034519195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5085289478302002,0.5085345506668091,-5.644253633363405e-06,0.0,0.0002658463490661,0.0,0.0,30.79446220397949,0.0,0.0,0.0,0.3724879622459411,4.0,0.0,1.0
670860,293.0870056152344,297.1499938964844,293.1499938964844,0.1225430220365524,-2698.534912109375,304.14373779296875,0.785088837146759,0.1899298429489135,0.1717468500137329,293.88116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.4924629330635071,0.050000000745058,0.0489038862287998,293.0294494628906,297.1499938964844,293.1499938964844,0.086745947599411,-1590.8966064453125,304.1399841308594,0.7180150747299194,0.1440854519605636,0.1012813374400138,293.0990600585937,297.1499938964844,293.1499938964844,0.305618017911911,-5879.365234375,304.1445007324219,0.9990000128746032,0.4582375288009643,0.3741715550422668,293.13116455078125,297.1499938964844,293.1499938964844,0.0020379051566123,-773.711669921875,293.9037475585937,0.4924629330635071,0.050000000745058,0.2319789826869964,291.146484375,291.1499938964844,263.1499938964844,261.6094665527344,280.8647766113281,293.8035583496094,291.1455993652344,1.0,0.2500601708889007,0.7765823602676392,0.7765823602676392,1.0,1.0,-1.113796949386597,0.4704094529151916,0.6433874368667603,0.1978833675384521,0.0,0.0,0.535319447517395,46.6807861328125,55.0,-10.279441833496094,-11517.265625,166.8702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8070373535156,307.4041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.78515625,18000.0,0.0,0.0,0.2627807259559631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5094205141067505,0.5094261765480042,-5.645979399560019e-06,0.0,0.0002666890213731,0.0,0.0,30.87321853637696,0.0,0.0,0.0,0.3727504909038543,4.0,0.0,1.0
670920,293.0870056152344,297.1499938964844,293.1499938964844,0.1225430220365524,-2698.534912109375,304.14373779296875,0.785088837146759,0.1899298429489135,0.1717468500137329,293.88116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.4924629330635071,0.050000000745058,0.0489038862287998,293.0294494628906,297.1499938964844,293.1499938964844,0.086745947599411,-1590.8966064453125,304.1399841308594,0.7180150747299194,0.1440854519605636,0.1012813374400138,293.0990600585937,297.1499938964844,293.1499938964844,0.305618017911911,-5879.365234375,304.1445007324219,0.9990000128746032,0.4582375288009643,0.3741715550422668,293.13116455078125,297.1499938964844,293.1499938964844,0.0020379051566123,-773.711669921875,293.9037475585937,0.4924629330635071,0.050000000745058,0.2319789826869964,291.146484375,291.1499938964844,263.1499938964844,261.6094665527344,280.8647766113281,293.8035583496094,291.1455993652344,1.0,0.2500601708889007,0.7765823602676392,0.7765823602676392,1.0,1.0,-1.113796949386597,0.4704094529151916,0.6433874368667603,0.1978833675384521,0.0,0.0,0.535319447517395,46.6807861328125,55.0,-10.279441833496094,-11517.265625,166.8702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8070373535156,307.4041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.78515625,18000.0,0.0,0.0,0.2627807259559631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5094205141067505,0.5094261765480042,-5.645979399560019e-06,0.0,0.0002666890213731,0.0,0.0,30.87321853637696,0.0,0.0,0.0,0.3727504909038543,4.0,0.0,1.0
670980,293.08746337890625,297.1499938964844,293.1499938964844,0.1238868534564971,-2722.427001953125,304.1435852050781,0.7827902436256409,0.1914347112178802,0.1731496453285217,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.4897219538688659,0.050000000745058,0.048954002559185,293.0263977050781,297.1499938964844,293.1499938964844,0.0894907265901565,-1630.899658203125,304.13873291015625,0.7197349667549133,0.1477548778057098,0.103766418993473,293.10858154296875,297.1499938964844,293.1499938964844,0.3119365572929382,-5978.5703125,304.1358337402344,0.9990000128746032,0.4576138854026794,0.3804755806922912,293.1278381347656,297.1499938964844,293.1499938964844,0.0020525006111711,-779.510009765625,293.9124755859375,0.4897219538688659,0.050000000745058,0.2322167158126831,291.1375427246094,291.1499938964844,263.1499938964844,261.60992431640625,280.8782043457031,293.8368835449219,291.1365661621094,1.0,0.2534354329109192,0.7762609124183655,0.7762609124183655,1.0,1.0,-1.12637460231781,0.4759407341480255,0.6504338979721069,0.2008010596036911,0.0,0.0,0.5375773310661316,48.11646270751953,58.0,-12.254488945007324,-11619.7802734375,173.3071746826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85113525390625,307.4329833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.265625,18000.0,0.0,0.0,0.2636139690876007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5125507712364197,0.5125564336776733,-5.661033355863765e-06,0.0,0.0002675346622709,0.0,0.0,31.192428588867188,0.0,0.0,0.0,0.3737783432006836,4.0,0.0,1.0
671040,293.08746337890625,297.1499938964844,293.1499938964844,0.1238868534564971,-2722.427001953125,304.1435852050781,0.7827902436256409,0.1914347112178802,0.1731496453285217,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.4897219538688659,0.050000000745058,0.048954002559185,293.0263977050781,297.1499938964844,293.1499938964844,0.0894907265901565,-1630.899658203125,304.13873291015625,0.7197349667549133,0.1477548778057098,0.103766418993473,293.10858154296875,297.1499938964844,293.1499938964844,0.3119365572929382,-5978.5703125,304.1358337402344,0.9990000128746032,0.4576138854026794,0.3804755806922912,293.1278381347656,297.1499938964844,293.1499938964844,0.0020525006111711,-779.510009765625,293.9124755859375,0.4897219538688659,0.050000000745058,0.2322167158126831,291.1375427246094,291.1499938964844,263.1499938964844,261.60992431640625,280.8782043457031,293.8368835449219,291.1365661621094,1.0,0.2534354329109192,0.7762609124183655,0.7762609124183655,1.0,1.0,-1.12637460231781,0.4759407341480255,0.6504338979721069,0.2008010596036911,0.0,0.0,0.5375773310661316,48.11646270751953,58.0,-12.254488945007324,-11619.7802734375,173.3071746826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85113525390625,307.4329833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.265625,18000.0,0.0,0.0,0.2636139690876007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5125507712364197,0.5125564336776733,-5.661033355863765e-06,0.0,0.0002675346622709,0.0,0.0,31.192428588867188,0.0,0.0,0.0,0.3737783432006836,4.0,0.0,1.0
671100,293.08770751953125,297.1499938964844,293.1499938964844,0.1245585158467292,-2734.346923828125,304.1435241699219,0.7813184857368469,0.1921772211790084,0.1738463938236236,293.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.4881572127342224,0.050000000745058,0.0489833392202854,293.0238647460937,297.1499938964844,293.1499938964844,0.0910417065024375,-1653.525146484375,304.1379699707031,0.7206329107284546,0.1498183012008667,0.1051747053861618,293.11578369140625,297.1499938964844,293.1499938964844,0.315631240606308,-6036.0400390625,304.1317138671875,0.9990000128746032,0.4567246735095978,0.3841176033020019,293.12615966796875,297.1499938964844,293.1499938964844,0.0020604014862328,-782.6438598632812,293.9172058105469,0.4881572127342224,0.050000000745058,0.2323558777570724,291.1329040527344,291.1499938964844,263.1499938964844,261.6100769042969,280.8869323730469,293.8576965332031,291.1319274902344,1.0,0.2553591132164001,0.7761001586914062,0.7761001586914062,1.0,1.0,-1.1334744691848757,0.4790639579296112,0.6544105410575867,0.2024695724248886,0.0,0.0,0.5391854047775269,48.95455551147461,58.0,-12.649392127990724,-11677.4541015625,177.0479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8625183105469,307.4428100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17962.71875,18000.0,0.0,0.0,0.2640854716300964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5149763822555542,0.5149820446968079,-5.6738763305475e-06,0.0,0.0002680131874512,0.0,0.0,31.44662475585937,0.0,0.0,0.0,0.3745900988578796,4.0,0.0,1.0
671160,293.0879821777344,297.1499938964844,293.1499938964844,0.1252320408821106,-2746.291748046875,304.1434631347656,0.7796763181686401,0.1929111778736114,0.1745391190052032,293.8640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.4864832758903503,0.050000000745058,0.0490152090787887,293.0207824707031,297.1499938964844,293.1499938964844,0.0927083939313888,-1677.84033203125,304.1371154785156,0.7215680480003357,0.1520222872495651,0.1066870838403701,293.1244506835937,297.1499938964844,293.1499938964844,0.3196431398391723,-6098.09765625,304.12774658203125,0.9990000128746032,0.4554527103900909,0.3880350291728973,293.1245422363281,297.1499938964844,293.1499938964844,0.0020681808236986,-785.743408203125,293.9218139648437,0.4864832758903503,0.050000000745058,0.2325070351362228,291.12799072265625,291.1499938964844,263.1499938964844,261.6101989746094,280.8871154785156,293.8646850585937,291.1267395019531,1.0,0.2574174404144287,0.7758787274360657,0.7758787274360657,1.0,1.0,-1.1410425901412964,0.4823872447013855,0.6586553454399109,0.2042542695999145,0.0,0.0,0.5411392450332642,49.863887786865234,61.0,-14.65632438659668,-11743.0732421875,181.1102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8659973144531,307.4472961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17952.978515625,18000.0,0.0,0.0,0.2646207213401794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5179727077484131,0.5179784297943115,-5.69031726627145e-06,0.0,0.0002685564104467,0.0,0.0,31.765024185180664,0.0,0.0,0.0,0.3756028115749359,4.0,0.0,1.0
671220,293.0888671875,297.1499938964844,293.1499938964844,0.1266233474016189,-2771.03759765625,304.1433410644531,0.7759348154067993,0.1943062543869018,0.1758813709020614,293.85565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11309814453125,0.4828319847583771,0.050000000745058,0.049085933715105,293.01373291015625,297.1499938964844,293.1499938964844,0.0963730663061142,-1731.298095703125,304.13531494140625,0.7234565615653992,0.1567222028970718,0.1099562048912048,293.1459350585937,297.1499938964844,293.1499938964844,0.3286952078342438,-6237.14501953125,304.1201171875,0.9990000128746032,0.4517582654953003,0.3965909481048584,293.1222229003906,297.1499938964844,293.1499938964844,0.0020832670852541,-791.9757690429688,293.9238586425781,0.4828319847583771,0.050000000745058,0.2328425347805023,291.1110534667969,291.1499938964844,263.1499938964844,261.6102600097656,280.8750305175781,293.856201171875,291.1092834472656,1.0,0.2618785500526428,0.7754358053207397,0.7754358053207397,1.0,1.0,-1.1573342084884644,0.4895460307598114,0.6677882075309753,0.2081339955329895,0.0,0.0,0.5474088191986084,51.87816619873047,49.0,-21.83684158325196,-11899.2724609375,190.1219787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8451232910156,307.44976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17916.455078125,18000.0,0.0,0.0,0.2659952342510223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5272473692893982,0.5272531509399414,-5.74053410673514e-06,0.0,0.0002699513279367,0.0,0.0,32.75947189331055,0.0,0.0,0.0,0.3787560164928436,4.0,0.0,1.0
671280,293.0888671875,297.1499938964844,293.1499938964844,0.1266233474016189,-2771.03759765625,304.1433410644531,0.7759348154067993,0.1943062543869018,0.1758813709020614,293.85565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11309814453125,0.4828319847583771,0.050000000745058,0.049085933715105,293.01373291015625,297.1499938964844,293.1499938964844,0.0963730663061142,-1731.298095703125,304.13531494140625,0.7234565615653992,0.1567222028970718,0.1099562048912048,293.1459350585937,297.1499938964844,293.1499938964844,0.3286952078342438,-6237.14501953125,304.1201171875,0.9990000128746032,0.4517582654953003,0.3965909481048584,293.1222229003906,297.1499938964844,293.1499938964844,0.0020832670852541,-791.9757690429688,293.9238586425781,0.4828319847583771,0.050000000745058,0.2328425347805023,291.1110534667969,291.1499938964844,263.1499938964844,261.6102600097656,280.8750305175781,293.856201171875,291.1092834472656,1.0,0.2618785500526428,0.7754358053207397,0.7754358053207397,1.0,1.0,-1.1573342084884644,0.4895460307598114,0.6677882075309753,0.2081339955329895,0.0,0.0,0.5474088191986084,51.87816619873047,49.0,-21.83684158325196,-11899.2724609375,190.1219787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8451232910156,307.44976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17916.455078125,18000.0,0.0,0.0,0.2659952342510223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5272473692893982,0.5272531509399414,-5.74053410673514e-06,0.0,0.0002699513279367,0.0,0.0,32.75947189331055,0.0,0.0,0.0,0.3787560164928436,4.0,0.0,1.0
671340,293.0884094238281,297.1499938964844,293.1499938964844,0.1278027892112732,-2791.66357421875,304.1435852050781,0.7800258994102478,0.1959368884563446,0.1771965026855468,293.8475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081848144531,0.4841848015785217,0.050000000745058,0.0490595176815986,293.009765625,297.1499938964844,293.1499938964844,0.0998081266880035,-1780.8966064453125,304.1345520019531,0.7316291928291321,0.16099713742733,0.1131178066134452,293.1628112792969,297.1499938964844,293.1499938964844,0.3262524008750915,-6194.28173828125,304.134765625,0.9990000128746032,0.4484030604362488,0.3934251368045807,293.1204833984375,297.1499938964844,293.1499938964844,0.0020954729989171,-796.5931396484375,293.9374084472656,0.4841848015785217,0.050000000745058,0.2327172309160232,291.10986328125,291.1499938964844,263.1499938964844,261.61016845703125,280.8710327148437,293.8480529785156,291.1122131347656,1.0,0.2606652379035949,0.7749928832054138,0.7749928832054138,1.0,1.0,-1.158734917640686,0.4900880455970764,0.6686468720436096,0.2084836661815643,0.0,0.0,0.553335964679718,51.230751037597656,37.0,6.370429992675781,-11984.2060546875,189.2875823974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.796142578125,307.4833374023437,278.1499938964844,0.0,18000.0,313.1499938964844,17906.197265625,18000.0,0.0,0.0,0.2678002417087555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5393754243850708,0.539381206035614,-5.816420070914319e-06,0.0,0.0002717832103371,0.0,0.0,34.13751220703125,0.0,0.0,0.0,0.3829392790794372,4.0,0.0,1.0
671400,293.0884094238281,297.1499938964844,293.1499938964844,0.1278027892112732,-2791.66357421875,304.1435852050781,0.7800258994102478,0.1959368884563446,0.1771965026855468,293.8475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081848144531,0.4841848015785217,0.050000000745058,0.0490595176815986,293.009765625,297.1499938964844,293.1499938964844,0.0998081266880035,-1780.8966064453125,304.1345520019531,0.7316291928291321,0.16099713742733,0.1131178066134452,293.1628112792969,297.1499938964844,293.1499938964844,0.3262524008750915,-6194.28173828125,304.134765625,0.9990000128746032,0.4484030604362488,0.3934251368045807,293.1204833984375,297.1499938964844,293.1499938964844,0.0020954729989171,-796.5931396484375,293.9374084472656,0.4841848015785217,0.050000000745058,0.2327172309160232,291.10986328125,291.1499938964844,263.1499938964844,261.61016845703125,280.8710327148437,293.8480529785156,291.1122131347656,1.0,0.2606652379035949,0.7749928832054138,0.7749928832054138,1.0,1.0,-1.158734917640686,0.4900880455970764,0.6686468720436096,0.2084836661815643,0.0,0.0,0.553335964679718,51.230751037597656,37.0,6.370429992675781,-11984.2060546875,189.2875823974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.796142578125,307.4833374023437,278.1499938964844,0.0,18000.0,313.1499938964844,17906.197265625,18000.0,0.0,0.0,0.2678002417087555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5393754243850708,0.539381206035614,-5.816420070914319e-06,0.0,0.0002717832103371,0.0,0.0,34.13751220703125,0.0,0.0,0.0,0.3829392790794372,4.0,0.0,1.0
671460,293.0890197753906,297.1499938964844,293.1499938964844,0.1286917179822921,-2806.581787109375,304.144287109375,0.7914898991584778,0.1973840743303299,0.1785809248685836,293.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4899467825889587,0.050000000745058,0.0489496625959873,293.0126037597656,297.1499938964844,293.1499938964844,0.1019125804305076,-1810.5238037109373,304.13623046875,0.7439500689506531,0.1639783084392547,0.115273542702198,293.15704345703125,297.1499938964844,293.1499938964844,0.3127616643905639,-5979.990234375,304.1625061035156,0.9990000128746032,0.4491914808750152,0.3799533545970917,293.1184387207031,297.1499938964844,293.1499938964844,0.0021012325305491,-797.8173217773438,293.97821044921875,0.4899467825889587,0.050000000745058,0.2321961224079132,291.1416320800781,291.1499938964844,263.1499938964844,261.6098937988281,280.8745422363281,293.84033203125,291.145751953125,1.0,0.2550874352455139,0.774527370929718,0.774527370929718,1.0,1.0,-1.1460617780685425,0.4844177961349487,0.6616439819335938,0.2053557634353637,0.0,0.0,0.5525013208389282,48.27500915527344,40.0,38.86476516723633,-11926.966796875,179.5533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77008056640625,307.51226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.91015625,18000.0,0.0,0.0,0.2695453763008117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5422533750534058,0.5422592163085938,-5.853743914485676e-06,0.0,0.0002735542948357,0.0,0.0,34.56443405151367,0.0,0.0,0.0,0.3841400146484375,4.0,0.0,1.0
671520,293.0890197753906,297.1499938964844,293.1499938964844,0.1286917179822921,-2806.581787109375,304.144287109375,0.7914898991584778,0.1973840743303299,0.1785809248685836,293.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4899467825889587,0.050000000745058,0.0489496625959873,293.0126037597656,297.1499938964844,293.1499938964844,0.1019125804305076,-1810.5238037109373,304.13623046875,0.7439500689506531,0.1639783084392547,0.115273542702198,293.15704345703125,297.1499938964844,293.1499938964844,0.3127616643905639,-5979.990234375,304.1625061035156,0.9990000128746032,0.4491914808750152,0.3799533545970917,293.1184387207031,297.1499938964844,293.1499938964844,0.0021012325305491,-797.8173217773438,293.97821044921875,0.4899467825889587,0.050000000745058,0.2321961224079132,291.1416320800781,291.1499938964844,263.1499938964844,261.6098937988281,280.8745422363281,293.84033203125,291.145751953125,1.0,0.2550874352455139,0.774527370929718,0.774527370929718,1.0,1.0,-1.1460617780685425,0.4844177961349487,0.6616439819335938,0.2053557634353637,0.0,0.0,0.5525013208389282,48.27500915527344,40.0,38.86476516723633,-11926.966796875,179.5533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77008056640625,307.51226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.91015625,18000.0,0.0,0.0,0.2695453763008117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5422533750534058,0.5422592163085938,-5.853743914485676e-06,0.0,0.0002735542948357,0.0,0.0,34.56443405151367,0.0,0.0,0.0,0.3841400146484375,4.0,0.0,1.0
671580,293.09161376953125,297.1499938964844,293.1499938964844,0.1291037052869796,-2813.125,304.1454467773437,0.7990173101425171,0.1983949691057205,0.1793904900550842,293.8323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.4937323629856109,0.050000000745058,0.0488810874521732,293.02069091796875,297.1499938964844,293.1499938964844,0.1033391430974006,-1830.3199462890625,304.1384582519531,0.752544641494751,0.1658416539430618,0.1167798265814781,293.13385009765625,297.1499938964844,293.1499938964844,0.3034628033638,-5834.98486328125,304.1733093261719,0.9990000128746032,0.4537078738212585,0.3712932467460632,293.1156311035156,297.1499938964844,293.1499938964844,0.002108345972374,-799.6395263671875,294.0209350585937,0.4937323629856109,0.050000000745058,0.2318708300590515,291.17242431640625,291.1499938964844,263.1499938964844,261.6094665527344,280.8756103515625,293.8327941894531,291.173828125,1.0,0.252018392086029,0.7740618586540222,0.7740618586540222,1.0,1.0,-1.1379683017730713,0.4808078706264496,0.6571604609489441,0.203262522816658,0.0,0.0,0.5471399426460266,46.42609024047852,43.0,32.739559173583984,-11839.1123046875,173.51271057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.804443359375,307.5145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18065.103515625,18000.0,0.0,0.0,0.2706715166568756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5347288846969604,0.5347347259521484,-5.822163075208664e-06,0.0,0.0002746972022578,0.0,0.0,33.77431869506836,0.0,0.0,0.0,0.3817260265350342,4.0,0.0,1.0
671640,293.09161376953125,297.1499938964844,293.1499938964844,0.1291037052869796,-2813.125,304.1454467773437,0.7990173101425171,0.1983949691057205,0.1793904900550842,293.8323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.4937323629856109,0.050000000745058,0.0488810874521732,293.02069091796875,297.1499938964844,293.1499938964844,0.1033391430974006,-1830.3199462890625,304.1384582519531,0.752544641494751,0.1658416539430618,0.1167798265814781,293.13385009765625,297.1499938964844,293.1499938964844,0.3034628033638,-5834.98486328125,304.1733093261719,0.9990000128746032,0.4537078738212585,0.3712932467460632,293.1156311035156,297.1499938964844,293.1499938964844,0.002108345972374,-799.6395263671875,294.0209350585937,0.4937323629856109,0.050000000745058,0.2318708300590515,291.17242431640625,291.1499938964844,263.1499938964844,261.6094665527344,280.8756103515625,293.8327941894531,291.173828125,1.0,0.252018392086029,0.7740618586540222,0.7740618586540222,1.0,1.0,-1.1379683017730713,0.4808078706264496,0.6571604609489441,0.203262522816658,0.0,0.0,0.5471399426460266,46.42609024047852,43.0,32.739559173583984,-11839.1123046875,173.51271057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.804443359375,307.5145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18065.103515625,18000.0,0.0,0.0,0.2706715166568756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5347288846969604,0.5347347259521484,-5.822163075208664e-06,0.0,0.0002746972022578,0.0,0.0,33.77431869506836,0.0,0.0,0.0,0.3817260265350342,4.0,0.0,1.0
671700,293.0920104980469,297.1499938964844,293.1499938964844,0.1295470148324966,-2820.807373046875,304.1454772949219,0.8016272187232971,0.1990565955638885,0.1799354553222656,293.8284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759948730469,0.4948013126850128,0.050000000745058,0.048862375319004,293.0262145996094,297.1499938964844,293.1499938964844,0.1037932112812995,-1836.6116943359373,304.1397399902344,0.7550135254859924,0.1663946509361267,0.11720572412014,293.1219177246094,297.1499938964844,293.1499938964844,0.3008847832679748,-5795.67626953125,304.1737365722656,0.9990000128746032,0.4562563896179199,0.3688952922821045,293.11395263671875,297.1499938964844,293.1499938964844,0.002114491071552,-801.8512573242188,294.0348205566406,0.4948013126850128,0.050000000745058,0.2317820638418197,291.17681884765625,291.1499938964844,263.1499938964844,261.6091613769531,280.8750305175781,293.8289489746094,291.17730712890625,1.0,0.2511877119541168,0.7738291025161743,0.7738291025161743,1.0,1.0,-1.1361254453659058,0.4799699783325195,0.6561554670333862,0.2027718871831894,0.0,0.0,0.5448870062828064,45.92682266235352,43.0,20.959304809570312,-11809.0927734375,171.99659729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84014892578125,307.5199584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18070.25,18000.0,0.0,0.0,0.2709709107875824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5303282141685486,0.5303339958190918,-5.794994649477303e-06,0.0,0.0002750010462477,0.0,0.0,33.27546310424805,0.0,0.0,0.0,0.3802199363708496,4.0,0.0,1.0
671760,293.0922546386719,297.1499938964844,293.1499938964844,0.1300694346427917,-2829.936767578125,304.1453552246094,0.8036066889762878,0.1997460424900055,0.1805315166711807,293.8244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777648925781,0.4954458475112915,0.050000000745058,0.0488512404263019,293.03143310546875,297.1499938964844,293.1499938964844,0.104210041463375,-1842.422607421875,304.1408386230469,0.7567446827888489,0.1669342368841171,0.1175744459033012,293.111083984375,297.1499938964844,293.1499938964844,0.2992959916591644,-5772.09521484375,304.1722717285156,0.9990000128746032,0.4587388634681701,0.3674610555171966,293.1121826171875,297.1499938964844,293.1499938964844,0.0021218459587544,-804.6137084960938,294.0466613769531,0.4954458475112915,0.050000000745058,0.2317292541265487,291.1778869628906,291.1499938964844,263.1499938964844,261.6088562011719,280.8734741210937,293.82501220703125,291.1778564453125,1.0,0.250767707824707,0.7737181782722473,0.7737181782722473,1.0,1.0,-1.135484218597412,0.4796754419803619,0.6558088064193726,0.2025914937257766,0.0,0.0,0.5429073572158813,45.635860443115234,46.0,11.004484176635742,-11792.0849609375,171.24371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.883056640625,307.53131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18066.0703125,18000.0,0.0,0.0,0.2711191177368164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5264349579811096,0.5264406800270081,-5.769200470240321e-06,0.0,0.0002751514548435,0.0,0.0,32.82941055297852,0.0,0.0,0.0,0.3788523077964782,4.0,0.0,1.0
671820,293.09259033203125,297.1499938964844,293.1499938964844,0.1312435418367386,-2850.56103515625,304.1449279785156,0.8058100342750549,0.201141744852066,0.1817770451307296,293.8163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737976074219,0.4956335127353668,0.050000000745058,0.0488480068743228,293.0394897460937,297.1499938964844,293.1499938964844,0.1052414402365684,-1857.0218505859373,304.14215087890625,0.758854866027832,0.1682956665754318,0.1184453070163726,293.0946960449219,297.1499938964844,293.1499938964844,0.2986631691455841,-5765.06103515625,304.1658020019531,0.9990000128746032,0.4630602300167084,0.367045134305954,293.10858154296875,297.1499938964844,293.1499938964844,0.0021387489978224,-811.1829833984375,294.0658264160156,0.4956335127353668,0.050000000745058,0.2317139208316803,291.1728820800781,291.1499938964844,263.1499938964844,261.60809326171875,280.8685302734375,293.8168640136719,291.171875,1.0,0.2510012984275818,0.7734962701797485,0.7734962701797485,1.0,1.0,-1.1375013589859009,0.480539321899414,0.6569620370864868,0.2030470818281173,0.0,0.0,0.5400919318199158,45.58124923706055,49.0,-5.0517988204956055,-11791.1279296875,171.7384490966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9760131835937,307.5617980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18047.896484375,18000.0,0.0,0.0,0.2710708081722259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5203368663787842,0.5203425884246826,-5.7265779105364345e-06,0.0,0.0002751024148892,0.0,0.0,32.12743377685547,0.0,0.0,0.0,0.3766871690750122,4.0,0.0,1.0
671880,293.09259033203125,297.1499938964844,293.1499938964844,0.1312435418367386,-2850.56103515625,304.1449279785156,0.8058100342750549,0.201141744852066,0.1817770451307296,293.8163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737976074219,0.4956335127353668,0.050000000745058,0.0488480068743228,293.0394897460937,297.1499938964844,293.1499938964844,0.1052414402365684,-1857.0218505859373,304.14215087890625,0.758854866027832,0.1682956665754318,0.1184453070163726,293.0946960449219,297.1499938964844,293.1499938964844,0.2986631691455841,-5765.06103515625,304.1658020019531,0.9990000128746032,0.4630602300167084,0.367045134305954,293.10858154296875,297.1499938964844,293.1499938964844,0.0021387489978224,-811.1829833984375,294.0658264160156,0.4956335127353668,0.050000000745058,0.2317139208316803,291.1728820800781,291.1499938964844,263.1499938964844,261.60809326171875,280.8685302734375,293.8168640136719,291.171875,1.0,0.2510012984275818,0.7734962701797485,0.7734962701797485,1.0,1.0,-1.1375013589859009,0.480539321899414,0.6569620370864868,0.2030470818281173,0.0,0.0,0.5400919318199158,45.58124923706055,49.0,-5.0517988204956055,-11791.1279296875,171.7384490966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9760131835937,307.5617980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18047.896484375,18000.0,0.0,0.0,0.2710708081722259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5203368663787842,0.5203425884246826,-5.7265779105364345e-06,0.0,0.0002751024148892,0.0,0.0,32.12743377685547,0.0,0.0,0.0,0.3766871690750122,4.0,0.0,1.0
671940,293.0930480957031,297.1499938964844,293.1499938964844,0.1325074732303619,-2872.817626953125,304.14453125,0.8060063123703003,0.2025018185377121,0.1830289512872696,293.8080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.162353515625,0.4946160614490509,0.050000000745058,0.0488655641674995,293.0436706542969,297.1499938964844,293.1499938964844,0.1067476272583007,-1878.53076171875,304.1422119140625,0.7599571943283081,0.1702440977096557,0.1197036355733871,293.0866394042969,297.1499938964844,293.1499938964844,0.3008565008640289,-5802.0849609375,304.1568603515625,0.9990000128746032,0.4661120474338531,0.3693088591098785,293.10516357421875,297.1499938964844,293.1499938964844,0.002157867886126,-818.80224609375,294.0802307128906,0.4946160614490509,0.050000000745058,0.2317971885204315,291.16082763671875,291.1499938964844,263.1499938964844,261.607177734375,280.8616638183594,293.8085632324219,291.1593322753906,1.0,0.2524358034133911,0.7732744216918945,0.7732744216918945,1.0,1.0,-1.1433511972427368,0.4830887913703918,0.660262405872345,0.2044531404972076,0.0,0.0,0.5394093990325928,46.10581970214844,52.0,-15.345436096191406,-11833.5546875,174.50802612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0580749511719,307.5957946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18018.64453125,18000.0,0.0,0.0,0.2707744240760803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5176748037338257,0.5176805257797241,-5.703308488591574e-06,0.0,0.0002748015976976,0.0,0.0,31.80191230773925,0.0,0.0,0.0,0.3756887018680572,4.0,0.0,1.0
672000,293.0930480957031,297.1499938964844,293.1499938964844,0.1325074732303619,-2872.817626953125,304.14453125,0.8060063123703003,0.2025018185377121,0.1830289512872696,293.8080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.162353515625,0.4946160614490509,0.050000000745058,0.0488655641674995,293.0436706542969,297.1499938964844,293.1499938964844,0.1067476272583007,-1878.53076171875,304.1422119140625,0.7599571943283081,0.1702440977096557,0.1197036355733871,293.0866394042969,297.1499938964844,293.1499938964844,0.3008565008640289,-5802.0849609375,304.1568603515625,0.9990000128746032,0.4661120474338531,0.3693088591098785,293.10516357421875,297.1499938964844,293.1499938964844,0.002157867886126,-818.80224609375,294.0802307128906,0.4946160614490509,0.050000000745058,0.2317971885204315,291.16082763671875,291.1499938964844,263.1499938964844,261.607177734375,280.8616638183594,293.8085632324219,291.1593322753906,1.0,0.2524358034133911,0.7732744216918945,0.7732744216918945,1.0,1.0,-1.1433511972427368,0.4830887913703918,0.660262405872345,0.2044531404972076,0.0,0.0,0.5394093990325928,46.10581970214844,52.0,-15.345436096191406,-11833.5546875,174.50802612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0580749511719,307.5957946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18018.64453125,18000.0,0.0,0.0,0.2707744240760803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5176748037338257,0.5176805257797241,-5.703308488591574e-06,0.0,0.0002748015976976,0.0,0.0,31.80191230773925,0.0,0.0,0.0,0.3756887018680572,4.0,0.0,1.0
672060,293.0948486328125,297.1499938964844,293.1499938964844,0.1336608529090881,-2893.098388671875,304.1444396972656,0.804358959197998,0.2035820484161377,0.1841070502996444,293.7996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.4926624894142151,0.050000000745058,0.0489000529050827,293.0431823730469,297.1499938964844,293.1499938964844,0.1088823676109314,-1909.0023193359373,304.1412353515625,0.7607438564300537,0.1730262339115142,0.1215131729841232,293.08697509765625,297.1499938964844,293.1499938964844,0.3053122162818908,-5873.7734375,304.14715576171875,0.9990000128746032,0.4676634967327118,0.3737153708934784,293.1021728515625,297.1499938964844,293.1499938964844,0.002178203780204,-826.9776611328125,294.0923767089844,0.4926624894142151,0.050000000745058,0.2319608032703399,291.1457214355469,291.1499938964844,263.1499938964844,261.6060791015625,280.8537292480469,293.8002319335937,291.1440734863281,1.0,0.25484099984169,0.7729193568229675,0.7729193568229675,1.0,1.0,-1.1523430347442627,0.4870059788227081,0.6653370261192322,0.2066274732351303,0.0,0.0,0.5409755706787109,47.1033935546875,55.0,-20.27039337158203,-11913.52734375,179.1864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1102905273437,307.6239624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.86328125,18000.0,0.0,0.0,0.2705042362213135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.518968939781189,0.5189746618270874,-5.703979240934132e-06,0.0,0.0002745274105109,0.0,0.0,31.90986442565918,0.0,0.0,0.0,0.3760486841201782,4.0,0.0,1.0
