time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672120,293.0948486328125,297.1499938964844,293.1499938964844,0.1336608529090881,-2893.098388671875,304.1444396972656,0.804358959197998,0.2035820484161377,0.1841070502996444,293.7996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.4926624894142151,0.050000000745058,0.0489000529050827,293.0431823730469,297.1499938964844,293.1499938964844,0.1088823676109314,-1909.0023193359373,304.1412353515625,0.7607438564300537,0.1730262339115142,0.1215131729841232,293.08697509765625,297.1499938964844,293.1499938964844,0.3053122162818908,-5873.7734375,304.14715576171875,0.9990000128746032,0.4676634967327118,0.3737153708934784,293.1021728515625,297.1499938964844,293.1499938964844,0.002178203780204,-826.9776611328125,294.0923767089844,0.4926624894142151,0.050000000745058,0.2319608032703399,291.1457214355469,291.1499938964844,263.1499938964844,261.6060791015625,280.8537292480469,293.8002319335937,291.1440734863281,1.0,0.25484099984169,0.7729193568229675,0.7729193568229675,1.0,1.0,-1.1523430347442627,0.4870059788227081,0.6653370261192322,0.2066274732351303,0.0,0.0,0.5409755706787109,47.1033935546875,55.0,-20.27039337158203,-11913.52734375,179.1864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1102905273437,307.6239624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.86328125,18000.0,0.0,0.0,0.2705042362213135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.518968939781189,0.5189746618270874,-5.703979240934132e-06,0.0,0.0002745274105109,0.0,0.0,31.90986442565918,0.0,0.0,0.0,0.3760486841201782,4.0,0.0,1.0
672180,293.0973815917969,297.1499938964844,293.1499938964844,0.134647861123085,-2910.42578125,304.1446533203125,0.8011881709098816,0.2044676840305328,0.1849787831306457,293.7915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.4899946451187134,0.050000000745058,0.0489486865699291,293.03961181640625,297.1499938964844,293.1499938964844,0.1116218715906143,-1947.926513671875,304.1395874023437,0.7614519596099854,0.1764526963233947,0.1238539814949035,293.0951538085937,297.1499938964844,293.1499938964844,0.3116064965724945,-5973.05322265625,304.1376342773437,0.9990000128746032,0.4676196873188019,0.3798416256904602,293.0997009277344,297.1499938964844,293.1499938964844,0.0021990169771015,-835.3687133789062,294.1034545898437,0.4899946451187134,0.050000000745058,0.2321915030479431,291.12969970703125,291.1499938964844,263.1499938964844,261.6048889160156,280.841796875,293.7875061035156,291.12799072265625,1.0,0.2580309808254242,0.7725642919540405,0.7725642919540405,1.0,1.0,-1.163886785507202,0.4920510947704315,0.6718356609344482,0.2094434201717376,0.0,0.0,0.5447547435760498,48.49605178833008,58.0,-22.357404708862305,-12025.6708984375,185.5055389404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12091064453125,307.6379089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17952.671875,18000.0,0.0,0.0,0.2705216407775879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5242441296577454,0.5242498517036438,-5.729661552322796e-06,0.0,0.000274545076536,0.0,0.0,32.461063385009766,0.0,0.0,0.0,0.3777958452701568,4.0,0.0,1.0
672240,293.0973815917969,297.1499938964844,293.1499938964844,0.134647861123085,-2910.42578125,304.1446533203125,0.8011881709098816,0.2044676840305328,0.1849787831306457,293.7915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.4899946451187134,0.050000000745058,0.0489486865699291,293.03961181640625,297.1499938964844,293.1499938964844,0.1116218715906143,-1947.926513671875,304.1395874023437,0.7614519596099854,0.1764526963233947,0.1238539814949035,293.0951538085937,297.1499938964844,293.1499938964844,0.3116064965724945,-5973.05322265625,304.1376342773437,0.9990000128746032,0.4676196873188019,0.3798416256904602,293.0997009277344,297.1499938964844,293.1499938964844,0.0021990169771015,-835.3687133789062,294.1034545898437,0.4899946451187134,0.050000000745058,0.2321915030479431,291.12969970703125,291.1499938964844,263.1499938964844,261.6048889160156,280.841796875,293.7875061035156,291.12799072265625,1.0,0.2580309808254242,0.7725642919540405,0.7725642919540405,1.0,1.0,-1.163886785507202,0.4920510947704315,0.6718356609344482,0.2094434201717376,0.0,0.0,0.5447547435760498,48.49605178833008,58.0,-22.357404708862305,-12025.6708984375,185.5055389404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12091064453125,307.6379089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17952.671875,18000.0,0.0,0.0,0.2705216407775879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5242441296577454,0.5242498517036438,-5.729661552322796e-06,0.0,0.000274545076536,0.0,0.0,32.461063385009766,0.0,0.0,0.0,0.3777958452701568,4.0,0.0,1.0
672300,293.09869384765625,297.1499938964844,293.1499938964844,0.1351320445537567,-2918.948974609375,304.1447448730469,0.7991774082183838,0.2048777192831039,0.1853823214769363,293.7875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225280761719,0.4884335398674011,0.050000000745058,0.0489778742194175,293.0389709472656,297.1499938964844,293.1499938964844,0.1130322813987732,-1967.881591796875,304.138916015625,0.7614501118659973,0.1779768764972686,0.1250363886356353,293.10186767578125,297.1499938964844,293.1499938964844,0.3154073059558868,-6032.4189453125,304.1329650878906,0.9990000128746032,0.4669939279556274,0.383470743894577,293.09869384765625,297.1499938964844,293.1499938964844,0.0022092871367931,-839.566162109375,294.1076965332031,0.4884335398674011,0.050000000745058,0.2323299348354339,291.12030029296875,291.1499938964844,263.1499938964844,261.6042175292969,280.82281494140625,293.75958251953125,291.1180419921875,1.0,0.2598654329776764,0.7723867893218994,0.7723867893218994,1.0,1.0,-1.1703473329544067,0.4948795735836029,0.6754677891731262,0.2110278159379959,0.0,0.0,0.5476667881011963,49.32607650756836,58.0,-25.996841430664062,-12096.4248046875,189.1897735595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1083984375,307.6367492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17933.87890625,18000.0,0.0,0.0,0.2707157731056213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5284774303436279,0.5284832119941711,-5.752316610596608e-06,0.0,0.0002747420803643,0.0,0.0,32.917274475097656,0.0,0.0,0.0,0.3792336583137512,4.0,0.0,1.0
672360,293.0999755859375,297.1499938964844,293.1499938964844,0.1356273740530014,-2927.695068359375,304.1448059082031,0.7969115376472473,0.2052739411592483,0.1857745796442031,293.7835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11151123046875,0.4867211580276489,0.050000000745058,0.0490104034543037,293.03985595703125,297.1499938964844,293.1499938964844,0.1142525300383567,-1985.0989990234373,304.13873291015625,0.7608122825622559,0.1792152225971222,0.1260216385126114,293.1102600097656,297.1499938964844,293.1499938964844,0.3196666538715362,-6098.57958984375,304.1283264160156,0.9990000128746032,0.4659570753574371,0.3874754905700683,293.09783935546875,297.1499938964844,293.1499938964844,0.0022198765072971,-843.94384765625,294.1101379394531,0.4867211580276489,0.050000000745058,0.2324842512607574,291.1089172363281,291.1499938964844,263.1499938964844,261.603515625,280.80194091796875,293.7279663085937,291.1065673828125,1.0,0.2618296146392822,0.7721495032310486,0.7721495032310486,1.0,1.0,-1.1770318746566772,0.4978015124797821,0.6792303323745728,0.2126636952161789,0.0,0.0,0.5515450835227966,50.24455261230469,61.0,-28.69031143188477,-12176.4619140625,193.157943725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0830383300781,307.6341247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17908.900390625,18000.0,0.0,0.0,0.2710761427879333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.534265398979187,0.5342711806297302,-5.783841515949462e-06,0.0,0.0002751078282017,0.0,0.0,33.549842834472656,0.0,0.0,0.0,0.3812125623226166,4.0,0.0,1.0
672420,293.1024780273437,297.1499938964844,293.1499938964844,0.1365546435117721,-2944.002197265625,304.1449890136719,0.7918233275413513,0.2060322016477584,0.1865341663360595,293.7758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0913391113281,0.4829180240631103,0.050000000745058,0.0490840226411819,293.0437927246094,297.1499938964844,293.1499938964844,0.1162060648202896,-2012.5006103515625,304.1392517089844,0.7581836581230164,0.1812098175287246,0.1275693774223327,293.1317749023437,297.1499938964844,293.1499938964844,0.329114556312561,-6243.93017578125,304.1198425292969,0.9990000128746032,0.4626118242740631,0.3963881134986877,293.0966491699219,297.1499938964844,293.1499938964844,0.0022410817909985,-852.602783203125,294.1165466308594,0.4829180240631103,0.050000000745058,0.2328334748744964,291.08935546875,291.1499938964844,263.1499938964844,261.6020202636719,280.7604064941406,293.6654357910156,291.0877685546875,1.0,0.266081690788269,0.7716749310493469,0.7716749310493469,1.0,1.0,-1.1910065412521362,0.5039194226264954,0.6870870590209961,0.2160918712615966,0.0,0.0,0.5610144138336182,52.30855941772461,49.0,-25.672718048095703,-12356.7255859375,201.8708953857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931335449219,307.6210021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17862.39453125,18000.0,0.0,0.0,0.2724089026451111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.550024688243866,0.5500305891036987,-5.876785053260392e-06,0.0,0.0002764603996183,0.0,0.0,35.34428024291992,0.0,0.0,0.0,0.3866877555847168,4.0,0.0,1.0
672480,293.1024780273437,297.1499938964844,293.1499938964844,0.1365546435117721,-2944.002197265625,304.1449890136719,0.7918233275413513,0.2060322016477584,0.1865341663360595,293.7758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0913391113281,0.4829180240631103,0.050000000745058,0.0490840226411819,293.0437927246094,297.1499938964844,293.1499938964844,0.1162060648202896,-2012.5006103515625,304.1392517089844,0.7581836581230164,0.1812098175287246,0.1275693774223327,293.1317749023437,297.1499938964844,293.1499938964844,0.329114556312561,-6243.93017578125,304.1198425292969,0.9990000128746032,0.4626118242740631,0.3963881134986877,293.0966491699219,297.1499938964844,293.1499938964844,0.0022410817909985,-852.602783203125,294.1165466308594,0.4829180240631103,0.050000000745058,0.2328334748744964,291.08935546875,291.1499938964844,263.1499938964844,261.6020202636719,280.7604064941406,293.6654357910156,291.0877685546875,1.0,0.266081690788269,0.7716749310493469,0.7716749310493469,1.0,1.0,-1.1910065412521362,0.5039194226264954,0.6870870590209961,0.2160918712615966,0.0,0.0,0.5610144138336182,52.30855941772461,49.0,-25.672718048095703,-12356.7255859375,201.8708953857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931335449219,307.6210021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17862.39453125,18000.0,0.0,0.0,0.2724089026451111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.550024688243866,0.5500305891036987,-5.876785053260392e-06,0.0,0.0002764603996183,0.0,0.0,35.34428024291992,0.0,0.0,0.0,0.3866877555847168,4.0,0.0,1.0
672540,293.1046142578125,297.1499938964844,293.1499938964844,0.1371359825134277,-2953.86181640625,304.1457214355469,0.7947242259979248,0.2068008929491043,0.1871936023235321,293.7683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882873535156,0.4841204583644867,0.050000000745058,0.0490605533123016,293.0484924316406,297.1499938964844,293.1499938964844,0.1175849959254264,-2031.468994140625,304.1405639648437,0.7623493075370789,0.1829473376274109,0.1287899166345596,293.1493225097656,297.1499938964844,293.1499938964844,0.3269388973712921,-6205.1953125,304.1341552734375,0.9990000128746032,0.459482192993164,0.3935742080211639,293.09576416015625,297.1499938964844,293.1499938964844,0.002258067484945,-858.9623413085938,294.1383972167969,0.4841204583644867,0.050000000745058,0.2327221482992172,291.09039306640625,291.1499938964844,263.1499938964844,261.60040283203125,280.74005126953125,293.62530517578125,291.0931396484375,1.0,0.2646384239196777,0.7712003588676453,0.7712003588676453,1.0,1.0,-1.1897332668304443,0.5032559633255005,0.6864773035049438,0.2158188223838806,0.0,0.0,0.5694267749786377,51.699195861816406,37.0,8.612223625183105,-12444.2646484375,200.21534729003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8714294433594,307.6276550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17857.525390625,18000.0,0.0,0.0,0.2744961082935333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5675788521766663,0.5675848126411438,-5.994705588818761e-06,0.0,0.0002785786637105,0.0,0.0,37.48348617553711,0.0,0.0,0.0,0.3929535746574402,4.0,0.0,1.0
672600,293.1046142578125,297.1499938964844,293.1499938964844,0.1371359825134277,-2953.86181640625,304.1457214355469,0.7947242259979248,0.2068008929491043,0.1871936023235321,293.7683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882873535156,0.4841204583644867,0.050000000745058,0.0490605533123016,293.0484924316406,297.1499938964844,293.1499938964844,0.1175849959254264,-2031.468994140625,304.1405639648437,0.7623493075370789,0.1829473376274109,0.1287899166345596,293.1493225097656,297.1499938964844,293.1499938964844,0.3269388973712921,-6205.1953125,304.1341552734375,0.9990000128746032,0.459482192993164,0.3935742080211639,293.09576416015625,297.1499938964844,293.1499938964844,0.002258067484945,-858.9623413085938,294.1383972167969,0.4841204583644867,0.050000000745058,0.2327221482992172,291.09039306640625,291.1499938964844,263.1499938964844,261.60040283203125,280.74005126953125,293.62530517578125,291.0931396484375,1.0,0.2646384239196777,0.7712003588676453,0.7712003588676453,1.0,1.0,-1.1897332668304443,0.5032559633255005,0.6864773035049438,0.2158188223838806,0.0,0.0,0.5694267749786377,51.699195861816406,37.0,8.612223625183105,-12444.2646484375,200.21534729003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8714294433594,307.6276550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17857.525390625,18000.0,0.0,0.0,0.2744961082935333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5675788521766663,0.5675848126411438,-5.994705588818761e-06,0.0,0.0002785786637105,0.0,0.0,37.48348617553711,0.0,0.0,0.0,0.3929535746574402,4.0,0.0,1.0
672660,293.1063842773437,297.1499938964844,293.1499938964844,0.1372392773628235,-2954.799560546875,304.14697265625,0.8051145672798157,0.2075945287942886,0.1877962201833725,293.7611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.4898574948310852,0.050000000745058,0.0489511229097843,293.0525207519531,297.1499938964844,293.1499938964844,0.1184944212436676,-2043.4132080078125,304.1421813964844,0.7735047340393066,0.1846998184919357,0.1299195140600204,293.14410400390625,297.1499938964844,293.1499938964844,0.3133203387260437,-5988.7900390625,304.162353515625,0.9990000128746032,0.4605023562908172,0.3801587224006653,293.0946044921875,297.1499938964844,293.1499938964844,0.0022674386855214,-861.2821044921875,294.1895751953125,0.4898574948310852,0.050000000745058,0.2322030663490295,291.1283264160156,291.1499938964844,263.1499938964844,261.5986633300781,280.7470703125,293.6207275390625,291.1330871582031,1.0,0.2588403820991516,0.7707241773605347,0.7707241773605347,1.0,1.0,-1.1749601364135742,0.4966338872909546,0.6783261895179749,0.2121469527482986,0.0,0.0,0.5699917078018188,48.71944427490234,40.0,46.59365081787109,-12373.83984375,189.44207763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7816467285156,307.6291198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17958.388671875,18000.0,0.0,0.0,0.276709109544754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5741527080535889,0.574158787727356,-6.06308685746626e-06,0.0,0.0002808245480991,0.0,0.0,38.4300651550293,0.0,0.0,0.0,0.3955599665641784,4.0,0.0,1.0
672720,293.1063842773437,297.1499938964844,293.1499938964844,0.1372392773628235,-2954.799560546875,304.14697265625,0.8051145672798157,0.2075945287942886,0.1877962201833725,293.7611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.4898574948310852,0.050000000745058,0.0489511229097843,293.0525207519531,297.1499938964844,293.1499938964844,0.1184944212436676,-2043.4132080078125,304.1421813964844,0.7735047340393066,0.1846998184919357,0.1299195140600204,293.14410400390625,297.1499938964844,293.1499938964844,0.3133203387260437,-5988.7900390625,304.162353515625,0.9990000128746032,0.4605023562908172,0.3801587224006653,293.0946044921875,297.1499938964844,293.1499938964844,0.0022674386855214,-861.2821044921875,294.1895751953125,0.4898574948310852,0.050000000745058,0.2322030663490295,291.1283264160156,291.1499938964844,263.1499938964844,261.5986633300781,280.7470703125,293.6207275390625,291.1330871582031,1.0,0.2588403820991516,0.7707241773605347,0.7707241773605347,1.0,1.0,-1.1749601364135742,0.4966338872909546,0.6783261895179749,0.2121469527482986,0.0,0.0,0.5699917078018188,48.71944427490234,40.0,46.59365081787109,-12373.83984375,189.44207763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7816467285156,307.6291198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17958.388671875,18000.0,0.0,0.0,0.276709109544754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5741527080535889,0.574158787727356,-6.06308685746626e-06,0.0,0.0002808245480991,0.0,0.0,38.4300651550293,0.0,0.0,0.0,0.3955599665641784,4.0,0.0,1.0
672780,293.1080322265625,297.1499938964844,293.1499938964844,0.1373790055513382,-2956.486572265625,304.147705078125,0.8124356269836426,0.2083633691072464,0.1884283423423767,293.7542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634521484375,0.4937749207019806,0.050000000745058,0.048880148679018,293.0556945800781,297.1499938964844,293.1499938964844,0.1194986775517463,-2056.755615234375,304.14306640625,0.7822698354721069,0.1865273416042328,0.1311317980289459,293.1209411621094,297.1499938964844,293.1499938964844,0.3035336136817932,-5835.98583984375,304.17401123046875,0.9990000128746032,0.4653385877609253,0.371195912361145,293.0925598144531,297.1499938964844,293.1499938964844,0.0022778245620429,-864.0381469726562,294.2435302734375,0.4937749207019806,0.050000000745058,0.2318663746118545,291.1664733886719,291.1499938964844,263.1499938964844,261.5968017578125,280.76336669921875,293.6380310058594,291.1685485839844,1.0,0.255590945482254,0.7702479958534241,0.7702479958534241,1.0,1.0,-1.1659202575683594,0.4925902187824249,0.6733300089836121,0.2098040580749511,0.0,0.0,0.564920961856842,46.79341506958008,43.0,42.2441520690918,-12266.681640625,182.7646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7684020996094,307.6058959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18059.5234375,18000.0,0.0,0.0,0.2783657610416412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5677670240402222,0.5677731037139893,-6.0416846281441394e-06,0.0,0.0002825058763846,0.0,0.0,37.74209976196289,0.0,0.0,0.0,0.3935298025608063,4.0,0.0,1.0
672840,293.1080322265625,297.1499938964844,293.1499938964844,0.1373790055513382,-2956.486572265625,304.147705078125,0.8124356269836426,0.2083633691072464,0.1884283423423767,293.7542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634521484375,0.4937749207019806,0.050000000745058,0.048880148679018,293.0556945800781,297.1499938964844,293.1499938964844,0.1194986775517463,-2056.755615234375,304.14306640625,0.7822698354721069,0.1865273416042328,0.1311317980289459,293.1209411621094,297.1499938964844,293.1499938964844,0.3035336136817932,-5835.98583984375,304.17401123046875,0.9990000128746032,0.4653385877609253,0.371195912361145,293.0925598144531,297.1499938964844,293.1499938964844,0.0022778245620429,-864.0381469726562,294.2435302734375,0.4937749207019806,0.050000000745058,0.2318663746118545,291.1664733886719,291.1499938964844,263.1499938964844,261.5968017578125,280.76336669921875,293.6380310058594,291.1685485839844,1.0,0.255590945482254,0.7702479958534241,0.7702479958534241,1.0,1.0,-1.1659202575683594,0.4925902187824249,0.6733300089836121,0.2098040580749511,0.0,0.0,0.564920961856842,46.79341506958008,43.0,42.2441520690918,-12266.681640625,182.7646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7684020996094,307.6058959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18059.5234375,18000.0,0.0,0.0,0.2783657610416412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5677670240402222,0.5677731037139893,-6.0416846281441394e-06,0.0,0.0002825058763846,0.0,0.0,37.74209976196289,0.0,0.0,0.0,0.3935298025608063,4.0,0.0,1.0
672900,293.1088562011719,297.1499938964844,293.1499938964844,0.1375846713781356,-2959.9140625,304.14776611328125,0.814703106880188,0.2087351977825164,0.1887459903955459,293.75067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723937988281,0.4949263632297516,0.050000000745058,0.0488600209355354,293.0570678710937,297.1499938964844,293.1499938964844,0.1201412305235862,-2065.538818359375,304.1431579589844,0.7854225039482117,0.1874511986970901,0.1317605972290039,293.1086730957031,297.1499938964844,293.1499938964844,0.3007015585899353,-5792.646484375,304.1747741699219,0.9990000128746032,0.4681136906147003,0.3686149418354034,293.0911560058594,297.1499938964844,293.1499938964844,0.0022859848104417,-866.9088134765625,294.26287841796875,0.4949263632297516,0.050000000745058,0.2317709028720855,291.1738586425781,291.1499938964844,263.1499938964844,261.5958251953125,280.7699584960937,293.6462097167969,291.17486572265625,1.0,0.2546854019165039,0.7700099349021912,0.7700099349021912,1.0,1.0,-1.1638184785842896,0.4916324615478515,0.672186017036438,0.2092474102973938,0.0,0.0,0.5625656247138977,46.25404357910156,43.0,29.603214263916016,-12226.7734375,181.0439300537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78692626953125,307.6000366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18072.2578125,18000.0,0.0,0.0,0.2789273560047149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5632331967353821,0.5632392168045044,-6.0134389059385285e-06,0.0,0.0002830757875926,0.0,0.0,37.19158935546875,0.0,0.0,0.0,0.3919501006603241,4.0,0.0,1.0
672960,293.1096496582031,297.1499938964844,293.1499938964844,0.137836754322052,-2964.21826171875,304.147705078125,0.816270112991333,0.209100142121315,0.1890645623207092,293.7469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1765441894531,0.4956455826759338,0.050000000745058,0.0488476268947124,293.0583801269531,297.1499938964844,293.1499938964844,0.1208287477493286,-2074.990478515625,304.1431579589844,0.7878856658935547,0.1883682459592819,0.1323939710855484,293.0973815917969,297.1499938964844,293.1499938964844,0.2988951504230499,-5765.63818359375,304.17352294921875,0.9990000128746032,0.4708562791347503,0.3670171499252319,293.0895080566406,297.1499938964844,293.1499938964844,0.002295690588653,-870.4882202148438,294.27996826171875,0.4956455826759338,0.050000000745058,0.2317121177911758,291.1771545410156,291.1499938964844,263.1499938964844,261.5948181152344,280.7738952636719,293.6514892578125,291.177490234375,1.0,0.2541985809803009,0.7698903679847717,0.7698903679847717,1.0,1.0,-1.1629568338394165,0.4912370443344116,0.6717198491096497,0.2090122401714325,0.0,0.0,0.5604087710380554,45.92798614501953,46.0,18.084901809692383,-12200.8193359375,180.13258361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8168334960937,307.60174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18072.720703125,18000.0,0.0,0.0,0.2793255746364593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5589750409126282,0.5589810013771057,-5.984546532999957e-06,0.0,0.0002834799524862,0.0,0.0,36.666988372802734,0.0,0.0,0.0,0.3904236257076263,4.0,0.0,1.0
673020,293.1111755371094,297.1499938964844,293.1499938964844,0.1384552270174026,-2974.974609375,304.1474304199219,0.817575216293335,0.2098100036382675,0.189702421426773,293.7389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749572753906,0.495923638343811,0.050000000745058,0.048842865973711,293.0610656738281,297.1499938964844,293.1499938964844,0.1222890764474868,-2095.166748046875,304.1430053710937,0.7908883690834045,0.190148040652275,0.1336461454629898,293.07989501953125,297.1499938964844,293.1499938964844,0.2980059087276459,-5754.66162109375,304.16705322265625,0.9990000128746032,0.4757507741451263,0.3664023876190185,293.0857849121094,297.1499938964844,293.1499938964844,0.0023183629382401,-879.1895751953125,294.3088684082031,0.495923638343811,0.050000000745058,0.2316895276308059,291.1741638183594,291.1499938964844,263.1499938964844,261.5927429199219,280.7724304199219,293.64910888671875,291.1732177734375,1.0,0.2543165385723114,0.7696511745452881,0.7696511745452881,1.0,1.0,-1.164453148841858,0.4918694198131561,0.6725837588310242,0.2093391418457031,0.0,0.0,0.5572607517242432,45.82802963256836,49.0,-1.8466585874557493,-12187.2978515625,180.396713256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89483642578125,307.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18056.53515625,18000.0,0.0,0.0,0.2797249555587768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5519860982894897,0.5519919991493225,-5.9337930906622205e-06,0.0,0.000283885281533,0.0,0.0,35.79889678955078,0.0,0.0,0.0,0.3878853619098663,4.0,0.0,1.0
673080,293.1111755371094,297.1499938964844,293.1499938964844,0.1384552270174026,-2974.974609375,304.1474304199219,0.817575216293335,0.2098100036382675,0.189702421426773,293.7389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749572753906,0.495923638343811,0.050000000745058,0.048842865973711,293.0610656738281,297.1499938964844,293.1499938964844,0.1222890764474868,-2095.166748046875,304.1430053710937,0.7908883690834045,0.190148040652275,0.1336461454629898,293.07989501953125,297.1499938964844,293.1499938964844,0.2980059087276459,-5754.66162109375,304.16705322265625,0.9990000128746032,0.4757507741451263,0.3664023876190185,293.0857849121094,297.1499938964844,293.1499938964844,0.0023183629382401,-879.1895751953125,294.3088684082031,0.495923638343811,0.050000000745058,0.2316895276308059,291.1741638183594,291.1499938964844,263.1499938964844,261.5927429199219,280.7724304199219,293.64910888671875,291.1732177734375,1.0,0.2543165385723114,0.7696511745452881,0.7696511745452881,1.0,1.0,-1.164453148841858,0.4918694198131561,0.6725837588310242,0.2093391418457031,0.0,0.0,0.5572607517242432,45.82802963256836,49.0,-1.8466585874557493,-12187.2978515625,180.396713256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89483642578125,307.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18056.53515625,18000.0,0.0,0.0,0.2797249555587768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5519860982894897,0.5519919991493225,-5.9337930906622205e-06,0.0,0.000283885281533,0.0,0.0,35.79889678955078,0.0,0.0,0.0,0.3878853619098663,4.0,0.0,1.0
673140,293.1126708984375,297.1499938964844,293.1499938964844,0.139183834195137,-2987.780517578125,304.1470642089844,0.8168574571609497,0.2104946821928024,0.1903385519981384,293.7305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.4949091076850891,0.050000000745058,0.0488602928817272,293.0639038085937,297.1499938964844,293.1499938964844,0.123795635998249,-2116.04248046875,304.142822265625,0.7916563749313354,0.1918238848447799,0.134847953915596,293.07080078125,297.1499938964844,293.1499938964844,0.3001742362976074,-5791.47412109375,304.15771484375,0.9990000128746032,0.4793881177902221,0.3686531484127044,293.0819702148437,297.1499938964844,293.1499938964844,0.0023443361278623,-889.4432373046875,294.3323059082031,0.4949091076850891,0.050000000745058,0.2317721843719482,291.1617431640625,291.1499938964844,263.1499938964844,261.5905456542969,280.7591552734375,293.6294860839844,291.1601867675781,1.0,0.2556391656398773,0.7694119811058044,0.7694119811058044,1.0,1.0,-1.1694797277450562,0.494061529636383,0.6754182577133179,0.2105370312929153,0.0,0.0,0.5564560294151306,46.33956909179688,52.0,-15.253755569458008,-12225.138671875,182.9721221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9730529785156,307.64990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18022.970703125,18000.0,0.0,0.0,0.2798021733760834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5487887263298035,0.5487946271896362,-5.904867521167034e-06,0.0,0.0002839636290445,0.0,0.0,35.377479553222656,0.0,0.0,0.0,0.3866625428199768,4.0,0.0,1.0
673200,293.1126708984375,297.1499938964844,293.1499938964844,0.139183834195137,-2987.780517578125,304.1470642089844,0.8168574571609497,0.2104946821928024,0.1903385519981384,293.7305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.4949091076850891,0.050000000745058,0.0488602928817272,293.0639038085937,297.1499938964844,293.1499938964844,0.123795635998249,-2116.04248046875,304.142822265625,0.7916563749313354,0.1918238848447799,0.134847953915596,293.07080078125,297.1499938964844,293.1499938964844,0.3001742362976074,-5791.47412109375,304.15771484375,0.9990000128746032,0.4793881177902221,0.3686531484127044,293.0819702148437,297.1499938964844,293.1499938964844,0.0023443361278623,-889.4432373046875,294.3323059082031,0.4949091076850891,0.050000000745058,0.2317721843719482,291.1617431640625,291.1499938964844,263.1499938964844,261.5905456542969,280.7591552734375,293.6294860839844,291.1601867675781,1.0,0.2556391656398773,0.7694119811058044,0.7694119811058044,1.0,1.0,-1.1694797277450562,0.494061529636383,0.6754182577133179,0.2105370312929153,0.0,0.0,0.5564560294151306,46.33956909179688,52.0,-15.253755569458008,-12225.138671875,182.9721221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9730529785156,307.64990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18022.970703125,18000.0,0.0,0.0,0.2798021733760834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5487887263298035,0.5487946271896362,-5.904867521167034e-06,0.0,0.0002839636290445,0.0,0.0,35.377479553222656,0.0,0.0,0.0,0.3866625428199768,4.0,0.0,1.0
673260,293.1144714355469,297.1499938964844,293.1499938964844,0.1399177312850952,-3000.701416015625,304.1468200683594,0.8144569396972656,0.2110770940780639,0.1909271031618118,293.72247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.4928768575191498,0.050000000745058,0.0488960444927215,293.0673522949219,297.1499938964844,293.1499938964844,0.1252370476722717,-2135.996337890625,304.142822265625,0.7905184626579285,0.1933054476976394,0.1359499096870422,293.0709228515625,297.1499938964844,293.1499938964844,0.304797887802124,-5865.98828125,304.1474304199219,0.9990000128746032,0.4813905954360962,0.3732268512248993,293.07891845703125,297.1499938964844,293.1499938964844,0.0023708927910774,-900.0447387695312,294.35211181640625,0.4928768575191498,0.050000000745058,0.2319417744874954,291.1455383300781,291.1499938964844,263.1513671875,261.58953857421875,280.73876953125,293.5982971191406,291.1438293457031,1.0,0.2579233050346374,0.7690325975418091,0.7690325975418091,1.0,1.0,-1.1772443056106567,0.4974475502967834,0.6797967553138733,0.2123939841985702,0.0,0.0,0.5581223964691162,47.35420989990234,55.0,-21.30275154113769,-12306.189453125,187.43682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0280456542969,307.6819763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17984.3671875,18000.0,0.0,0.0,0.2798399925231933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5501424670219421,0.5501483678817749,-5.905154011998093e-06,0.0,0.0002840020169969,0.0,0.0,35.49590301513672,0.0,0.0,0.0,0.3870472013950348,4.0,0.0,1.0
673320,293.1144714355469,297.1499938964844,293.1499938964844,0.1399177312850952,-3000.701416015625,304.1468200683594,0.8144569396972656,0.2110770940780639,0.1909271031618118,293.72247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.4928768575191498,0.050000000745058,0.0488960444927215,293.0673522949219,297.1499938964844,293.1499938964844,0.1252370476722717,-2135.996337890625,304.142822265625,0.7905184626579285,0.1933054476976394,0.1359499096870422,293.0709228515625,297.1499938964844,293.1499938964844,0.304797887802124,-5865.98828125,304.1474304199219,0.9990000128746032,0.4813905954360962,0.3732268512248993,293.07891845703125,297.1499938964844,293.1499938964844,0.0023708927910774,-900.0447387695312,294.35211181640625,0.4928768575191498,0.050000000745058,0.2319417744874954,291.1455383300781,291.1499938964844,263.1513671875,261.58953857421875,280.73876953125,293.5982971191406,291.1438293457031,1.0,0.2579233050346374,0.7690325975418091,0.7690325975418091,1.0,1.0,-1.1772443056106567,0.4974475502967834,0.6797967553138733,0.2123939841985702,0.0,0.0,0.5581223964691162,47.35420989990234,55.0,-21.30275154113769,-12306.189453125,187.43682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0280456542969,307.6819763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17984.3671875,18000.0,0.0,0.0,0.2798399925231933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5501424670219421,0.5501483678817749,-5.905154011998093e-06,0.0,0.0002840020169969,0.0,0.0,35.49590301513672,0.0,0.0,0.0,0.3870472013950348,4.0,0.0,1.0
673380,293.1165466308594,297.1499938964844,293.1499938964844,0.1405663341283798,-3012.1044921875,304.1468200683594,0.8106273412704468,0.211551085114479,0.1914182901382446,293.7150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.4900663197040558,0.050000000745058,0.0489471964538097,293.0713806152344,297.1499938964844,293.1499938964844,0.1265245527029037,-2153.766845703125,304.14306640625,0.7877880930900574,0.1945847570896148,0.136910393834114,293.0799255371094,297.1499938964844,293.1499938964844,0.311387151479721,-5970.0087890625,304.1373291015625,0.9990000128746032,0.4815815389156341,0.3796744346618652,293.0771789550781,297.1499938964844,293.1499938964844,0.0023965842556208,-910.3211669921876,294.3695678710937,0.4900663197040558,0.050000000745058,0.2321844398975372,291.12939453125,291.1499938964844,263.1553955078125,261.5909118652344,280.716064453125,293.5629272460937,291.1278381347656,1.0,0.2609685063362121,0.7686532139778137,0.7686532139778137,1.0,1.0,-1.1870777606964111,0.5017523765563965,0.6853254437446594,0.2147640138864517,0.0,0.0,0.5619604587554932,48.78915786743164,58.0,-22.023176193237305,-12418.1279296875,193.4672393798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0459289550781,307.7049865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17948.228515625,18000.0,0.0,0.0,0.2801010310649872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5557633638381958,0.5557692646980286,-5.934673481533537e-06,0.0,0.0002842669491656,0.0,0.0,36.13278198242188,0.0,0.0,0.0,0.3889700472354889,4.0,0.0,1.0
673440,293.1165466308594,297.1499938964844,293.1499938964844,0.1405663341283798,-3012.1044921875,304.1468200683594,0.8106273412704468,0.211551085114479,0.1914182901382446,293.7150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.4900663197040558,0.050000000745058,0.0489471964538097,293.0713806152344,297.1499938964844,293.1499938964844,0.1265245527029037,-2153.766845703125,304.14306640625,0.7877880930900574,0.1945847570896148,0.136910393834114,293.0799255371094,297.1499938964844,293.1499938964844,0.311387151479721,-5970.0087890625,304.1373291015625,0.9990000128746032,0.4815815389156341,0.3796744346618652,293.0771789550781,297.1499938964844,293.1499938964844,0.0023965842556208,-910.3211669921876,294.3695678710937,0.4900663197040558,0.050000000745058,0.2321844398975372,291.12939453125,291.1499938964844,263.1553955078125,261.5909118652344,280.716064453125,293.5629272460937,291.1278381347656,1.0,0.2609685063362121,0.7686532139778137,0.7686532139778137,1.0,1.0,-1.1870777606964111,0.5017523765563965,0.6853254437446594,0.2147640138864517,0.0,0.0,0.5619604587554932,48.78915786743164,58.0,-22.023176193237305,-12418.1279296875,193.4672393798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0459289550781,307.7049865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17948.228515625,18000.0,0.0,0.0,0.2801010310649872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5557633638381958,0.5557692646980286,-5.934673481533537e-06,0.0,0.0002842669491656,0.0,0.0,36.13278198242188,0.0,0.0,0.0,0.3889700472354889,4.0,0.0,1.0
673500,293.1175842285156,297.1499938964844,293.1499938964844,0.1408719420433044,-3017.467041015625,304.1468505859375,0.8082966804504395,0.2117741256952285,0.1916496604681015,293.71160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12359619140625,0.4884379506111145,0.050000000745058,0.0489776358008384,293.07342529296875,297.1499938964844,293.1499938964844,0.1271244287490844,-2162.027099609375,304.14324951171875,0.7859888672828674,0.1951766461133957,0.1373555213212967,293.08740234375,297.1499938964844,293.1499938964844,0.3152780532836914,-6030.75341796875,304.132568359375,0.9990000128746032,0.4809989035129547,0.3834592700004577,293.07672119140625,297.1499938964844,293.1499938964844,0.0024089631624519,-915.2672119140624,294.3777770996094,0.4884379506111145,0.050000000745058,0.2323288172483444,291.12188720703125,291.1499938964844,263.1583251953125,261.5924377441406,280.7047424316406,293.5452575683594,291.12042236328125,1.0,0.2627240717411041,0.7684635519981384,0.7684635519981384,1.0,1.0,-1.1926422119140625,0.504193902015686,0.6884483695030212,0.2161102592945099,0.0,0.0,0.5645933747291565,49.63944625854492,58.0,-21.34652137756348,-12482.521484375,196.9959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0390625,307.7107238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17931.58984375,18000.0,0.0,0.0,0.2803835868835449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5600064396858215,0.5600124001502991,-5.95963228988694e-06,0.0,0.0002845537092071,0.0,0.0,36.63165664672852,0.0,0.0,0.0,0.3904580473899841,4.0,0.0,1.0
673560,293.1185607910156,297.1499938964844,293.1499938964844,0.1411701589822769,-3022.69091796875,304.1468811035156,0.8057345747947693,0.2119918763637542,0.1918788403272628,293.7082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164245605469,0.4866892397403717,0.050000000745058,0.0490108653903007,293.0754699707031,297.1499938964844,293.1499938964844,0.1277027577161789,-2169.978759765625,304.1434326171875,0.7839781641960144,0.1957473903894424,0.1377854794263839,293.0966796875,297.1499938964844,293.1499938964844,0.3194990158081054,-6096.220703125,304.1280822753906,0.9990000128746032,0.4799757599830627,0.3875491321086883,293.0765075683594,297.1499938964844,293.1499938964844,0.0024210489355027,-920.088134765625,294.3857727050781,0.4866892397403717,0.050000000745058,0.2324864417314529,291.1148376464844,291.1499938964844,263.1618957519531,261.59454345703125,280.69403076171875,293.5282592773437,291.1134948730469,1.0,0.2646087110042572,0.7682210803031921,0.7682210803031921,1.0,1.0,-1.1985714435577393,0.5067922472953796,0.6917791366577148,0.2175407856702804,0.0,0.0,0.5676463842391968,50.56610107421875,61.0,-20.26697158813477,-12551.1337890625,200.82960510253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02166748046875,307.712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17915.796875,18000.0,0.0,0.0,0.2807956635951996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5651156902313232,0.5651216506958008,-5.990947556711035e-06,0.0,0.0002849719021469,0.0,0.0,37.24428939819336,0.0,0.0,0.0,0.3922695219516754,4.0,0.0,1.0
673620,293.1204528808594,297.1499938964844,293.1499938964844,0.1417374610900879,-3032.600830078125,304.14697265625,0.8000993728637695,0.2124051600694656,0.1923263072967529,293.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1037292480469,0.482869952917099,0.050000000745058,0.0490848198533058,293.07940673828125,297.1499938964844,293.1499938964844,0.1288039833307266,-2185.084228515625,304.1437683105469,0.7794793248176575,0.1968346983194351,0.1386109590530395,293.11993408203125,297.1499938964844,293.1499938964844,0.3287881910800934,-6238.9755859375,304.11993408203125,0.9990000128746032,0.4766175448894501,0.3964992761611938,293.07666015625,297.1499938964844,293.1499938964844,0.0024444330483675,-929.38037109375,294.4015808105469,0.482869952917099,0.050000000745058,0.2328372448682785,291.1023864746094,291.1499938964844,263.1707458496094,261.60028076171875,280.6745910644531,293.4972839355469,291.1012878417969,1.0,0.2687064707279205,0.7677361965179443,0.7677361965179443,1.0,1.0,-1.211351752281189,0.5124036073684692,0.6989482045173645,0.220631867647171,0.0,0.0,0.5748557448387146,52.62385177612305,64.0,-17.460256576538086,-12698.2265625,209.3299865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95703125,307.7017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17886.93359375,18000.0,0.0,0.0,0.2820749878883362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5777052640914917,0.5777113437652588,-6.071775715099648e-06,0.0,0.0002862702531274,0.0,0.0,38.799224853515625,0.0,0.0,0.0,0.3967980146408081,4.0,0.0,1.0
673680,293.1204528808594,297.1499938964844,293.1499938964844,0.1417374610900879,-3032.600830078125,304.14697265625,0.8000993728637695,0.2124051600694656,0.1923263072967529,293.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1037292480469,0.482869952917099,0.050000000745058,0.0490848198533058,293.07940673828125,297.1499938964844,293.1499938964844,0.1288039833307266,-2185.084228515625,304.1437683105469,0.7794793248176575,0.1968346983194351,0.1386109590530395,293.11993408203125,297.1499938964844,293.1499938964844,0.3287881910800934,-6238.9755859375,304.11993408203125,0.9990000128746032,0.4766175448894501,0.3964992761611938,293.07666015625,297.1499938964844,293.1499938964844,0.0024444330483675,-929.38037109375,294.4015808105469,0.482869952917099,0.050000000745058,0.2328372448682785,291.1023864746094,291.1499938964844,263.1707458496094,261.60028076171875,280.6745910644531,293.4972839355469,291.1012878417969,1.0,0.2687064707279205,0.7677361965179443,0.7677361965179443,1.0,1.0,-1.211351752281189,0.5124036073684692,0.6989482045173645,0.220631867647171,0.0,0.0,0.5748557448387146,52.62385177612305,64.0,-17.460256576538086,-12698.2265625,209.3299865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95703125,307.7017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17886.93359375,18000.0,0.0,0.0,0.2820749878883362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5777052640914917,0.5777113437652588,-6.071775715099648e-06,0.0,0.0002862702531274,0.0,0.0,38.799224853515625,0.0,0.0,0.0,0.3967980146408081,4.0,0.0,1.0
673740,293.12225341796875,297.1499938964844,293.1499938964844,0.142258420586586,-3041.6630859375,304.1471252441406,0.7940599322319031,0.2127857804298401,0.1927531063556671,293.6961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09332275390625,0.4786468744277954,0.050000000745058,0.0491673238575458,293.08319091796875,297.1499938964844,293.1499938964844,0.1298360824584961,-2199.19482421875,304.1441345214844,0.7745589017868042,0.197859451174736,0.1393968313932418,293.14825439453125,297.1499938964844,293.1499938964844,0.3389830291271209,-6393.8837890625,304.1130065917969,0.9990000128746032,0.4716474413871765,0.4062514901161194,293.07745361328125,297.1499938964844,293.1499938964844,0.0024667845573276,-938.2061767578124,294.4174194335937,0.4786468744277954,0.050000000745058,0.2332286089658737,291.09228515625,291.1499938964844,263.18182373046875,261.6080322265625,280.658935546875,293.47235107421875,291.0914306640625,1.0,0.2731485664844513,0.7672513127326965,0.7672513127326965,1.0,1.0,-1.2250818014144895,0.5184468626976013,0.7066349387168884,0.223962053656578,0.0,0.0,0.5832611918449402,54.91416549682617,52.0,-14.183610916137695,-12854.2119140625,218.802963256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8584899902344,307.6757202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17861.677734375,18000.0,0.0,0.0,0.2840223312377929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.593024730682373,0.5930309295654297,-6.174973805173067e-06,0.0,0.0002882465778384,0.0,0.0,40.76920700073242,0.0,0.0,0.0,0.4024046957492828,4.0,0.0,1.0
673800,293.12225341796875,297.1499938964844,293.1499938964844,0.142258420586586,-3041.6630859375,304.1471252441406,0.7940599322319031,0.2127857804298401,0.1927531063556671,293.6961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09332275390625,0.4786468744277954,0.050000000745058,0.0491673238575458,293.08319091796875,297.1499938964844,293.1499938964844,0.1298360824584961,-2199.19482421875,304.1441345214844,0.7745589017868042,0.197859451174736,0.1393968313932418,293.14825439453125,297.1499938964844,293.1499938964844,0.3389830291271209,-6393.8837890625,304.1130065917969,0.9990000128746032,0.4716474413871765,0.4062514901161194,293.07745361328125,297.1499938964844,293.1499938964844,0.0024667845573276,-938.2061767578124,294.4174194335937,0.4786468744277954,0.050000000745058,0.2332286089658737,291.09228515625,291.1499938964844,263.18182373046875,261.6080322265625,280.658935546875,293.47235107421875,291.0914306640625,1.0,0.2731485664844513,0.7672513127326965,0.7672513127326965,1.0,1.0,-1.2250818014144895,0.5184468626976013,0.7066349387168884,0.223962053656578,0.0,0.0,0.5832611918449402,54.91416549682617,52.0,-14.183610916137695,-12854.2119140625,218.802963256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8584899902344,307.6757202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17861.677734375,18000.0,0.0,0.0,0.2840223312377929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.593024730682373,0.5930309295654297,-6.174973805173067e-06,0.0,0.0002882465778384,0.0,0.0,40.76920700073242,0.0,0.0,0.0,0.4024046957492828,4.0,0.0,1.0
673860,293.123779296875,297.1499938964844,293.1499938964844,0.1424658447504043,-3044.95263671875,304.14776611328125,0.7960081696510315,0.2131837606430053,0.1930834203958511,293.6905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966491699219,0.4796096384525299,0.050000000745058,0.0491485148668289,293.08648681640625,297.1499938964844,293.1499938964844,0.1305582076311111,-2208.78369140625,304.1448974609375,0.7772956490516663,0.1988798826932907,0.1400916576385498,293.1697998046875,297.1499938964844,293.1499938964844,0.3373679518699646,-6362.8603515625,304.128662109375,0.9990000128746032,0.4672835767269134,0.4040528535842895,293.0787048339844,297.1499938964844,293.1499938964844,0.0024834463838487,-944.2202758789062,294.44439697265625,0.4796096384525299,0.050000000745058,0.2331393957138061,291.09930419921875,291.1499938964844,263.1949462890625,261.6176147460937,280.6596374511719,293.4593200683594,291.1023254394531,1.0,0.271838515996933,0.7666919827461243,0.7666919827461243,1.0,1.0,-1.2235532999038696,0.5176677107810974,0.7058855891227722,0.2235633730888366,0.0,0.0,0.5900437831878662,54.41739273071289,40.0,16.284725189208984,-12913.740234375,217.23419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7487487792969,307.6752624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17870.734375,18000.0,0.0,0.0,0.2865107655525207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.608666718006134,0.6086730360984802,-6.291165391303366e-06,0.0,0.0002907720045186,0.0,0.0,42.9012451171875,0.0,0.0,0.0,0.4082204401493072,4.0,0.0,1.0
