time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
673920,293.123779296875,297.1499938964844,293.1499938964844,0.1424658447504043,-3044.95263671875,304.14776611328125,0.7960081696510315,0.2131837606430053,0.1930834203958511,293.6905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966491699219,0.4796096384525299,0.050000000745058,0.0491485148668289,293.08648681640625,297.1499938964844,293.1499938964844,0.1305582076311111,-2208.78369140625,304.1448974609375,0.7772956490516663,0.1988798826932907,0.1400916576385498,293.1697998046875,297.1499938964844,293.1499938964844,0.3373679518699646,-6362.8603515625,304.128662109375,0.9990000128746032,0.4672835767269134,0.4040528535842895,293.0787048339844,297.1499938964844,293.1499938964844,0.0024834463838487,-944.2202758789062,294.44439697265625,0.4796096384525299,0.050000000745058,0.2331393957138061,291.09930419921875,291.1499938964844,263.1949462890625,261.6176147460937,280.6596374511719,293.4593200683594,291.1023254394531,1.0,0.271838515996933,0.7666919827461243,0.7666919827461243,1.0,1.0,-1.2235532999038696,0.5176677107810974,0.7058855891227722,0.2235633730888366,0.0,0.0,0.5900437831878662,54.41739273071289,40.0,16.284725189208984,-12913.740234375,217.23419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7487487792969,307.6752624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17870.734375,18000.0,0.0,0.0,0.2865107655525207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.608666718006134,0.6086730360984802,-6.291165391303366e-06,0.0,0.0002907720045186,0.0,0.0,42.9012451171875,0.0,0.0,0.0,0.4082204401493072,4.0,0.0,1.0
673980,293.1249389648437,297.1499938964844,293.1499938964844,0.1422323137521743,-3040.100830078125,304.1488952636719,0.8052541613578796,0.2136090993881225,0.1933570057153701,293.6853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.485125184059143,0.050000000745058,0.0490409024059772,293.08935546875,297.1499938964844,293.1499938964844,0.1308568269014358,-2212.176513671875,304.1461181640625,0.7871304750442505,0.1999098807573318,0.1407293081283569,293.16802978515625,297.1499938964844,293.1499938964844,0.3243051171302795,-6155.474609375,304.1577453613281,0.9990000128746032,0.4670882225036621,0.3912170529365539,293.0799255371094,297.1499938964844,293.1499938964844,0.0024910154752433,-945.678955078125,294.4951477050781,0.485125184059143,0.050000000745058,0.2326289266347885,291.1387939453125,291.1499938964844,263.2099914550781,261.6289367675781,280.6751403808594,293.4580078125,291.1434326171875,1.0,0.2661586403846741,0.766132652759552,0.766132652759552,1.0,1.0,-1.2085028886795044,0.5108951330184937,0.6976078152656555,0.2197543233633041,0.0,0.0,0.5890692472457886,51.47252655029297,43.0,49.1162223815918,-12825.1025390625,205.9952087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6863708496094,307.68133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.72265625,18000.0,0.0,0.0,0.2888892889022827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6125521063804626,0.6125584244728088,-6.345078418235062e-06,0.0,0.0002931858762167,0.0,0.0,43.58003234863281,0.0,0.0,0.0,0.409899890422821,4.0,0.0,1.0
674040,293.1249389648437,297.1499938964844,293.1499938964844,0.1422323137521743,-3040.100830078125,304.1488952636719,0.8052541613578796,0.2136090993881225,0.1933570057153701,293.6853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.485125184059143,0.050000000745058,0.0490409024059772,293.08935546875,297.1499938964844,293.1499938964844,0.1308568269014358,-2212.176513671875,304.1461181640625,0.7871304750442505,0.1999098807573318,0.1407293081283569,293.16802978515625,297.1499938964844,293.1499938964844,0.3243051171302795,-6155.474609375,304.1577453613281,0.9990000128746032,0.4670882225036621,0.3912170529365539,293.0799255371094,297.1499938964844,293.1499938964844,0.0024910154752433,-945.678955078125,294.4951477050781,0.485125184059143,0.050000000745058,0.2326289266347885,291.1387939453125,291.1499938964844,263.2099914550781,261.6289367675781,280.6751403808594,293.4580078125,291.1434326171875,1.0,0.2661586403846741,0.766132652759552,0.766132652759552,1.0,1.0,-1.2085028886795044,0.5108951330184937,0.6976078152656555,0.2197543233633041,0.0,0.0,0.5890692472457886,51.47252655029297,43.0,49.1162223815918,-12825.1025390625,205.9952087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6863708496094,307.68133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.72265625,18000.0,0.0,0.0,0.2888892889022827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6125521063804626,0.6125584244728088,-6.345078418235062e-06,0.0,0.0002931858762167,0.0,0.0,43.58003234863281,0.0,0.0,0.0,0.409899890422821,4.0,0.0,1.0
674100,293.1255187988281,297.1499938964844,293.1499938964844,0.142097070813179,-3037.346435546875,304.1493225097656,0.8089666366577148,0.2138158977031707,0.193508893251419,293.6829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.4872581958770752,0.050000000745058,0.0489999316632747,293.0906982421875,297.1499938964844,293.1499938964844,0.1309836506843567,-2213.556640625,304.1465759277344,0.7912389039993286,0.200412318110466,0.1410552561283111,293.15936279296875,297.1499938964844,293.1499938964844,0.3188397288322449,-6070.0556640625,304.1661682128906,0.9990000128746032,0.4685572683811188,0.3862161040306091,293.080322265625,297.1499938964844,293.1499938964844,0.0024946252815425,-946.2597045898438,294.5230712890625,0.4872581958770752,0.050000000745058,0.2324345856904983,291.1614685058594,291.1499938964844,263.2181701660156,261.6352233886719,280.6836242675781,293.4601135253906,291.1653747558594,1.0,0.2643351852893829,0.7658529877662659,0.7658529877662659,1.0,1.0,-1.2027860879898071,0.5083373785018921,0.6944487690925598,0.2182394415140152,0.0,0.0,0.5860182046890259,50.35041809082031,43.0,52.580867767333984,-12766.2890625,201.78419494628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6870422363281,307.6786804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18044.361328125,18000.0,0.0,0.0,0.2898123860359192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6091147065162659,0.6091210246086121,-6.333744295261568e-06,0.0,0.0002941227576229,0.0,0.0,43.17997741699219,0.0,0.0,0.0,0.4087508618831634,4.0,0.0,1.0
674160,293.1260681152344,297.1499938964844,293.1499938964844,0.1420701593160629,-3036.639892578125,304.1495056152344,0.8115323185920715,0.2140142172574997,0.1936639547348022,293.6805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17303466796875,0.4887124300003052,0.050000000745058,0.0489723980426788,293.092041015625,297.1499938964844,293.1499938964844,0.131206065416336,-2216.375244140625,304.14678955078125,0.7942695617675781,0.2009012699127197,0.1413804441690445,293.1497497558594,297.1499938964844,293.1499938964844,0.3150924444198608,-6012.09619140625,304.16998291015625,0.9990000128746032,0.4703245460987091,0.3828189671039581,293.0805053710937,297.1499938964844,293.1499938964844,0.002499304478988,-947.5531005859376,294.5453796386719,0.4887124300003052,0.050000000745058,0.2323039770126342,291.17596435546875,291.1499938964844,263.226806640625,261.641845703125,280.69122314453125,293.4627380371094,291.1778869628906,1.0,0.2630065083503723,0.7656952142715454,0.7656952142715454,1.0,1.0,-1.1990938186645508,0.5066841244697571,0.6924096941947937,0.2172777205705642,0.0,0.0,0.5827856063842773,49.59913635253906,46.0,41.93819046020508,-12711.1689453125,199.02867126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7069091796875,307.673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18085.8671875,18000.0,0.0,0.0,0.2905223965644836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6034238338470459,0.6034301519393921,-6.301227585936431e-06,0.0,0.0002948432811535,0.0,0.0,42.44743347167969,0.0,0.0,0.0,0.4067589342594147,4.0,0.0,1.0
674220,293.1271667480469,297.1499938964844,293.1499938964844,0.1422332227230072,-3039.292724609375,304.1493835449219,0.8144943714141846,0.2143969237804412,0.1939831972122192,293.67547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858825683594,0.4902943074703216,0.050000000745058,0.0489429049193859,293.0946044921875,297.1499938964844,293.1499938964844,0.1318365186452865,-2224.7861328125,304.14678955078125,0.7981476783752441,0.2018462419509887,0.1420254856348037,293.13201904296875,297.1499938964844,293.1499938964844,0.3109615445137024,-5949.8076171875,304.16998291015625,0.9990000128746032,0.4739332497119903,0.3791464567184448,293.0802917480469,297.1499938964844,293.1499938964844,0.00251433881931,-952.8865966796876,294.5778503417969,0.4902943074703216,0.050000000745058,0.2321640700101852,291.18658447265625,291.1499938964844,263.2452392578125,261.6562194824219,280.70458984375,293.4677734375,291.18701171875,1.0,0.2616799175739288,0.7653797268867493,0.7653797268867493,1.0,1.0,-1.1956377029418943,0.5051209926605225,0.6905167102813721,0.2163370102643966,0.0,0.0,0.5770369172096252,48.80134582519531,49.0,18.6279354095459,-12638.7900390625,196.27078247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78961181640625,307.6885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18099.19921875,18000.0,0.0,0.0,0.2913160622119903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5919511318206787,0.5919573307037354,-6.220963314262917e-06,0.0,0.0002956487878691,0.0,0.0,40.9148063659668,0.0,0.0,0.0,0.4025560617446899,4.0,0.0,1.0
674280,293.1271667480469,297.1499938964844,293.1499938964844,0.1422332227230072,-3039.292724609375,304.1493835449219,0.8144943714141846,0.2143969237804412,0.1939831972122192,293.67547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858825683594,0.4902943074703216,0.050000000745058,0.0489429049193859,293.0946044921875,297.1499938964844,293.1499938964844,0.1318365186452865,-2224.7861328125,304.14678955078125,0.7981476783752441,0.2018462419509887,0.1420254856348037,293.13201904296875,297.1499938964844,293.1499938964844,0.3109615445137024,-5949.8076171875,304.16998291015625,0.9990000128746032,0.4739332497119903,0.3791464567184448,293.0802917480469,297.1499938964844,293.1499938964844,0.00251433881931,-952.8865966796876,294.5778503417969,0.4902943074703216,0.050000000745058,0.2321640700101852,291.18658447265625,291.1499938964844,263.2452392578125,261.6562194824219,280.70458984375,293.4677734375,291.18701171875,1.0,0.2616799175739288,0.7653797268867493,0.7653797268867493,1.0,1.0,-1.1956377029418943,0.5051209926605225,0.6905167102813721,0.2163370102643966,0.0,0.0,0.5770369172096252,48.80134582519531,49.0,18.6279354095459,-12638.7900390625,196.27078247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78961181640625,307.6885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18099.19921875,18000.0,0.0,0.0,0.2913160622119903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5919511318206787,0.5919573307037354,-6.220963314262917e-06,0.0,0.0002956487878691,0.0,0.0,40.9148063659668,0.0,0.0,0.0,0.4025560617446899,4.0,0.0,1.0
674340,293.12823486328125,297.1499938964844,293.1499938964844,0.1425460577011108,-3044.7275390625,304.1490783691406,0.8150849342346191,0.214762732386589,0.1943133473396301,293.66998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861267089844,0.4903872013092041,0.050000000745058,0.048941183835268,293.0970764160156,297.1499938964844,293.1499938964844,0.1325855851173401,-2234.95849609375,304.1466064453125,0.7995264530181885,0.2027486711740493,0.1426610946655273,293.11968994140625,297.1499938964844,293.1499938964844,0.3104410767555237,-5944.3544921875,304.1640930175781,0.9990000128746032,0.4769036769866943,0.3789317309856415,293.0796203613281,297.1499938964844,293.1499938964844,0.0025330404751002,-960.0048217773438,294.60302734375,0.4903872013092041,0.050000000745058,0.232155904173851,291.18560791015625,291.1499938964844,263.26513671875,261.67193603515625,280.7142944335937,293.4693603515625,291.1849975585937,1.0,0.261821985244751,0.7650642395019531,0.7650642395019531,1.0,1.0,-1.1965256929397583,0.5054813027381897,0.6910443902015686,0.2164783328771591,0.0,0.0,0.5722425580024719,48.76969528198242,52.0,0.8863423466682434,-12610.8388671875,196.4966735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014892578125,307.7230224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18086.861328125,18000.0,0.0,0.0,0.2914187312126159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5817978978157043,0.5818040370941162,-6.145805400592508e-06,0.0,0.0002957529504783,0.0,0.0,39.56479644775391,0.0,0.0,0.0,0.3987885117530823,4.0,0.0,1.0
674400,293.12823486328125,297.1499938964844,293.1499938964844,0.1425460577011108,-3044.7275390625,304.1490783691406,0.8150849342346191,0.214762732386589,0.1943133473396301,293.66998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861267089844,0.4903872013092041,0.050000000745058,0.048941183835268,293.0970764160156,297.1499938964844,293.1499938964844,0.1325855851173401,-2234.95849609375,304.1466064453125,0.7995264530181885,0.2027486711740493,0.1426610946655273,293.11968994140625,297.1499938964844,293.1499938964844,0.3104410767555237,-5944.3544921875,304.1640930175781,0.9990000128746032,0.4769036769866943,0.3789317309856415,293.0796203613281,297.1499938964844,293.1499938964844,0.0025330404751002,-960.0048217773438,294.60302734375,0.4903872013092041,0.050000000745058,0.232155904173851,291.18560791015625,291.1499938964844,263.26513671875,261.67193603515625,280.7142944335937,293.4693603515625,291.1849975585937,1.0,0.261821985244751,0.7650642395019531,0.7650642395019531,1.0,1.0,-1.1965256929397583,0.5054813027381897,0.6910443902015686,0.2164783328771591,0.0,0.0,0.5722425580024719,48.76969528198242,52.0,0.8863423466682434,-12610.8388671875,196.4966735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9014892578125,307.7230224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18086.861328125,18000.0,0.0,0.0,0.2914187312126159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5817978978157043,0.5818040370941162,-6.145805400592508e-06,0.0,0.0002957529504783,0.0,0.0,39.56479644775391,0.0,0.0,0.0,0.3987885117530823,4.0,0.0,1.0
674460,293.12921142578125,297.1499938964844,293.1499938964844,0.1429664194583892,-3052.14208984375,304.148681640625,0.8137794137001038,0.2151110768318176,0.1946490556001663,293.6642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.4892829656600952,0.050000000745058,0.048961691558361,293.0994567871094,297.1499938964844,293.1499938964844,0.1334158480167389,-2246.3251953125,304.1463623046875,0.7988755702972412,0.2036097943782806,0.1432839632034301,293.1148681640625,297.1499938964844,293.1499938964844,0.3128814399242401,-5984.82958984375,304.1552734375,0.9990000128746032,0.4786637723445892,0.3814909756183624,293.0788879394531,297.1499938964844,293.1499938964844,0.0025543274823576,-968.3909301757812,294.62255859375,0.4892829656600952,0.050000000745058,0.2322531938552856,291.17633056640625,291.1499938964844,263.2864074707031,261.6888122558594,280.71929931640625,293.4647521972656,291.17510986328125,1.0,0.2631397545337677,0.7647042870521545,0.7647042870521545,1.0,1.0,-1.2008883953094482,0.5073744058609009,0.6935139894485474,0.2174780666828155,0.0,0.0,0.5692914128303528,49.35114288330078,55.0,-11.176095008850098,-12624.6708984375,199.1143035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0146179199219,307.7658386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18058.638671875,18000.0,0.0,0.0,0.2910502254962921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5746830105781555,0.5746890902519226,-6.089457201596815e-06,0.0,0.0002953789662569,0.0,0.0,38.61564254760742,0.0,0.0,0.0,0.3961171507835388,4.0,0.0,1.0
674520,293.12921142578125,297.1499938964844,293.1499938964844,0.1429664194583892,-3052.14208984375,304.148681640625,0.8137794137001038,0.2151110768318176,0.1946490556001663,293.6642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.4892829656600952,0.050000000745058,0.048961691558361,293.0994567871094,297.1499938964844,293.1499938964844,0.1334158480167389,-2246.3251953125,304.1463623046875,0.7988755702972412,0.2036097943782806,0.1432839632034301,293.1148681640625,297.1499938964844,293.1499938964844,0.3128814399242401,-5984.82958984375,304.1552734375,0.9990000128746032,0.4786637723445892,0.3814909756183624,293.0788879394531,297.1499938964844,293.1499938964844,0.0025543274823576,-968.3909301757812,294.62255859375,0.4892829656600952,0.050000000745058,0.2322531938552856,291.17633056640625,291.1499938964844,263.2864074707031,261.6888122558594,280.71929931640625,293.4647521972656,291.17510986328125,1.0,0.2631397545337677,0.7647042870521545,0.7647042870521545,1.0,1.0,-1.2008883953094482,0.5073744058609009,0.6935139894485474,0.2174780666828155,0.0,0.0,0.5692914128303528,49.35114288330078,55.0,-11.176095008850098,-12624.6708984375,199.1143035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0146179199219,307.7658386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18058.638671875,18000.0,0.0,0.0,0.2910502254962921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5746830105781555,0.5746890902519226,-6.089457201596815e-06,0.0,0.0002953789662569,0.0,0.0,38.61564254760742,0.0,0.0,0.0,0.3961171507835388,4.0,0.0,1.0
674580,293.13018798828125,297.1499938964844,293.1499938964844,0.1434403359889984,-3060.5263671875,304.1483459472656,0.8109721541404724,0.2154401987791061,0.1949850171804428,293.6583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644897460937,0.487244963645935,0.050000000745058,0.0490001700818538,293.1017150878906,297.1499938964844,293.1499938964844,0.1342800110578537,-2258.181396484375,304.1461486816406,0.7966437935829163,0.2044314444065094,0.1438921988010406,293.1183166503906,297.1499938964844,293.1499938964844,0.3176805675029754,-6061.21533203125,304.1455383300781,0.9990000128746032,0.4788724184036255,0.3862468302249908,293.0782775878906,297.1499938964844,293.1499938964844,0.0025771090295165,-977.4926147460938,294.6390380859375,0.487244963645935,0.050000000745058,0.232435718178749,291.162841796875,291.1499938964844,263.308837890625,261.7067565917969,280.7198791503906,293.45416259765625,291.161376953125,1.0,0.2653891742229461,0.7643442749977112,0.7643442749977112,1.0,1.0,-1.20799458026886,0.510484516620636,0.6975100040435791,0.2191605269908905,0.0,0.0,0.568458080291748,50.42781066894531,58.0,-17.799083709716797,-12675.015625,203.6793365478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1063232421875,307.8064880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18024.181640625,18000.0,0.0,0.0,0.2904808223247528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5714839696884155,0.5714900493621826,-6.059401130187325e-06,0.0,0.0002948011097032,0.0,0.0,38.16886901855469,0.0,0.0,0.0,0.3948650360107422,4.0,0.0,1.0
674640,293.13018798828125,297.1499938964844,293.1499938964844,0.1434403359889984,-3060.5263671875,304.1483459472656,0.8109721541404724,0.2154401987791061,0.1949850171804428,293.6583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644897460937,0.487244963645935,0.050000000745058,0.0490001700818538,293.1017150878906,297.1499938964844,293.1499938964844,0.1342800110578537,-2258.181396484375,304.1461486816406,0.7966437935829163,0.2044314444065094,0.1438921988010406,293.1183166503906,297.1499938964844,293.1499938964844,0.3176805675029754,-6061.21533203125,304.1455383300781,0.9990000128746032,0.4788724184036255,0.3862468302249908,293.0782775878906,297.1499938964844,293.1499938964844,0.0025771090295165,-977.4926147460938,294.6390380859375,0.487244963645935,0.050000000745058,0.232435718178749,291.162841796875,291.1499938964844,263.308837890625,261.7067565917969,280.7198791503906,293.45416259765625,291.161376953125,1.0,0.2653891742229461,0.7643442749977112,0.7643442749977112,1.0,1.0,-1.20799458026886,0.510484516620636,0.6975100040435791,0.2191605269908905,0.0,0.0,0.568458080291748,50.42781066894531,58.0,-17.799083709716797,-12675.015625,203.6793365478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1063232421875,307.8064880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18024.181640625,18000.0,0.0,0.0,0.2904808223247528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5714839696884155,0.5714900493621826,-6.059401130187325e-06,0.0,0.0002948011097032,0.0,0.0,38.16886901855469,0.0,0.0,0.0,0.3948650360107422,4.0,0.0,1.0
674700,293.13067626953125,297.1499938964844,293.1499938964844,0.1436855942010879,-3064.86376953125,304.148193359375,0.8091003894805908,0.2155968397855758,0.1951515227556228,293.65533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571044921875,0.4859420955181122,0.050000000745058,0.0490251295268535,293.1028137207031,297.1499938964844,293.1499938964844,0.1347148418426513,-2264.146484375,304.14605712890625,0.7950584292411804,0.204828143119812,0.1441905200481414,293.123046875,297.1499938964844,293.1499938964844,0.3208123445510864,-6110.34765625,304.1406555175781,0.9990000128746032,0.4783482551574707,0.3893004059791565,293.0780334472656,297.1499938964844,293.1499938964844,0.0025888213422149,-982.1920776367188,294.6465759277344,0.4859420955181122,0.050000000745058,0.2325541079044342,291.1553649902344,291.1499938964844,263.3204650878906,261.7160949707031,280.718994140625,293.44732666015625,291.15386962890625,1.0,0.2668012976646423,0.7641643285751343,0.7641643285751343,1.0,1.0,-1.212389349937439,0.5124141573905945,0.6999752521514893,0.2202116400003433,0.0,0.0,0.5688483715057373,51.12348937988281,58.0,-19.5228328704834,-12711.65234375,206.58750915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1392517089844,307.8231506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.31640625,18000.0,0.0,0.0,0.2902044057846069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5714212656021118,0.5714272856712341,-6.054925961507252e-06,0.0,0.0002945205778814,0.0,0.0,38.14001083374024,0.0,0.0,0.0,0.3947977721691131,4.0,0.0,1.0
674760,293.13116455078125,297.1499938964844,293.1499938964844,0.1439311355352401,-3069.201416015625,304.1480712890625,0.8069567084312439,0.2157478779554367,0.195316269993782,293.6523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.4844785332679748,0.050000000745058,0.0490534231066703,293.1038818359375,297.1499938964844,293.1499938964844,0.1351471990346908,-2270.072509765625,304.1459655761719,0.7932210564613342,0.2052158713340759,0.1444849073886871,293.129638671875,297.1499938964844,293.1499938964844,0.3243583142757416,-6165.55712890625,304.13592529296875,0.9990000128746032,0.4773958027362823,0.3927333354949951,293.077880859375,297.1499938964844,293.1499938964844,0.0026006361003965,-986.9353637695312,294.6539306640625,0.4844785332679748,0.050000000745058,0.232688307762146,291.1477966308594,291.1499938964844,263.3323059082031,261.72564697265625,280.7178039550781,293.43994140625,291.14630126953125,1.0,0.2683753073215484,0.7639275789260864,0.7639275789260864,1.0,1.0,-1.2172558307647705,0.5145465135574341,0.7027093172073364,0.2213729321956634,0.0,0.0,0.5697540640830994,51.91079330444336,61.0,-20.380352020263672,-12754.5810546875,209.86436462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161865234375,307.8362121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.619140625,18000.0,0.0,0.0,0.2899758219718933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5723655223846436,0.5723716020584106,-6.057481641619233e-06,0.0,0.0002942886203527,0.0,0.0,38.23875427246094,0.0,0.0,0.0,0.3950982093811035,4.0,0.0,1.0
674820,293.1321105957031,297.1499938964844,293.1499938964844,0.1444114744663238,-3077.66748046875,304.1479187011719,0.8019868731498718,0.2160322070121765,0.195638507604599,293.64654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.4811228513717651,0.050000000745058,0.0491188913583755,293.1059265136719,297.1499938964844,293.1499938964844,0.1359952241182327,-2281.67431640625,304.1459045410156,0.7889434099197388,0.2059654146432876,0.1450618505477905,293.1475830078125,297.1499938964844,293.1499938964844,0.3325137794017792,-6291.25634765625,304.1270446777344,0.9990000128746032,0.4742792844772339,0.4005640745162964,293.0779113769531,297.1499938964844,293.1499938964844,0.0026241345331072,-996.3594360351562,294.668212890625,0.4811228513717651,0.050000000745058,0.2329988777637481,291.13311767578125,291.1499938964844,263.356689453125,261.7453308105469,280.7150573730469,293.4250793457031,291.1317443847656,1.0,0.2719369232654571,0.7634541988372803,0.7634541988372803,1.0,1.0,-1.2281854152679443,0.5193460583686829,0.7088392972946167,0.2239940017461776,0.0,0.0,0.5730034708976746,53.72892761230469,64.0,-20.24828338623047,-12855.9208984375,217.4115600585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17352294921875,307.8490905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17954.9765625,18000.0,0.0,0.0,0.2897745668888092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.577128529548645,0.5771346092224121,-6.08311893302016e-06,0.0,0.0002940843405667,0.0,0.0,38.80587005615234,0.0,0.0,0.0,0.3967578411102295,4.0,0.0,1.0
674880,293.1321105957031,297.1499938964844,293.1499938964844,0.1444114744663238,-3077.66748046875,304.1479187011719,0.8019868731498718,0.2160322070121765,0.195638507604599,293.64654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.4811228513717651,0.050000000745058,0.0491188913583755,293.1059265136719,297.1499938964844,293.1499938964844,0.1359952241182327,-2281.67431640625,304.1459045410156,0.7889434099197388,0.2059654146432876,0.1450618505477905,293.1475830078125,297.1499938964844,293.1499938964844,0.3325137794017792,-6291.25634765625,304.1270446777344,0.9990000128746032,0.4742792844772339,0.4005640745162964,293.0779113769531,297.1499938964844,293.1499938964844,0.0026241345331072,-996.3594360351562,294.668212890625,0.4811228513717651,0.050000000745058,0.2329988777637481,291.13311767578125,291.1499938964844,263.356689453125,261.7453308105469,280.7150573730469,293.4250793457031,291.1317443847656,1.0,0.2719369232654571,0.7634541988372803,0.7634541988372803,1.0,1.0,-1.2281854152679443,0.5193460583686829,0.7088392972946167,0.2239940017461776,0.0,0.0,0.5730034708976746,53.72892761230469,64.0,-20.24828338623047,-12855.9208984375,217.4115600585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17352294921875,307.8490905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17954.9765625,18000.0,0.0,0.0,0.2897745668888092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.577128529548645,0.5771346092224121,-6.08311893302016e-06,0.0,0.0002940843405667,0.0,0.0,38.80587005615234,0.0,0.0,0.0,0.3967578411102295,4.0,0.0,1.0
674940,293.133056640625,297.1499938964844,293.1499938964844,0.1448665112257003,-3085.657958984375,304.1478576660156,0.7964323163032532,0.2162919491529464,0.195948526263237,293.640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.477247029542923,0.050000000745058,0.0491944253444671,293.10791015625,297.1499938964844,293.1499938964844,0.1368130296468734,-2292.82861328125,304.1459045410156,0.7840971946716309,0.2066826075315475,0.1456231921911239,293.1701965332031,297.1499938964844,293.1499938964844,0.3418143391609192,-6432.9130859375,304.1192626953125,0.9990000128746032,0.4697654843330383,0.4094125628471374,293.0784912109375,297.1499938964844,293.1499938964844,0.0026469079311937,-1005.4671630859376,294.681884765625,0.477247029542923,0.050000000745058,0.2333571761846542,291.1197509765625,291.1499938964844,263.3818054199219,261.76568603515625,280.7131652832031,293.41241455078125,291.1185607910156,1.0,0.2759379148483276,0.7629807591438293,0.7629807591438293,1.0,1.0,-1.2403727769851685,0.5247121453285217,0.7156606316566467,0.2269313037395477,0.0,0.0,0.5779556035995483,55.8222541809082,52.0,-18.577543258666992,-12972.630859375,226.10528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14080810546875,307.8431091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17924.18359375,18000.0,0.0,0.0,0.2900611460208893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.585379421710968,0.5853855609893799,-6.134400337032275e-06,0.0,0.0002943751751445,0.0,0.0,39.83673095703125,0.0,0.0,0.0,0.3997211158275604,4.0,0.0,1.0
675000,293.133056640625,297.1499938964844,293.1499938964844,0.1448665112257003,-3085.657958984375,304.1478576660156,0.7964323163032532,0.2162919491529464,0.195948526263237,293.640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.477247029542923,0.050000000745058,0.0491944253444671,293.10791015625,297.1499938964844,293.1499938964844,0.1368130296468734,-2292.82861328125,304.1459045410156,0.7840971946716309,0.2066826075315475,0.1456231921911239,293.1701965332031,297.1499938964844,293.1499938964844,0.3418143391609192,-6432.9130859375,304.1192626953125,0.9990000128746032,0.4697654843330383,0.4094125628471374,293.0784912109375,297.1499938964844,293.1499938964844,0.0026469079311937,-1005.4671630859376,294.681884765625,0.477247029542923,0.050000000745058,0.2333571761846542,291.1197509765625,291.1499938964844,263.3818054199219,261.76568603515625,280.7131652832031,293.41241455078125,291.1185607910156,1.0,0.2759379148483276,0.7629807591438293,0.7629807591438293,1.0,1.0,-1.2403727769851685,0.5247121453285217,0.7156606316566467,0.2269313037395477,0.0,0.0,0.5779556035995483,55.8222541809082,52.0,-18.577543258666992,-12972.630859375,226.10528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14080810546875,307.8431091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17924.18359375,18000.0,0.0,0.0,0.2900611460208893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.585379421710968,0.5853855609893799,-6.134400337032275e-06,0.0,0.0002943751751445,0.0,0.0,39.83673095703125,0.0,0.0,0.0,0.3997211158275604,4.0,0.0,1.0
675060,293.1337585449219,297.1499938964844,293.1499938964844,0.1450185924768448,-3088.076416015625,304.1483459472656,0.7986981868743896,0.2165760993957519,0.196169301867485,293.63531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12078857421875,0.4785397350788116,0.050000000745058,0.049169298261404,293.1095275878906,297.1499938964844,293.1499938964844,0.1373364180326461,-2299.716552734375,304.1464233398437,0.7869192957878113,0.2074173837900161,0.1461104154586792,293.1868896484375,297.1499938964844,293.1499938964844,0.3395100235939026,-6392.13330078125,304.13397216796875,0.9990000128746032,0.465829998254776,0.4064942598342895,293.0794677734375,297.1499938964844,293.1499938964844,0.0026638128329068,-1011.6769409179688,294.70635986328125,0.4785397350788116,0.050000000745058,0.2332379966974258,291.1229553222656,291.1499938964844,263.4075622558594,261.7865600585937,280.723876953125,293.4060363769531,291.12548828125,1.0,0.2742730975151062,0.7624192237854004,0.7624192237854004,1.0,1.0,-1.2375563383102417,0.5233498215675354,0.7142065167427063,0.2262225300073623,0.0,0.0,0.5818321108818054,55.14640426635742,40.0,10.664445877075195,-12999.4462890625,223.67678833007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08135986328125,307.85601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17926.5234375,18000.0,0.0,0.0,0.2908108830451965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5947996973991394,0.594805896282196,-6.202441454661312e-06,0.0,0.0002951360656879,0.0,0.0,41.08488082885742,0.0,0.0,0.0,0.4031564891338348,4.0,0.0,1.0
675120,293.1337585449219,297.1499938964844,293.1499938964844,0.1450185924768448,-3088.076416015625,304.1483459472656,0.7986981868743896,0.2165760993957519,0.196169301867485,293.63531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12078857421875,0.4785397350788116,0.050000000745058,0.049169298261404,293.1095275878906,297.1499938964844,293.1499938964844,0.1373364180326461,-2299.716552734375,304.1464233398437,0.7869192957878113,0.2074173837900161,0.1461104154586792,293.1868896484375,297.1499938964844,293.1499938964844,0.3395100235939026,-6392.13330078125,304.13397216796875,0.9990000128746032,0.465829998254776,0.4064942598342895,293.0794677734375,297.1499938964844,293.1499938964844,0.0026638128329068,-1011.6769409179688,294.70635986328125,0.4785397350788116,0.050000000745058,0.2332379966974258,291.1229553222656,291.1499938964844,263.4075622558594,261.7865600585937,280.723876953125,293.4060363769531,291.12548828125,1.0,0.2742730975151062,0.7624192237854004,0.7624192237854004,1.0,1.0,-1.2375563383102417,0.5233498215675354,0.7142065167427063,0.2262225300073623,0.0,0.0,0.5818321108818054,55.14640426635742,40.0,10.664445877075195,-12999.4462890625,223.67678833007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08135986328125,307.85601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17926.5234375,18000.0,0.0,0.0,0.2908108830451965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5947996973991394,0.594805896282196,-6.202441454661312e-06,0.0,0.0002951360656879,0.0,0.0,41.08488082885742,0.0,0.0,0.0,0.4031564891338348,4.0,0.0,1.0
675180,293.1342468261719,297.1499938964844,293.1499938964844,0.1447522938251495,-3082.794677734375,304.1493530273437,0.8081247210502625,0.2168934941291809,0.1963396966457367,293.630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.4843246936798095,0.050000000745058,0.0490563474595546,293.11083984375,297.1499938964844,293.1499938964844,0.1374559551477432,-2300.7509765625,304.1474304199219,0.796850860118866,0.2081787884235382,0.1465538740158081,293.1815795898437,297.1499938964844,293.1499938964844,0.325971782207489,-6178.423828125,304.1620788574219,0.9990000128746032,0.4659208357334137,0.3930937349796295,293.080322265625,297.1499938964844,293.1499938964844,0.0026714063715189,-1013.2499389648438,294.7529602050781,0.4843246936798095,0.050000000745058,0.2327021956443786,291.15679931640625,291.1499938964844,263.4337463378906,261.8078308105469,280.7450561523437,293.4046936035156,291.16070556640625,1.0,0.2683131694793701,0.7618576884269714,0.7618576884269714,1.0,1.0,-1.221434235572815,0.5160766243934631,0.705357551574707,0.2221822738647461,0.0,0.0,0.5788108110427856,52.048919677734375,43.0,41.06632232666016,-12882.701171875,211.57620239257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0506591796875,307.8653869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18022.54296875,18000.0,0.0,0.0,0.2914724349975586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.593843400478363,0.5938495993614197,-6.217253940121736e-06,0.0,0.0002958074619527,0.0,0.0,41.07403945922852,0.0,0.0,0.0,0.4029942452907562,4.0,0.0,1.0
675240,293.1342468261719,297.1499938964844,293.1499938964844,0.1447522938251495,-3082.794677734375,304.1493530273437,0.8081247210502625,0.2168934941291809,0.1963396966457367,293.630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.4843246936798095,0.050000000745058,0.0490563474595546,293.11083984375,297.1499938964844,293.1499938964844,0.1374559551477432,-2300.7509765625,304.1474304199219,0.796850860118866,0.2081787884235382,0.1465538740158081,293.1815795898437,297.1499938964844,293.1499938964844,0.325971782207489,-6178.423828125,304.1620788574219,0.9990000128746032,0.4659208357334137,0.3930937349796295,293.080322265625,297.1499938964844,293.1499938964844,0.0026714063715189,-1013.2499389648438,294.7529602050781,0.4843246936798095,0.050000000745058,0.2327021956443786,291.15679931640625,291.1499938964844,263.4337463378906,261.8078308105469,280.7450561523437,293.4046936035156,291.16070556640625,1.0,0.2683131694793701,0.7618576884269714,0.7618576884269714,1.0,1.0,-1.221434235572815,0.5160766243934631,0.705357551574707,0.2221822738647461,0.0,0.0,0.5788108110427856,52.048919677734375,43.0,41.06632232666016,-12882.701171875,211.57620239257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0506591796875,307.8653869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18022.54296875,18000.0,0.0,0.0,0.2914724349975586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.593843400478363,0.5938495993614197,-6.217253940121736e-06,0.0,0.0002958074619527,0.0,0.0,41.07403945922852,0.0,0.0,0.0,0.4029942452907562,4.0,0.0,1.0
675300,293.13446044921875,297.1499938964844,293.1499938964844,0.1446119844913482,-3080.031982421875,304.14971923828125,0.8118396401405334,0.2170485556125641,0.1964425295591354,293.6277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.4865563213825226,0.050000000745058,0.0490132756531238,293.1114501953125,297.1499938964844,293.1499938964844,0.137506291270256,-2301.140869140625,304.1477966308594,0.8009593486785889,0.2085520774126052,0.146787017583847,293.171630859375,297.1499938964844,293.1499938964844,0.3203402459621429,-6090.8701171875,304.16998291015625,0.9990000128746032,0.4674713313579559,0.3878598213195801,293.08056640625,297.1499938964844,293.1499938964844,0.002675212919712,-1013.97998046875,294.7782287597656,0.4865563213825226,0.050000000745058,0.2324978709220886,291.1759033203125,291.1499938964844,263.44696044921875,261.818603515625,280.7552185058594,293.4051208496094,291.1789855957031,1.0,0.266371488571167,0.7615768909454346,0.7615768909454346,1.0,1.0,-1.2152528762817385,0.5133015513420105,0.701951265335083,0.2205697149038314,0.0,0.0,0.5751535892486572,50.86634063720703,43.0,43.3331298828125,-12811.4833984375,207.022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0599060058594,307.8609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18074.34765625,18000.0,0.0,0.0,0.2915717363357544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5888078212738037,0.5888140201568604,-6.192805813043378e-06,0.0,0.0002959082485176,0.0,0.0,40.46787643432617,0.0,0.0,0.0,0.4012556970119476,4.0,0.0,1.0
675360,293.1347045898437,297.1499938964844,293.1499938964844,0.1445874124765396,-3079.4423828125,304.1498107910156,0.8144324421882629,0.2171967774629593,0.1965502351522445,293.6252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.4880965650081634,0.050000000745058,0.0489839427173137,293.1120910644531,297.1499938964844,293.1499938964844,0.1376640200614929,-2303.120849609375,304.1479187011719,0.8039644956588745,0.2089149355888366,0.1470218300819397,293.1610107421875,297.1499938964844,293.1499938964844,0.31646329164505,-6031.27490234375,304.1733703613281,0.9990000128746032,0.4692864418029785,0.3842550814151764,293.0805969238281,297.1499938964844,293.1499938964844,0.0026802951470017,-1015.5325927734376,294.7977905273437,0.4880965650081634,0.050000000745058,0.2323587387800216,291.1864929199219,291.1499938964844,263.46026611328125,261.82940673828125,280.76416015625,293.4058837890625,291.1876220703125,1.0,0.2649355828762054,0.7614191770553589,0.7614191770553589,1.0,1.0,-1.211133599281311,0.5114502906799316,0.6996833086013794,0.219519168138504,0.0,0.0,0.5716103315353394,50.06316375732422,46.0,31.95676612854004,-12745.5869140625,203.97853088378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0835876464844,307.8527526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18104.376953125,18000.0,0.0,0.0,0.2914934754371643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5821517705917358,0.5821579098701477,-6.152267815195955e-06,0.0,0.0002958287950605,0.0,0.0,39.63166809082031,0.0,0.0,0.0,0.3989206552505493,4.0,0.0,1.0
675420,293.1351928710937,297.1499938964844,293.1499938964844,0.1447520554065704,-3082.2392578125,304.14959716796875,0.8174630403518677,0.2174839973449707,0.1967797428369522,293.62017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19024658203125,0.489823043346405,0.050000000745058,0.0489515662193298,293.1133728027344,297.1499938964844,293.1499938964844,0.1381718963384628,-2309.9072265625,304.14776611328125,0.8077190518379211,0.2096157968044281,0.1474925577640533,293.1417236328125,297.1499938964844,293.1499938964844,0.3121247589588165,-5966.34130859375,304.172607421875,0.9990000128746032,0.4729234874248504,0.3802369832992553,293.0801086425781,297.1499938964844,293.1499938964844,0.0026963804848492,-1021.4784545898438,294.82574462890625,0.489823043346405,0.050000000745058,0.2322051674127578,291.19024658203125,291.1499938964844,263.4869384765625,261.8511047363281,280.7799072265625,293.40771484375,291.1900634765625,1.0,0.2634246051311493,0.7611037492752075,0.7611037492752075,1.0,1.0,-1.2069257497787476,0.5095395445823669,0.6973862051963806,0.2184229344129562,0.0,0.0,0.5658568739891052,49.18177795410156,49.0,9.540620803833008,-12657.111328125,200.7632751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1595764160156,307.85699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18099.888671875,18000.0,0.0,0.0,0.2908547818660736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5702770352363586,0.5702831149101257,-6.068155926186591e-06,0.0,0.0002951806527562,0.0,0.0,38.10496520996094,0.0,0.0,0.0,0.394598513841629,4.0,0.0,1.0
675480,293.1351928710937,297.1499938964844,293.1499938964844,0.1447520554065704,-3082.2392578125,304.14959716796875,0.8174630403518677,0.2174839973449707,0.1967797428369522,293.62017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19024658203125,0.489823043346405,0.050000000745058,0.0489515662193298,293.1133728027344,297.1499938964844,293.1499938964844,0.1381718963384628,-2309.9072265625,304.14776611328125,0.8077190518379211,0.2096157968044281,0.1474925577640533,293.1417236328125,297.1499938964844,293.1499938964844,0.3121247589588165,-5966.34130859375,304.172607421875,0.9990000128746032,0.4729234874248504,0.3802369832992553,293.0801086425781,297.1499938964844,293.1499938964844,0.0026963804848492,-1021.4784545898438,294.82574462890625,0.489823043346405,0.050000000745058,0.2322051674127578,291.19024658203125,291.1499938964844,263.4869384765625,261.8511047363281,280.7799072265625,293.40771484375,291.1900634765625,1.0,0.2634246051311493,0.7611037492752075,0.7611037492752075,1.0,1.0,-1.2069257497787476,0.5095395445823669,0.6973862051963806,0.2184229344129562,0.0,0.0,0.5658568739891052,49.18177795410156,49.0,9.540620803833008,-12657.111328125,200.7632751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1595764160156,307.85699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18099.888671875,18000.0,0.0,0.0,0.2908547818660736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5702770352363586,0.5702831149101257,-6.068155926186591e-06,0.0,0.0002951806527562,0.0,0.0,38.10496520996094,0.0,0.0,0.0,0.394598513841629,4.0,0.0,1.0
675540,293.1356811523437,297.1499938964844,293.1499938964844,0.1450520604848861,-3087.52392578125,304.14923095703125,0.8181160092353821,0.2177594304084777,0.197025716304779,293.61474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1852722167969,0.4900329709053039,0.050000000745058,0.0489476695656776,293.1146545410156,297.1499938964844,293.1499938964844,0.1387927681207656,-2318.33837890625,304.1474609375,0.8089195489883423,0.2102839052677154,0.1479613482952118,293.1285705566406,297.1499938964844,293.1499938964844,0.3114331364631653,-5958.62451171875,304.1661071777344,0.9990000128746032,0.4758140444755554,0.3797505497932434,293.0792541503906,297.1499938964844,293.1499938964844,0.0027161899488419,-1029.189208984375,294.8480224609375,0.4900329709053039,0.050000000745058,0.2321866750717163,291.18426513671875,291.1499938964844,263.5136413574219,261.8728332519531,280.792236328125,293.4078063964844,291.1832275390625,1.0,0.2634137868881225,0.7607883214950562,0.7607883214950562,1.0,1.0,-1.2071713209152222,0.5096042156219482,0.6975670456886292,0.2184302806854248,0.0,0.0,0.5615980625152588,49.08637237548828,52.0,-6.153942108154297,-12616.3671875,200.64907836914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24725341796875,307.8739929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18077.23828125,18000.0,0.0,0.0,0.289762943983078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5609869956970215,0.5609930157661438,-5.9992403294018e-06,0.0,0.0002940725535154,0.0,0.0,36.91960906982422,0.0,0.0,0.0,0.3911803960800171,4.0,0.0,1.0
675600,293.1356811523437,297.1499938964844,293.1499938964844,0.1450520604848861,-3087.52392578125,304.14923095703125,0.8181160092353821,0.2177594304084777,0.197025716304779,293.61474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1852722167969,0.4900329709053039,0.050000000745058,0.0489476695656776,293.1146545410156,297.1499938964844,293.1499938964844,0.1387927681207656,-2318.33837890625,304.1474609375,0.8089195489883423,0.2102839052677154,0.1479613482952118,293.1285705566406,297.1499938964844,293.1499938964844,0.3114331364631653,-5958.62451171875,304.1661071777344,0.9990000128746032,0.4758140444755554,0.3797505497932434,293.0792541503906,297.1499938964844,293.1499938964844,0.0027161899488419,-1029.189208984375,294.8480224609375,0.4900329709053039,0.050000000745058,0.2321866750717163,291.18426513671875,291.1499938964844,263.5136413574219,261.8728332519531,280.792236328125,293.4078063964844,291.1832275390625,1.0,0.2634137868881225,0.7607883214950562,0.7607883214950562,1.0,1.0,-1.2071713209152222,0.5096042156219482,0.6975670456886292,0.2184302806854248,0.0,0.0,0.5615980625152588,49.08637237548828,52.0,-6.153942108154297,-12616.3671875,200.64907836914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24725341796875,307.8739929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18077.23828125,18000.0,0.0,0.0,0.289762943983078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5609869956970215,0.5609930157661438,-5.9992403294018e-06,0.0,0.0002940725535154,0.0,0.0,36.91960906982422,0.0,0.0,0.0,0.3911803960800171,4.0,0.0,1.0
675660,293.1361999511719,297.1499938964844,293.1499938964844,0.1454442143440246,-3094.48583984375,304.1488342285156,0.8168644905090332,0.2180212438106537,0.1972814053297042,293.6091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732482910156,0.489025205373764,0.050000000745058,0.0489664524793624,293.1159362792969,297.1499938964844,293.1499938964844,0.1394873559474945,-2327.831298828125,304.14715576171875,0.8081073760986328,0.2109201103448867,0.1484243869781494,293.1231689453125,297.1499938964844,293.1499938964844,0.3137193322181701,-5996.96630859375,304.1568908691406,0.9990000128746032,0.477469801902771,0.3820899426937103,293.07830810546875,297.1499938964844,293.1499938964844,0.0027385170105844,-1038.0977783203125,294.86602783203125,0.489025205373764,0.050000000745058,0.2322757691144943,291.171630859375,291.1499938964844,263.54022216796875,261.8944091796875,280.8005676269531,293.4041442871094,291.1701965332031,1.0,0.2646006345748901,0.7604252696037292,0.7604252696037292,1.0,1.0,-1.210970163345337,0.5112386345863342,0.6997315883636475,0.2193087339401245,0.0,0.0,0.5595139265060425,49.616973876953125,55.0,-15.952715873718262,-12619.1396484375,203.0054473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.322021484375,307.8934936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18043.76953125,18000.0,0.0,0.0,0.2884688377380371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5554643869400024,0.55547034740448,-5.954265361651778e-06,0.0,0.0002927591849584,0.0,0.0,36.20528793334961,0.0,0.0,0.0,0.3891090452671051,4.0,0.0,1.0
