time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
675720,293.1361999511719,297.1499938964844,293.1499938964844,0.1454442143440246,-3094.48583984375,304.1488342285156,0.8168644905090332,0.2180212438106537,0.1972814053297042,293.6091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732482910156,0.489025205373764,0.050000000745058,0.0489664524793624,293.1159362792969,297.1499938964844,293.1499938964844,0.1394873559474945,-2327.831298828125,304.14715576171875,0.8081073760986328,0.2109201103448867,0.1484243869781494,293.1231689453125,297.1499938964844,293.1499938964844,0.3137193322181701,-5996.96630859375,304.1568908691406,0.9990000128746032,0.477469801902771,0.3820899426937103,293.07830810546875,297.1499938964844,293.1499938964844,0.0027385170105844,-1038.0977783203125,294.86602783203125,0.489025205373764,0.050000000745058,0.2322757691144943,291.171630859375,291.1499938964844,263.54022216796875,261.8944091796875,280.8005676269531,293.4041442871094,291.1701965332031,1.0,0.2646006345748901,0.7604252696037292,0.7604252696037292,1.0,1.0,-1.210970163345337,0.5112386345863342,0.6997315883636475,0.2193087339401245,0.0,0.0,0.5595139265060425,49.616973876953125,55.0,-15.952715873718262,-12619.1396484375,203.0054473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.322021484375,307.8934936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18043.76953125,18000.0,0.0,0.0,0.2884688377380371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5554643869400024,0.55547034740448,-5.954265361651778e-06,0.0,0.0002927591849584,0.0,0.0,36.20528793334961,0.0,0.0,0.0,0.3891090452671051,4.0,0.0,1.0
675780,293.1366882324219,297.1499938964844,293.1499938964844,0.1458770036697387,-3102.168212890625,304.14849853515625,0.8141061663627625,0.2182670831680297,0.1975407302379608,293.6033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.4870620667934418,0.050000000745058,0.0490035973489284,293.1171875,297.1499938964844,293.1499938964844,0.1402101367712021,-2337.7177734375,304.1469116210937,0.8056936860084534,0.2115281522274017,0.1488801687955856,293.1259460449219,297.1499938964844,293.1499938964844,0.3183842599391937,-6071.44384765625,304.1468200683594,0.9990000128746032,0.4775999188423157,0.3866745829582214,293.0775451660156,297.1499938964844,293.1499938964844,0.0027622778434306,-1047.6573486328125,294.8819885253906,0.4870620667934418,0.050000000745058,0.2324519604444503,291.1562194824219,291.1499938964844,263.5665283203125,261.915771484375,280.80487060546875,293.3963623046875,291.15460205078125,1.0,0.2667399942874908,0.7600622773170471,0.7600622773170471,1.0,1.0,-1.2175867557525637,0.5141253471374512,0.7034614086151123,0.2208820730447769,0.0,0.0,0.5597054958343506,50.653926849365234,58.0,-20.68695831298828,-12659.2998046875,207.37356567382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3657531738281,307.90643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.40234375,18000.0,0.0,0.0,0.2872441411018371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5541682243347168,0.5541741847991943,-5.9373178373789415e-06,0.0,0.0002915162767749,0.0,0.0,36.006717681884766,0.0,0.0,0.0,0.3885500729084015,4.0,0.0,1.0
675840,293.1366882324219,297.1499938964844,293.1499938964844,0.1458770036697387,-3102.168212890625,304.14849853515625,0.8141061663627625,0.2182670831680297,0.1975407302379608,293.6033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.4870620667934418,0.050000000745058,0.0490035973489284,293.1171875,297.1499938964844,293.1499938964844,0.1402101367712021,-2337.7177734375,304.1469116210937,0.8056936860084534,0.2115281522274017,0.1488801687955856,293.1259460449219,297.1499938964844,293.1499938964844,0.3183842599391937,-6071.44384765625,304.1468200683594,0.9990000128746032,0.4775999188423157,0.3866745829582214,293.0775451660156,297.1499938964844,293.1499938964844,0.0027622778434306,-1047.6573486328125,294.8819885253906,0.4870620667934418,0.050000000745058,0.2324519604444503,291.1562194824219,291.1499938964844,263.5665283203125,261.915771484375,280.80487060546875,293.3963623046875,291.15460205078125,1.0,0.2667399942874908,0.7600622773170471,0.7600622773170471,1.0,1.0,-1.2175867557525637,0.5141253471374512,0.7034614086151123,0.2208820730447769,0.0,0.0,0.5597054958343506,50.653926849365234,58.0,-20.68695831298828,-12659.2998046875,207.37356567382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3657531738281,307.90643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.40234375,18000.0,0.0,0.0,0.2872441411018371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5541682243347168,0.5541741847991943,-5.9373178373789415e-06,0.0,0.0002915162767749,0.0,0.0,36.006717681884766,0.0,0.0,0.0,0.3885500729084015,4.0,0.0,1.0
675900,293.136962890625,297.1499938964844,293.1499938964844,0.1460983157157898,-3106.09033203125,304.1483764648437,0.8122633099555969,0.2183832824230194,0.1976700723171234,293.6004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.4857899844646454,0.050000000745058,0.049027994275093,293.1177978515625,297.1499938964844,293.1499938964844,0.1405752003192901,-2342.706787109375,304.14678955078125,0.8039979934692383,0.2118253707885742,0.1491067260503769,293.13037109375,297.1499938964844,293.1499938964844,0.3214555382728576,-6119.70361328125,304.141845703125,0.9990000128746032,0.4770393669605255,0.3896567225456238,293.0772399902344,297.1499938964844,293.1499938964844,0.0027744530234485,-1052.5634765625,294.8895568847656,0.4857899844646454,0.050000000745058,0.232567697763443,291.14813232421875,291.1499938964844,263.5795593261719,261.9263000488281,280.80584716796875,293.3913879394531,291.14654541015625,1.0,0.2681034505367279,0.759880781173706,0.759880781173706,1.0,1.0,-1.2217612266540527,0.5159547328948975,0.7058064341545105,0.2218824625015258,0.0,0.0,0.5606397390365601,51.33286285400391,58.0,-21.679033279418945,-12691.1298828125,210.20217895507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37237548828125,307.9081726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.234375,18000.0,0.0,0.0,0.2867380678653717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5551063418388367,0.5551123023033142,-5.939520178799285e-06,0.0,0.0002910026814788,0.0,0.0,36.09973907470703,0.0,0.0,0.0,0.38884037733078,4.0,0.0,1.0
675960,293.1372375488281,297.1499938964844,293.1499938964844,0.1463182419538498,-3109.981689453125,304.14825439453125,0.8101562857627869,0.2184946238994598,0.1977984011173248,293.5975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.4843540787696838,0.050000000745058,0.049055777490139,293.1183776855469,297.1499938964844,293.1499938964844,0.1409398764371872,-2347.684326171875,304.146728515625,0.8020492792129517,0.2121189683675766,0.1493331789970398,293.13653564453125,297.1499938964844,293.1499938964844,0.3249437510967254,-6174.07177734375,304.1369934082031,0.9990000128746032,0.4760771691799164,0.3930246531963348,293.0770568847656,297.1499938964844,293.1499938964844,0.0027866410091519,-1057.47265625,294.89697265625,0.4843540787696838,0.050000000745058,0.2326994836330413,291.14013671875,291.1499938964844,263.5924377441406,261.9367370605469,280.8064270019531,293.3860168457031,291.1386108398437,1.0,0.2696320712566376,0.7596413493156433,0.7596413493156433,1.0,1.0,-1.2264208793640137,0.5179929137229919,0.708427906036377,0.2229944914579391,0.0,0.0,0.5620986223220825,52.10480880737305,61.0,-21.940162658691406,-12729.4658203125,213.408920288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36785888671875,307.9059753417969,278.1499938964844,0.0,18000.0,313.1499938964844,17971.46875,18000.0,0.0,0.0,0.2863415777683258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5570622086524963,0.5570681691169739,-5.9486969803401735e-06,0.0,0.0002906002919189,0.0,0.0,36.31728744506836,0.0,0.0,0.0,0.3894985020160675,4.0,0.0,1.0
676020,293.1378173828125,297.1499938964844,293.1499938964844,0.146743819117546,-3117.489501953125,304.14813232421875,0.8052343130111694,0.218701496720314,0.198049783706665,293.5918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.4810463488101959,0.050000000745058,0.0491203255951404,293.1195068359375,297.1499938964844,293.1499938964844,0.141657680273056,-2357.4580078125,304.1466064453125,0.7975433468818665,0.2126914858818054,0.149783506989479,293.1534423828125,297.1499938964844,293.1499938964844,0.3329903185367584,-6298.173828125,304.1279296875,0.9990000128746032,0.4730012416839599,0.400740772485733,293.0770874023437,297.1499938964844,293.1499938964844,0.0028107876423746,-1067.174560546875,294.9115295410156,0.4810463488101959,0.050000000745058,0.2330056875944137,291.1250305175781,291.1499938964844,263.6177673339844,261.9571838378906,280.8068542480469,293.3754272460937,291.1236572265625,1.0,0.273110568523407,0.7591624855995178,0.7591624855995178,1.0,1.0,-1.2369694709777832,0.5226194262504578,0.7143501043319702,0.2255212217569351,0.0,0.0,0.5664548873901367,53.895355224609375,64.0,-20.93749046325684,-12822.369140625,220.83775329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32489013671875,307.88848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.037109375,18000.0,0.0,0.0,0.2859732210636139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5638359785079956,0.5638419389724731,-5.9872077144973446e-06,0.0,0.0002902264823205,0.0,0.0,37.11124420166016,0.0,0.0,0.0,0.3918617963790893,4.0,0.0,1.0
676080,293.1378173828125,297.1499938964844,293.1499938964844,0.146743819117546,-3117.489501953125,304.14813232421875,0.8052343130111694,0.218701496720314,0.198049783706665,293.5918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.4810463488101959,0.050000000745058,0.0491203255951404,293.1195068359375,297.1499938964844,293.1499938964844,0.141657680273056,-2357.4580078125,304.1466064453125,0.7975433468818665,0.2126914858818054,0.149783506989479,293.1534423828125,297.1499938964844,293.1499938964844,0.3329903185367584,-6298.173828125,304.1279296875,0.9990000128746032,0.4730012416839599,0.400740772485733,293.0770874023437,297.1499938964844,293.1499938964844,0.0028107876423746,-1067.174560546875,294.9115295410156,0.4810463488101959,0.050000000745058,0.2330056875944137,291.1250305175781,291.1499938964844,263.6177673339844,261.9571838378906,280.8068542480469,293.3754272460937,291.1236572265625,1.0,0.273110568523407,0.7591624855995178,0.7591624855995178,1.0,1.0,-1.2369694709777832,0.5226194262504578,0.7143501043319702,0.2255212217569351,0.0,0.0,0.5664548873901367,53.895355224609375,64.0,-20.93749046325684,-12822.369140625,220.83775329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32489013671875,307.88848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.037109375,18000.0,0.0,0.0,0.2859732210636139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5638359785079956,0.5638419389724731,-5.9872077144973446e-06,0.0,0.0002902264823205,0.0,0.0,37.11124420166016,0.0,0.0,0.0,0.3918617963790893,4.0,0.0,1.0
676140,293.138427734375,297.1499938964844,293.1499938964844,0.14714016020298,-3124.45068359375,304.1481018066406,0.7996276021003723,0.2188857197761535,0.198291003704071,293.58642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11309814453125,0.4772078692913055,0.050000000745058,0.0491951219737529,293.12060546875,297.1499938964844,293.1499938964844,0.1423471868038177,-2366.811279296875,304.1466064453125,0.7924468517303467,0.2132395803928375,0.150225281715393,293.1751403808594,297.1499938964844,293.1499938964844,0.342197835445404,-6438.46142578125,304.1199951171875,0.9990000128746032,0.4685207903385162,0.409499853849411,293.0776672363281,297.1499938964844,293.1499938964844,0.002834205282852,-1076.5390625,294.9257202148437,0.4772078692913055,0.050000000745058,0.2333604842424392,291.11163330078125,291.1499938964844,263.6424255371094,261.9769897460937,280.8074645996094,293.36700439453125,291.1104736328125,1.0,0.2770399749279022,0.7586836218833923,0.7586836218833923,1.0,1.0,-1.2488183975219729,0.5278323888778687,0.7209860682487488,0.2283701300621032,0.0,0.0,0.5724895000457764,55.96626663208008,52.0,-18.655311584472656,-12931.9482421875,229.44168090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.239501953125,307.8536376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17907.69921875,18000.0,0.0,0.0,0.2862879633903503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5740587711334229,0.5740647912025452,-6.050968295312487e-06,0.0,0.0002905458968598,0.0,0.0,38.35846328735352,0.0,0.0,0.0,0.3955118954181671,4.0,0.0,1.0
676200,293.138427734375,297.1499938964844,293.1499938964844,0.14714016020298,-3124.45068359375,304.1481018066406,0.7996276021003723,0.2188857197761535,0.198291003704071,293.58642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11309814453125,0.4772078692913055,0.050000000745058,0.0491951219737529,293.12060546875,297.1499938964844,293.1499938964844,0.1423471868038177,-2366.811279296875,304.1466064453125,0.7924468517303467,0.2132395803928375,0.150225281715393,293.1751403808594,297.1499938964844,293.1499938964844,0.342197835445404,-6438.46142578125,304.1199951171875,0.9990000128746032,0.4685207903385162,0.409499853849411,293.0776672363281,297.1499938964844,293.1499938964844,0.002834205282852,-1076.5390625,294.9257202148437,0.4772078692913055,0.050000000745058,0.2333604842424392,291.11163330078125,291.1499938964844,263.6424255371094,261.9769897460937,280.8074645996094,293.36700439453125,291.1104736328125,1.0,0.2770399749279022,0.7586836218833923,0.7586836218833923,1.0,1.0,-1.2488183975219729,0.5278323888778687,0.7209860682487488,0.2283701300621032,0.0,0.0,0.5724895000457764,55.96626663208008,52.0,-18.655311584472656,-12931.9482421875,229.44168090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.239501953125,307.8536376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17907.69921875,18000.0,0.0,0.0,0.2862879633903503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5740587711334229,0.5740647912025452,-6.050968295312487e-06,0.0,0.0002905458968598,0.0,0.0,38.35846328735352,0.0,0.0,0.0,0.3955118954181671,4.0,0.0,1.0
676260,293.1388244628906,297.1499938964844,293.1499938964844,0.1472274512052536,-3125.74853515625,304.14862060546875,0.8018563985824585,0.2190956026315689,0.1984443068504333,293.58111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.4785361289978027,0.050000000745058,0.0491693094372749,293.1214904785156,297.1499938964844,293.1499938964844,0.1427327543497085,-2371.798583984375,304.1471252441406,0.7951200008392334,0.2138078957796096,0.1505956351757049,293.191162109375,297.1499938964844,293.1499938964844,0.3397948145866394,-6396.2509765625,304.1346130371094,0.9990000128746032,0.4646017551422119,0.4065019488334656,293.0786437988281,297.1499938964844,293.1499938964844,0.0028511299751698,-1082.7156982421875,294.9506530761719,0.4785361289978027,0.050000000745058,0.2332380414009094,291.1150817871094,291.1499938964844,263.6662292480469,261.9960327148437,280.8193054199219,293.3631591796875,291.1176147460937,1.0,0.2753155529499054,0.758116602897644,0.758116602897644,1.0,1.0,-1.2456804513931274,0.5263130068778992,0.7193673849105835,0.2276053428649902,0.0,0.0,0.5773974657058716,55.26860427856445,40.0,10.77176284790039,-12954.4306640625,226.8312225341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.131591796875,307.84002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17910.267578125,18000.0,0.0,0.0,0.2872264087200165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5853849053382874,0.5853910446166992,-6.131292593636317e-06,0.0,0.0002914982906077,0.0,0.0,39.82075500488281,0.0,0.0,0.0,0.3996212780475616,4.0,0.0,1.0
676320,293.1388244628906,297.1499938964844,293.1499938964844,0.1472274512052536,-3125.74853515625,304.14862060546875,0.8018563985824585,0.2190956026315689,0.1984443068504333,293.58111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.4785361289978027,0.050000000745058,0.0491693094372749,293.1214904785156,297.1499938964844,293.1499938964844,0.1427327543497085,-2371.798583984375,304.1471252441406,0.7951200008392334,0.2138078957796096,0.1505956351757049,293.191162109375,297.1499938964844,293.1499938964844,0.3397948145866394,-6396.2509765625,304.1346130371094,0.9990000128746032,0.4646017551422119,0.4065019488334656,293.0786437988281,297.1499938964844,293.1499938964844,0.0028511299751698,-1082.7156982421875,294.9506530761719,0.4785361289978027,0.050000000745058,0.2332380414009094,291.1150817871094,291.1499938964844,263.6662292480469,261.9960327148437,280.8193054199219,293.3631591796875,291.1176147460937,1.0,0.2753155529499054,0.758116602897644,0.758116602897644,1.0,1.0,-1.2456804513931274,0.5263130068778992,0.7193673849105835,0.2276053428649902,0.0,0.0,0.5773974657058716,55.26860427856445,40.0,10.77176284790039,-12954.4306640625,226.8312225341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.131591796875,307.84002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17910.267578125,18000.0,0.0,0.0,0.2872264087200165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5853849053382874,0.5853910446166992,-6.131292593636317e-06,0.0,0.0002914982906077,0.0,0.0,39.82075500488281,0.0,0.0,0.0,0.3996212780475616,4.0,0.0,1.0
676380,293.1390380859375,297.1499938964844,293.1499938964844,0.1468992531299591,-3119.43017578125,304.1496276855469,0.8111578822135925,0.2193398624658584,0.1985482573509216,293.576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.4843518137931824,0.050000000745058,0.0490557663142681,293.1221008300781,297.1499938964844,293.1499938964844,0.1427084356546402,-2370.90234375,304.14813232421875,0.804957389831543,0.2144035547971725,0.1509227603673935,293.1854248046875,297.1499938964844,293.1499938964844,0.3261765241622925,-6181.42919921875,304.1626281738281,0.9990000128746032,0.4646736681461334,0.3930297195911407,293.0795288085937,297.1499938964844,293.1499938964844,0.002858207328245,-1084.0091552734375,294.99658203125,0.4843518137931824,0.050000000745058,0.2326994240283966,291.1485595703125,291.1499938964844,263.68902587890625,262.01416015625,280.8393859863281,293.3612365722656,291.15240478515625,1.0,0.2693059146404266,0.7575495839118958,0.7575495839118958,1.0,1.0,-1.2292486429214478,0.5188795924186707,0.7103691101074219,0.2235361635684967,0.0,0.0,0.5754886269569397,52.15106201171875,43.0,40.57328414916992,-12836.4052734375,214.480209350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0582275390625,307.82623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.642578125,18000.0,0.0,0.0,0.2882008850574493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.586480975151062,0.5864871144294739,-6.160209068184486e-06,0.0,0.0002924872678704,0.0,0.0,40.07640075683594,0.0,0.0,0.0,0.4002203345298767,4.0,0.0,1.0
676440,293.1390380859375,297.1499938964844,293.1499938964844,0.1468992531299591,-3119.43017578125,304.1496276855469,0.8111578822135925,0.2193398624658584,0.1985482573509216,293.576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.4843518137931824,0.050000000745058,0.0490557663142681,293.1221008300781,297.1499938964844,293.1499938964844,0.1427084356546402,-2370.90234375,304.14813232421875,0.804957389831543,0.2144035547971725,0.1509227603673935,293.1854248046875,297.1499938964844,293.1499938964844,0.3261765241622925,-6181.42919921875,304.1626281738281,0.9990000128746032,0.4646736681461334,0.3930297195911407,293.0795288085937,297.1499938964844,293.1499938964844,0.002858207328245,-1084.0091552734375,294.99658203125,0.4843518137931824,0.050000000745058,0.2326994240283966,291.1485595703125,291.1499938964844,263.68902587890625,262.01416015625,280.8393859863281,293.3612365722656,291.15240478515625,1.0,0.2693059146404266,0.7575495839118958,0.7575495839118958,1.0,1.0,-1.2292486429214478,0.5188795924186707,0.7103691101074219,0.2235361635684967,0.0,0.0,0.5754886269569397,52.15106201171875,43.0,40.57328414916992,-12836.4052734375,214.480209350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0582275390625,307.82623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.642578125,18000.0,0.0,0.0,0.2882008850574493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.586480975151062,0.5864871144294739,-6.160209068184486e-06,0.0,0.0002924872678704,0.0,0.0,40.07640075683594,0.0,0.0,0.0,0.4002203345298767,4.0,0.0,1.0
676500,293.1391296386719,297.1499938964844,293.1499938964844,0.1467294692993164,-3116.177490234375,304.1499938964844,0.8147886991500854,0.2194591164588928,0.1986185312271118,293.5738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632385253906,0.4865951836109161,0.050000000745058,0.0490124747157096,293.1224060058594,297.1499938964844,293.1499938964844,0.1426883935928344,-2370.351318359375,304.14849853515625,0.8089433312416077,0.2146959155797958,0.1510986536741256,293.17535400390625,297.1499938964844,293.1499938964844,0.3205170631408691,-6093.4990234375,304.1705017089844,0.9990000128746032,0.4661964178085327,0.3877682387828827,293.07977294921875,297.1499938964844,293.1499938964844,0.0028618182986974,-1084.6231689453125,295.0213928222656,0.4865951836109161,0.050000000745058,0.2324940711259842,291.1673889160156,291.1499938964844,263.70001220703125,262.0228576660156,280.84820556640625,293.3604431152344,291.17041015625,1.0,0.267342209815979,0.757266104221344,0.757266104221344,1.0,1.0,-1.2229249477386477,0.5160320401191711,0.7068928480148315,0.221906304359436,0.0,0.0,0.5724274516105652,50.96073913574219,43.0,42.73504257202149,-12765.8935546875,209.82456970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0485534667969,307.81231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.96875,18000.0,0.0,0.0,0.2884937524795532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5825902819633484,0.5825964212417603,-6.14397004028433e-06,0.0,0.0002927845052909,0.0,0.0,39.628517150878906,0.0,0.0,0.0,0.3989121913909912,4.0,0.0,1.0
676560,293.1392517089844,297.1499938964844,293.1499938964844,0.1466761529445648,-3115.10302734375,304.15008544921875,0.8173255920410156,0.2195723950862884,0.1986943334341049,293.5715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17578125,0.4881452918052673,0.050000000745058,0.0489829666912555,293.12274169921875,297.1499938964844,293.1499938964844,0.1427801996469497,-2371.43994140625,304.1485900878906,0.8117596507072449,0.2149807214736938,0.1512778103351593,293.1647033691406,297.1499938964844,293.1499938964844,0.3166153728961944,-6033.564453125,304.173828125,0.9990000128746032,0.4679716229438782,0.3841409087181091,293.079833984375,297.1499938964844,293.1499938964844,0.0028668222948908,-1086.1217041015625,295.0406494140625,0.4881452918052673,0.050000000745058,0.2323541045188903,291.17779541015625,291.1499938964844,263.710693359375,262.0312805175781,280.8554992675781,293.3598937988281,291.17889404296875,1.0,0.2658856809139251,0.7571077942848206,0.7571077942848206,1.0,1.0,-1.218672275543213,0.5141154527664185,0.7045567631721497,0.2208357453346252,0.0,0.0,0.5694843530654907,50.15108871459961,46.0,31.57680320739746,-12701.6162109375,206.6980743408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0549011230469,307.796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18083.234375,18000.0,0.0,0.0,0.2886291742324829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5771215558052063,0.5771276354789734,-6.112075425335206e-06,0.0,0.0002929219044744,0.0,0.0,38.95670700073242,0.0,0.0,0.0,0.3970219492912292,4.0,0.0,1.0
676620,293.1394958496094,297.1499938964844,293.1499938964844,0.1467774361371994,-3116.8046875,304.1498718261719,0.8202763199806213,0.2197923511266708,0.1988625079393386,293.5667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18194580078125,0.4898872077465057,0.050000000745058,0.0489503219723701,293.1234130859375,297.1499938964844,293.1499938964844,0.1431613564491272,-2376.48583984375,304.1484375,0.815172553062439,0.2155372351408004,0.1516447812318802,293.1455078125,297.1499938964844,293.1499938964844,0.3122177124023437,-5967.765625,304.1730041503906,0.9990000128746032,0.4714998602867126,0.3800878226757049,293.0794982910156,297.1499938964844,293.1499938964844,0.0028827378991991,-1091.9554443359375,295.0688171386719,0.4898872077465057,0.050000000745058,0.2321992516517639,291.1820373535156,291.1499938964844,263.7310485839844,262.0472106933594,280.86749267578125,293.3593139648437,291.18194580078125,1.0,0.2643370926380157,0.7567911148071289,0.7567911148071289,1.0,1.0,-1.2142223119735718,0.5120903253555298,0.7021320462226868,0.2196918278932571,0.0,0.0,0.5648061633110046,49.259273529052734,49.0,10.243773460388184,-12617.9912109375,203.3551483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1010437011719,307.788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18080.6015625,18000.0,0.0,0.0,0.2884656488895416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5674782991409302,0.5674843192100525,-6.044461315468652e-06,0.0,0.000292755983537,0.0,0.0,37.730430603027344,0.0,0.0,0.0,0.393529325723648,4.0,0.0,1.0
676680,293.1394958496094,297.1499938964844,293.1499938964844,0.1467774361371994,-3116.8046875,304.1498718261719,0.8202763199806213,0.2197923511266708,0.1988625079393386,293.5667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18194580078125,0.4898872077465057,0.050000000745058,0.0489503219723701,293.1234130859375,297.1499938964844,293.1499938964844,0.1431613564491272,-2376.48583984375,304.1484375,0.815172553062439,0.2155372351408004,0.1516447812318802,293.1455078125,297.1499938964844,293.1499938964844,0.3122177124023437,-5967.765625,304.1730041503906,0.9990000128746032,0.4714998602867126,0.3800878226757049,293.0794982910156,297.1499938964844,293.1499938964844,0.0028827378991991,-1091.9554443359375,295.0688171386719,0.4898872077465057,0.050000000745058,0.2321992516517639,291.1820373535156,291.1499938964844,263.7310485839844,262.0472106933594,280.86749267578125,293.3593139648437,291.18194580078125,1.0,0.2643370926380157,0.7567911148071289,0.7567911148071289,1.0,1.0,-1.2142223119735718,0.5120903253555298,0.7021320462226868,0.2196918278932571,0.0,0.0,0.5648061633110046,49.259273529052734,49.0,10.243773460388184,-12617.9912109375,203.3551483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1010437011719,307.788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18080.6015625,18000.0,0.0,0.0,0.2884656488895416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5674782991409302,0.5674843192100525,-6.044461315468652e-06,0.0,0.000292755983537,0.0,0.0,37.730430603027344,0.0,0.0,0.0,0.393529325723648,4.0,0.0,1.0
676740,293.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1495361328125,0.820863664150238,0.0,0.199050024151802,293.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781005859375,0.4901075959205627,0.0,0.0489462353289127,293.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,304.1481018066406,0.8161654472351074,0.0,0.1520212739706039,293.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,304.16650390625,0.9990000128746032,0.0,0.3795774579048157,293.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0917663574219,0.4901075959205627,0.0,0.2321798652410507,291.17724609375,294.1499938964844,263.75,262.0618896484375,280.8758850097656,293.35791015625,291.1763610839844,0.0,0.0,0.756474494934082,0.756474494934082,1.0,1.0,-1.2142568826675415,0.5120599865913391,0.7021968960762024,0.2196425348520279,0.0,0.0,0.0,49.15596771240234,60.0,-4.565275192260742,-12582.3955078125,203.15359497070312,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16571044921875,307.7970886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18061.82421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5599984526634216,0.560004472732544,-5.9890303418796975e-06,0.0,0.0,0.0,0.0,36.78017807006836,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,293.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1495361328125,0.820863664150238,0.0,0.199050024151802,293.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781005859375,0.4901075959205627,0.0,0.0489462353289127,293.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,304.1481018066406,0.8161654472351074,0.0,0.1520212739706039,293.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,304.16650390625,0.9990000128746032,0.0,0.3795774579048157,293.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0917663574219,0.4901075959205627,0.0,0.2321798652410507,291.17724609375,294.1499938964844,263.75,262.0618896484375,280.8758850097656,293.35791015625,291.1763610839844,0.0,0.0,0.756474494934082,0.756474494934082,1.0,1.0,-1.2142568826675415,0.5120599865913391,0.7021968960762024,0.2196425348520279,0.0,0.0,0.0,49.15596771240234,60.0,-4.565275192260742,-12582.3955078125,203.15359497070312,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16571044921875,307.7970886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18061.82421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5599984526634216,0.560004472732544,-5.9890303418796975e-06,0.0,0.0,0.0,0.0,36.78017807006836,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,292.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6446228027344,0.0,0.0,0.0008156123221851,293.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,0.0002710930712055,292.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6981506347656,0.0,0.0,0.0006242179661057,292.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7843933105469,0.0,0.0,0.0017370493151247,293.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2042236328125,0.0,0.0,0.0012859487906098,291.2006530761719,294.1499938964844,263.7681579589844,262.0757751464844,279.33563232421875,288.9147033691406,291.1893920898437,0.0,0.0,0.4538846909999847,0.4538846909999847,1.0,1.0,-0.0046623069792985,0.0045826714485883,7.963557436596602e-05,-0.0137859089300036,0.0,0.0,0.0,-0.0260566417127847,60.0,-92.18931579589844,-0.0,-2.2005108348821523e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.127763524413413e-18,-9.130323648409265e-18,2.5601318718388984e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,292.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6446228027344,0.0,0.0,0.0008156123221851,293.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,0.0002710930712055,292.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6981506347656,0.0,0.0,0.0006242179661057,292.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7843933105469,0.0,0.0,0.0017370493151247,293.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2042236328125,0.0,0.0,0.0012859487906098,291.2006530761719,294.1499938964844,263.7681579589844,262.0757751464844,279.33563232421875,288.9147033691406,291.1893920898437,0.0,0.0,0.4538846909999847,0.4538846909999847,1.0,1.0,-0.0046623069792985,0.0045826714485883,7.963557436596602e-05,-0.0137859089300036,0.0,0.0,0.0,-0.0260566417127847,60.0,-92.18931579589844,-0.0,-2.2005108348821523e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.127763524413413e-18,-9.130323648409265e-18,2.5601318718388984e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,292.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5973205566406,0.0,0.0,0.0001167337977676,293.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,0.0001052706211339,292.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.650390625,0.0,0.0,9.04882836039178e-05,292.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7303161621094,0.0,0.0,0.000149304018123,292.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1857604980469,0.0,0.0,0.0004993585171177,291.20098876953125,294.1499938964844,263.7772216796875,262.08270263671875,279.0177001953125,285.5027160644531,291.1866760253906,0.0,0.0,0.3025898039340973,0.3025898039340973,1.0,1.0,-0.0011530979536473,0.001701483153738,-0.0005483852582983,-0.0167900118976831,0.0,0.0,0.0,-0.0086380112916231,60.0,-64.01647186279297,-0.0,-9.071315076880637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.413344382180258e-20,1.5572650845939614e-20,-1.439207932904801e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,292.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.58135986328125,0.0,0.0,9.56653748289682e-05,293.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,0.0001002778299152,292.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.63409423828125,0.0,0.0,7.439843466272578e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7195129394531,0.0,0.0,0.0001014297304209,292.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1731262207031,0.0,0.0,0.0004756748385261,291.2011413574219,294.1499938964844,263.7862548828125,262.0895690917969,278.87530517578125,282.367919921875,291.1853942871094,0.0,0.0,0.1512949019670486,0.1512949019670486,1.0,1.0,-0.0010224607540294,0.0004982693935744,0.0005241914186626,-0.0180038306862115,0.0,0.0,0.0,-0.0083693731576204,60.0,-35.92259216308594,-0.0,-7.051923489598266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.2037685958673045e-21,-7.773756155068124e-21,2.5699875592008186e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,292.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5663757324219,0.0,0.0,9.511857206234708e-05,293.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,0.0001001550117507,292.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6187744140625,0.0,0.0,7.398096204269677e-05,292.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7099609375,0.0,0.0,0.000100177101558,292.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607666015625,0.0,0.0,0.0004750922671519,291.2012634277344,294.1499938964844,263.7953186035156,262.0964050292969,278.7396850585937,279.67822265625,291.1846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134549811482,2.4389111175082693e-08,0.0010134305339306,-0.0185298025608062,0.0,0.0,0.0,-0.0084987059235572,60.0,-25.103778839111328,-0.0,-7.003366420121895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9360993312143236e-21,7.535989388779578e-21,-2.5998898556168618e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,292.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.551513671875,0.0,0.0,9.511780081083998e-05,293.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,0.0001001624259515,292.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6036071777344,0.0,0.0,7.398050365736708e-05,291.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7005310058594,0.0,0.0,0.0001001640266622,292.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484680175781,0.0,0.0,0.0004751274245791,291.2013854980469,294.1499938964844,263.8043212890625,262.1032409667969,278.60498046875,277.3754577636719,291.1840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135332122445,7.446421701473582e-09,0.0010135257616639,-0.0185600947588682,0.0,0.0,0.0,-0.0085043320432305,60.0,-21.17970466613769,-0.0,-7.003828983442872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934875927857184e-21,7.537206733684966e-21,-2.602331007776174e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,292.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5220947265625,0.0,0.0,9.513641271041706e-05,293.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,0.0001001821656245,291.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.573486328125,0.0,0.0,7.399497553706169e-05,291.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68182373046875,0.0,0.0,0.0001001834098133,292.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1241149902344,0.0,0.0,0.0004752210807055,291.20166015625,294.1499938964844,263.82232666015625,262.1167907714844,278.3394470214844,273.71954345703125,291.182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469716400976267e-09,0.0010137239005416,-0.0186211094260215,0.0,0.0,0.0,-0.0085158748552203,60.0,-19.253602981567383,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93485452132766e-21,7.537226120730573e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,292.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5220947265625,0.0,0.0,9.513641271041706e-05,293.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,0.0001001821656245,291.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.573486328125,0.0,0.0,7.399497553706169e-05,291.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68182373046875,0.0,0.0,0.0001001834098133,292.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1241149902344,0.0,0.0,0.0004752210807055,291.20166015625,294.1499938964844,263.82232666015625,262.1167907714844,278.3394470214844,273.71954345703125,291.182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469716400976267e-09,0.0010137239005416,-0.0186211094260215,0.0,0.0,0.0,-0.0085158748552203,60.0,-19.253602981567383,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93485452132766e-21,7.537226120730573e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,292.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5,0.0,0.0,9.515114652458578e-05,293.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,0.000100197699794,291.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5509338378906,0.0,0.0,7.400644244626164e-05,291.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.66778564453125,0.0,0.0,0.0001001989294309,292.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1058349609375,0.0,0.0,0.0004752947425004,291.20184326171875,294.1499938964844,263.8359375,262.1269836425781,278.1413879394531,271.6164245605469,291.1806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138878133147,7.48801110006525e-09,0.0010138802463188,-0.0186690222471952,0.0,0.0,0.0,-0.0085249440744519,60.0,-19.01154136657715,-0.0,-7.008730307234148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.934853713534093e-21,7.537225312937006e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,292.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4930114746094,0.0,0.0,9.51559777604416e-05,293.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,0.0001002027929644,291.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.54376220703125,0.0,0.0,7.401019684039056e-05,291.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.663330078125,0.0,0.0,0.0001002040153252,292.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1000366210937,0.0,0.0,0.0004753188986796,291.2018737792969,294.1499938964844,263.8402404785156,262.1302185058594,278.07891845703125,271.04541015625,291.1800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.018684733659029,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.985258102416992,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4642944335937,0.0,0.0,9.517687431070954e-05,292.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,0.0001002248027361,291.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.514404296875,0.0,0.0,7.402645132970065e-05,291.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6450500488281,0.0,0.0,0.0001002260178211,292.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0762634277344,0.0,0.0,0.0004754233232233,291.2021179199219,294.1499938964844,263.85809326171875,262.1435546875,277.8233337402344,269.0926818847656,291.1769104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519945555145569e-09,0.0010141533566638,-0.0187526643276214,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.942068099975582,-0.0,-7.012506131331976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4642944335937,0.0,0.0,9.517687431070954e-05,292.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,0.0001002248027361,291.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.514404296875,0.0,0.0,7.402645132970065e-05,291.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6450500488281,0.0,0.0,0.0001002260178211,292.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0762634277344,0.0,0.0,0.0004754233232233,291.2021179199219,294.1499938964844,263.85809326171875,262.1435546875,277.8233337402344,269.0926818847656,291.1769104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519945555145569e-09,0.0010141533566638,-0.0187526643276214,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.942068099975582,-0.0,-7.012506131331976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4359130859375,0.0,0.0,9.519938612356782e-05,292.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,0.000100248522358,291.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.48541259765625,0.0,0.0,7.404395728372037e-05,291.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.62701416015625,0.0,0.0,0.000100249722891,292.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.05279541015625,0.0,0.0,0.0004755358386319,291.20233154296875,294.1499938964844,263.8758850097656,262.1567687988281,277.5726013183594,267.66998291015625,291.1730651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.92757225036621,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4359130859375,0.0,0.0,9.519938612356782e-05,292.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,0.000100248522358,291.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.48541259765625,0.0,0.0,7.404395728372037e-05,291.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.62701416015625,0.0,0.0,0.000100249722891,292.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.05279541015625,0.0,0.0,0.0004755358386319,291.20233154296875,294.1499938964844,263.8758850097656,262.1567687988281,277.5726013183594,267.66998291015625,291.1730651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.92757225036621,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
