time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
677700,291.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4218444824219,0.0,0.0,9.521128959022462e-05,292.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,0.0001002610661089,291.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4710388183594,0.0,0.0,7.405321957776323e-05,291.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6180725097656,0.0,0.0,0.00010026225209,292.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0411682128906,0.0,0.0,0.0004755953268613,291.2024230957031,294.1499938964844,263.8847351074219,262.163330078125,277.44903564453125,267.1117858886719,291.1708679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646093010902,0.0,0.0,0.0,-0.0085619641467928,60.0,-18.92193603515625,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4078674316406,0.0,0.0,9.522361506242304e-05,292.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,0.0001002740536932,291.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.45672607421875,0.0,0.0,7.406280201394111e-05,291.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.60919189453125,0.0,0.0,0.0001002752323984,292.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.02960205078125,0.0,0.0,0.0004756569396704,291.2025146484375,294.1499938964844,263.8935852050781,262.1698913574219,277.32666015625,266.6361083984375,291.16851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-18.91651153564453,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.38018798828125,0.0,0.0,9.524947381578386e-05,292.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,0.0001003012948785,291.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4284362792969,0.0,0.0,7.408291276078671e-05,291.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.591552734375,0.0,0.0,0.0001003024590318,292.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0066833496094,0.0,0.0,0.0004757861606776,291.20269775390625,294.1499938964844,263.91119384765625,262.1828918457031,277.0853881835937,265.8865966796875,291.1632995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012852734666e-09,0.0010149244917556,-0.0189888607710599,0.0,0.0,0.0,-0.0085854828357696,60.0,-18.905799865722656,-0.0,-7.023176351594884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.38018798828125,0.0,0.0,9.524947381578386e-05,292.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,0.0001003012948785,291.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4284362792969,0.0,0.0,7.408291276078671e-05,291.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.591552734375,0.0,0.0,0.0001003024590318,292.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0066833496094,0.0,0.0,0.0004757861606776,291.20269775390625,294.1499938964844,263.91119384765625,262.1828918457031,277.0853881835937,265.8865966796875,291.1632995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012852734666e-09,0.0010149244917556,-0.0189888607710599,0.0,0.0,0.0,-0.0085854828357696,60.0,-18.905799865722656,-0.0,-7.023176351594884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3528137207031,0.0,0.0,9.52767368289642e-05,292.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,0.0001003300203592,291.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.40045166015625,0.0,0.0,7.410412217723206e-05,291.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5741577148437,0.0,0.0,0.0001003311699605,292.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9840087890625,0.0,0.0,0.000475922395708,291.2028503417969,294.1499938964844,263.9286804199219,262.19580078125,276.8486633300781,265.3452453613281,291.157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152219329029,7.64401253405822e-09,0.0010152142494916,-0.0190776064991951,0.0,0.0,0.0,-0.0086022811010479,60.0,-18.895055770874023,-0.0,-7.02718736533825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3528137207031,0.0,0.0,9.52767368289642e-05,292.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,0.0001003300203592,291.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.40045166015625,0.0,0.0,7.410412217723206e-05,291.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5741577148437,0.0,0.0,0.0001003311699605,292.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9840087890625,0.0,0.0,0.000475922395708,291.2028503417969,294.1499938964844,263.9286804199219,262.19580078125,276.8486633300781,265.3452453613281,291.157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152219329029,7.64401253405822e-09,0.0010152142494916,-0.0190776064991951,0.0,0.0,0.0,-0.0086022811010479,60.0,-18.895055770874023,-0.0,-7.02718736533825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3257751464844,0.0,0.0,9.530512761557476e-05,292.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,0.000100359924545,291.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3728332519531,0.0,0.0,7.41262047085911e-05,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.55694580078125,0.0,0.0,0.0001003610595944,292.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9616394042969,0.0,0.0,0.0004760642768815,291.2030029296875,294.1499938964844,263.94610595703125,262.2086181640625,276.6164855957031,264.9560852050781,291.1510925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155236814171,7.679298086316066e-09,0.0010155159980058,-0.019170019775629,0.0,0.0,0.0,-0.0086197732016444,60.0,-18.88421630859375,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3257751464844,0.0,0.0,9.530512761557476e-05,292.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,0.000100359924545,291.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3728332519531,0.0,0.0,7.41262047085911e-05,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.55694580078125,0.0,0.0,0.0001003610595944,292.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9616394042969,0.0,0.0,0.0004760642768815,291.2030029296875,294.1499938964844,263.94610595703125,262.2086181640625,276.6164855957031,264.9560852050781,291.1510925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155236814171,7.679298086316066e-09,0.0010155159980058,-0.019170019775629,0.0,0.0,0.0,-0.0086197732016444,60.0,-18.88421630859375,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.299072265625,0.0,0.0,9.533435513731092e-05,292.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,0.0001003907163976,291.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.34552001953125,0.0,0.0,7.414893480017781e-05,291.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5399475097656,0.0,0.0,0.0001003918368951,292.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93951416015625,0.0,0.0,0.0004762103199027,291.203125,294.1499938964844,263.9634094238281,262.2213134765625,276.3887023925781,264.6781005859375,291.1441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.87324905395508,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.299072265625,0.0,0.0,9.533435513731092e-05,292.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,0.0001003907163976,291.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.34552001953125,0.0,0.0,7.414893480017781e-05,291.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5399475097656,0.0,0.0,0.0001003918368951,292.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93951416015625,0.0,0.0,0.0004762103199027,291.203125,294.1499938964844,263.9634094238281,262.2213134765625,276.3887023925781,264.6781005859375,291.1441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.87324905395508,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28582763671875,0.0,0.0,9.534920536680148e-05,292.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,0.0001004063597065,291.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3319702148437,0.0,0.0,7.416048902086914e-05,291.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5315246582031,0.0,0.0,0.000100407480204,292.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9285583496094,0.0,0.0,0.0004762845346704,291.20318603515625,294.1499938964844,263.9720153808594,262.2276611328125,276.2764587402344,264.57110595703125,291.1404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-18.86771011352539,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2726745605469,0.0,0.0,9.536419383948667e-05,292.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,0.0001004221485345,291.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.31854248046875,0.0,0.0,7.417214510496706e-05,291.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.52313232421875,0.0,0.0,0.0001004232544801,292.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.91766357421875,0.0,0.0,0.0004763594188261,291.2032470703125,294.1499938964844,263.9805908203125,262.23394775390625,276.165283203125,264.4813537597656,291.1366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.0193623099476099,0.0,0.0,0.0,-0.0086561711505055,60.0,-18.862133026123047,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.24658203125,0.0,0.0,9.539453458273783e-05,292.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,0.0001004541045404,291.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2918701171875,0.0,0.0,7.419574103550985e-05,291.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.50653076171875,0.0,0.0,0.00010045520321,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.89605712890625,0.0,0.0,0.0004765110497828,291.2033386230469,294.1499938964844,263.9976501464844,262.2464904785156,275.94610595703125,264.3435363769531,291.1288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.850866317749023,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.24658203125,0.0,0.0,9.539453458273783e-05,292.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,0.0001004541045404,291.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2918701171875,0.0,0.0,7.419574103550985e-05,291.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.50653076171875,0.0,0.0,0.00010045520321,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.89605712890625,0.0,0.0,0.0004765110497828,291.2033386230469,294.1499938964844,263.9976501464844,262.2464904785156,275.94610595703125,264.3435363769531,291.1288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.850866317749023,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2207946777344,0.0,0.0,9.542541374685244e-05,292.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,0.0001004866426228,291.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2655029296875,0.0,0.0,7.421975897159427e-05,291.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4900817871094,0.0,0.0,0.0001004877267405,292.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8747253417969,0.0,0.0,0.0004766653582919,291.2033996582031,294.1499938964844,264.0146179199219,262.2589416503906,275.7311096191406,264.2486572265625,291.1204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.828831805056781e-09,0.0010167945874854,-0.0195616502314806,0.0,0.0,0.0,-0.008693903684616,60.0,-18.839466094970703,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2207946777344,0.0,0.0,9.542541374685244e-05,292.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,0.0001004866426228,291.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2655029296875,0.0,0.0,7.421975897159427e-05,291.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4900817871094,0.0,0.0,0.0001004877267405,292.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8747253417969,0.0,0.0,0.0004766653582919,291.2033996582031,294.1499938964844,264.0146179199219,262.2589416503906,275.7311096191406,264.2486572265625,291.1204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.828831805056781e-09,0.0010167945874854,-0.0195616502314806,0.0,0.0,0.0,-0.008693903684616,60.0,-18.839466094970703,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1953125,0.0,0.0,9.545706416247413e-05,292.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,0.0001005199810606,291.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2394714355469,0.0,0.0,7.424438081216067e-05,291.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4738464355469,0.0,0.0,0.0001005210506264,292.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8536071777344,0.0,0.0,0.0004768235085066,291.20343017578125,294.1499938964844,264.03143310546875,262.27130126953125,275.520263671875,264.18505859375,291.1117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868185214476853e-09,0.0010171311441808,-0.0196647159755229,0.0,0.0,0.0,-0.0087134120985865,60.0,-18.82798385620117,-0.0,-7.053751716057377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,291.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1953125,0.0,0.0,9.545706416247413e-05,292.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,0.0001005199810606,291.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2394714355469,0.0,0.0,7.424438081216067e-05,291.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4738464355469,0.0,0.0,0.0001005210506264,292.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8536071777344,0.0,0.0,0.0004768235085066,291.20343017578125,294.1499938964844,264.03143310546875,262.27130126953125,275.520263671875,264.18505859375,291.1117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868185214476853e-09,0.0010171311441808,-0.0196647159755229,0.0,0.0,0.0,-0.0087134120985865,60.0,-18.82798385620117,-0.0,-7.053751716057377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1701354980469,0.0,0.0,9.548990055918694e-05,292.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,0.0001005545709631,291.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2137145996094,0.0,0.0,7.426991942338645e-05,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4577941894531,0.0,0.0,0.0001005556259769,292.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.832763671875,0.0,0.0,0.0004769875959027,291.2034606933594,294.1499938964844,264.048095703125,262.2835693359375,275.3134155273437,264.1438903808594,291.10272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909014776430467e-09,0.001017480273731,-0.01977164670825,0.0,0.0,0.0,-0.0087336534634232,60.0,-18.81650733947754,-0.0,-7.058595485887055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1701354980469,0.0,0.0,9.548990055918694e-05,292.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,0.0001005545709631,291.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2137145996094,0.0,0.0,7.426991942338645e-05,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4577941894531,0.0,0.0,0.0001005556259769,292.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.832763671875,0.0,0.0,0.0004769875959027,291.2034606933594,294.1499938964844,264.048095703125,262.2835693359375,275.3134155273437,264.1438903808594,291.10272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909014776430467e-09,0.001017480273731,-0.01977164670825,0.0,0.0,0.0,-0.0087336534634232,60.0,-18.81650733947754,-0.0,-7.058595485887055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1576538085937,0.0,0.0,9.550694812787695e-05,292.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,0.0001005725207505,291.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2009582519531,0.0,0.0,7.42831762181595e-05,291.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4498291015625,0.0,0.0,0.0001005735757644,292.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8224182128906,0.0,0.0,0.0004770727537106,291.20343017578125,294.1499938964844,264.056396484375,262.2897033691406,275.2114562988281,264.1297607421875,291.0980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.930211154416611e-09,0.0010176614159718,-0.0198271591216325,0.0,0.0,0.0,-0.0087441615760326,60.0,-18.810806274414062,-0.0,-7.061110807171644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.145263671875,0.0,0.0,9.552452684147283e-05,292.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,0.0001005910453386,291.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18829345703125,0.0,0.0,7.429684774251655e-05,291.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4419250488281,0.0,0.0,0.0001005920858005,292.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8121337890625,0.0,0.0,0.0004771606181748,291.20343017578125,294.1499938964844,264.06463623046875,262.2957763671875,275.1105041503906,264.1190795898437,291.0932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952077218931208e-09,0.0010178484953939,-0.0198844261467456,0.0,0.0,0.0,-0.0087550012394785,60.0,-18.805156707763672,-0.0,-7.063706419785376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1206359863281,0.0,0.0,9.556173608871175e-05,292.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,0.0001006302336463,291.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16314697265625,0.0,0.0,7.432578422594815e-05,291.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4262084960937,0.0,0.0,0.0001006312668323,292.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.791748046875,0.0,0.0,0.0004773465043399,291.2033996582031,294.1499938964844,264.0810546875,262.30792236328125,274.9114990234375,264.1059265136719,291.0835876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182521073147,7.998354867311264e-09,0.0010182441910728,-0.0200056228786706,0.0,0.0,0.0,-0.0087779434397816,60.0,-18.794092178344727,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1206359863281,0.0,0.0,9.556173608871175e-05,292.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,0.0001006302336463,291.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16314697265625,0.0,0.0,7.432578422594815e-05,291.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4262084960937,0.0,0.0,0.0001006312668323,292.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.791748046875,0.0,0.0,0.0004773465043399,291.2033996582031,294.1499938964844,264.0810546875,262.30792236328125,274.9114990234375,264.1059265136719,291.0835876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182521073147,7.998354867311264e-09,0.0010182441910728,-0.0200056228786706,0.0,0.0,0.0,-0.0087779434397816,60.0,-18.794092178344727,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0963134765625,0.0,0.0,9.560246689943595e-05,292.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,0.0001006731399684,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382751464844,0.0,0.0,7.435747102135792e-05,291.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4106750488281,0.0,0.0,0.0001006741586024,292.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7715759277344,0.0,0.0,0.0004775500565301,291.20330810546875,294.1499938964844,264.0972900390625,262.3199768066406,274.71630859375,264.1012268066406,291.0735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049031663404094e-09,0.0010186774889007,-0.0201383400708436,0.0,0.0,0.0,-0.0088030658662319,60.0,-18.78350067138672,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0963134765625,0.0,0.0,9.560246689943595e-05,292.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,0.0001006731399684,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382751464844,0.0,0.0,7.435747102135792e-05,291.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4106750488281,0.0,0.0,0.0001006741586024,292.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7715759277344,0.0,0.0,0.0004775500565301,291.20330810546875,294.1499938964844,264.0972900390625,262.3199768066406,274.71630859375,264.1012268066406,291.0735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049031663404094e-09,0.0010186774889007,-0.0201383400708436,0.0,0.0,0.0,-0.0088030658662319,60.0,-18.78350067138672,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.072265625,0.0,0.0,9.56478252192028e-05,292.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,0.0001007209139061,291.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1136779785156,0.0,0.0,7.439274486387148e-05,291.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3952941894531,0.0,0.0,0.0001007219179882,292.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.75164794921875,0.0,0.0,0.000477776658954,291.2032165527344,294.1499938964844,264.1133728027344,262.3319702148437,274.5248413085937,264.1025695800781,291.0633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.773601531982425,-0.0,-7.081924735530265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.072265625,0.0,0.0,9.56478252192028e-05,292.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,0.0001007209139061,291.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1136779785156,0.0,0.0,7.439274486387148e-05,291.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3952941894531,0.0,0.0,0.0001007219179882,292.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.75164794921875,0.0,0.0,0.000477776658954,291.2032165527344,294.1499938964844,264.1133728027344,262.3319702148437,274.5248413085937,264.1025695800781,291.0633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.773601531982425,-0.0,-7.081924735530265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0484619140625,0.0,0.0,9.569899702910334e-05,292.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,0.0001007748069241,291.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0893859863281,0.0,0.0,7.443254435202107e-05,291.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3800964355469,0.0,0.0,0.0001007758037303,292.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7319030761719,0.0,0.0,0.0004780323070008,291.2030639648437,294.1499938964844,264.1292724609375,262.3439025878906,274.3370056152344,264.1081848144531,291.0528259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169141807456981e-09,0.0010197045048698,-0.02045289427042,0.0,0.0,0.0,-0.0088626090437173,60.0,-18.764629364013672,-0.0,-7.089494857837053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0484619140625,0.0,0.0,9.569899702910334e-05,292.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,0.0001007748069241,291.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0893859863281,0.0,0.0,7.443254435202107e-05,291.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3800964355469,0.0,0.0,0.0001007758037303,292.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7319030761719,0.0,0.0,0.0004780323070008,291.2030639648437,294.1499938964844,264.1292724609375,262.3439025878906,274.3370056152344,264.1081848144531,291.0528259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169141807456981e-09,0.0010197045048698,-0.02045289427042,0.0,0.0,0.0,-0.0088626090437173,60.0,-18.764629364013672,-0.0,-7.089494857837053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03668212890625,0.0,0.0,9.57271477091126e-05,292.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,0.0001008044637273,291.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.07733154296875,0.0,0.0,7.445444498443976e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.37255859375,0.0,0.0,0.0001008054532576,292.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7221374511719,0.0,0.0,0.0004781729658134,291.2029724121094,294.1499938964844,264.1371765136719,262.349853515625,274.24444580078125,264.1122131347656,291.0474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200123069807,8.204186663363089e-09,0.0010200041579082,-0.0205446705222129,0.0,0.0,0.0,-0.0088799819350242,60.0,-18.76057243347168,-0.0,-7.093662190982286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.02496337890625,0.0,0.0,9.575724106980488e-05,292.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,0.0001008361577987,291.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653381347656,0.0,0.0,7.447785174008459e-05,291.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.36505126953125,0.0,0.0,0.000100837140053,292.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.71240234375,0.0,0.0,0.0004783233162015,291.202880859375,294.1499938964844,264.14501953125,262.35577392578125,274.1527709960937,264.11688232421875,291.0420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203326819464,8.241642035500263e-09,0.0010203244164586,-0.0206427592784166,0.0,0.0,0.0,-0.0088985506445169,60.0,-18.75684356689453,-0.0,-7.098118715020973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0016784667969,0.0,0.0,9.582388156559318e-05,292.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,0.0001009063416859,291.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0415344238281,0.0,0.0,7.452968566212803e-05,291.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.35015869140625,0.0,0.0,0.0001009073166642,292.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6930847167969,0.0,0.0,0.0004786562640219,291.2026672363281,294.1499938964844,264.1605834960937,262.3675842285156,273.9720153808594,264.127685546875,291.0311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210421169176,8.324599676257094e-09,0.0010210337350144,-0.0208600088953971,0.0,0.0,0.0,-0.0089396759867668,60.0,-18.75050926208496,-0.0,-7.107992416877097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0016784667969,0.0,0.0,9.582388156559318e-05,292.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,0.0001009063416859,291.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0415344238281,0.0,0.0,7.452968566212803e-05,291.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.35015869140625,0.0,0.0,0.0001009073166642,292.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6930847167969,0.0,0.0,0.0004786562640219,291.2026672363281,294.1499938964844,264.1605834960937,262.3675842285156,273.9720153808594,264.127685546875,291.0311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210421169176,8.324599676257094e-09,0.0010210337350144,-0.0208600088953971,0.0,0.0,0.0,-0.0089396759867668,60.0,-18.75050926208496,-0.0,-7.107992416877097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9786682128906,0.0,0.0,9.590020636096595e-05,292.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,0.0001009867264656,291.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0180053710937,0.0,0.0,7.458904292434454e-05,291.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3353881835937,0.0,0.0,0.000100987686892,292.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6739807128906,0.0,0.0,0.0004790375533048,291.202392578125,294.1499938964844,264.1759948730469,262.3793334960937,273.794677734375,264.1400146484375,291.02001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.419624109023971e-09,0.0010218461975455,-0.0211088564246892,0.0,0.0,0.0,-0.0089867832139134,60.0,-18.745885848999023,-0.0,-7.119311362657754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9786682128906,0.0,0.0,9.590020636096595e-05,292.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,0.0001009867264656,291.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0180053710937,0.0,0.0,7.458904292434454e-05,291.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3353881835937,0.0,0.0,0.000100987686892,292.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6739807128906,0.0,0.0,0.0004790375533048,291.202392578125,294.1499938964844,264.1759948730469,262.3793334960937,273.794677734375,264.1400146484375,291.02001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.419624109023971e-09,0.0010218461975455,-0.0211088564246892,0.0,0.0,0.0,-0.0089867832139134,60.0,-18.745885848999023,-0.0,-7.119311362657754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95587158203125,0.0,0.0,9.598746692063288e-05,292.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,0.0001010786290862,291.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9947204589844,0.0,0.0,7.465691305696964e-05,291.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.32080078125,0.0,0.0,0.0001010795749607,292.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.65509033203125,0.0,0.0,0.0004794734995812,291.2021179199219,294.1499938964844,264.1911926269531,262.3910217285156,273.62066650390625,264.15338134765625,291.0087280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528274086927468e-09,0.001022775308229,-0.0213933791965246,0.0,0.0,0.0,-0.0090406462550163,60.0,-18.74323844909668,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95587158203125,0.0,0.0,9.598746692063288e-05,292.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,0.0001010786290862,291.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9947204589844,0.0,0.0,7.465691305696964e-05,291.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.32080078125,0.0,0.0,0.0001010795749607,292.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.65509033203125,0.0,0.0,0.0004794734995812,291.2021179199219,294.1499938964844,264.1911926269531,262.3910217285156,273.62066650390625,264.15338134765625,291.0087280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528274086927468e-09,0.001022775308229,-0.0213933791965246,0.0,0.0,0.0,-0.0090406462550163,60.0,-18.74323844909668,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9333190917969,0.0,0.0,9.608679101802407e-05,292.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,0.0001011832282529,291.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716796875,0.0,0.0,7.473416917491704e-05,291.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3063049316406,0.0,0.0,0.0001011841668514,292.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6363525390625,0.0,0.0,0.0004799696907866,291.2017517089844,294.1499938964844,264.2062072753906,262.4026794433594,273.4499206542969,264.1674499511719,290.99725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651955596405969e-09,0.0010238328250125,-0.0217172615230083,0.0,0.0,0.0,-0.0091019598767161,60.0,-18.74281120300293,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
