time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
680040,291.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9333190917969,0.0,0.0,9.608679101802407e-05,292.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,0.0001011832282529,291.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716796875,0.0,0.0,7.473416917491704e-05,291.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3063049316406,0.0,0.0,0.0001011841668514,292.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6363525390625,0.0,0.0,0.0004799696907866,291.2017517089844,294.1499938964844,264.2062072753906,262.4026794433594,273.4499206542969,264.1674499511719,290.99725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651955596405969e-09,0.0010238328250125,-0.0217172615230083,0.0,0.0,0.0,-0.0091019598767161,60.0,-18.74281120300293,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9221496582031,0.0,0.0,9.614128794055432e-05,292.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,0.0001012406137306,291.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.96026611328125,0.0,0.0,7.477655162801966e-05,291.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.29913330078125,0.0,0.0,0.0001012415450531,292.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6270751953125,0.0,0.0,0.0004802418989129,291.2015686035156,294.1499938964844,264.213623046875,262.40850830078125,273.3657531738281,264.1746826171875,290.9914855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244217701256,8.719815092206318e-09,0.0010244130389764,-0.0218949578702449,0.0,0.0,0.0,-0.0091356001794338,60.0,-18.74349975585937,-0.0,-7.15512840088195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9110107421875,0.0,0.0,9.619913180358708e-05,292.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,0.0001013015353237,291.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9488830566406,0.0,0.0,7.482153887394816e-05,291.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2919921875,0.0,0.0,0.0001013024593703,292.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6178283691406,0.0,0.0,0.0004805308708455,291.2013854980469,294.1499938964844,264.22100830078125,262.414306640625,273.2823791503906,264.1819763183594,290.98565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250377235934,8.791849914757677e-09,0.0010250289924442,-0.0220835898071527,0.0,0.0,0.0,-0.0091713117435574,60.0,-18.744815826416016,-0.0,-7.163735915582947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8888854980469,0.0,0.0,9.632515138946474e-05,292.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,0.0001014342487906,291.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9263000488281,0.0,0.0,7.491956057492644e-05,291.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2777709960937,0.0,0.0,0.0001014351655612,292.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5994567871094,0.0,0.0,0.0004811604158021,291.200927734375,294.1499938964844,264.235595703125,262.4258728027344,273.117919921875,264.19677734375,290.9739074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026379992254,8.948800811481306e-09,0.0010263710282742,-0.0224945731461048,0.0,0.0,0.0,-0.0092491181567311,60.0,-18.74940490722656,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8888854980469,0.0,0.0,9.632515138946474e-05,292.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,0.0001014342487906,291.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9263000488281,0.0,0.0,7.491956057492644e-05,291.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2777709960937,0.0,0.0,0.0001014351655612,292.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5994567871094,0.0,0.0,0.0004811604158021,291.200927734375,294.1499938964844,264.235595703125,262.4258728027344,273.117919921875,264.19677734375,290.9739074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026379992254,8.948800811481306e-09,0.0010263710282742,-0.0224945731461048,0.0,0.0,0.0,-0.0092491181567311,60.0,-18.74940490722656,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.86700439453125,0.0,0.0,9.646506077842788e-05,292.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,0.0001015815942082,291.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9039306640625,0.0,0.0,7.502837979700416e-05,291.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.263671875,0.0,0.0,0.0001015824964269,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5812683105469,0.0,0.0,0.0004818593442905,291.2004699707031,294.1499938964844,264.25,262.4373779296875,272.9565124511719,264.21173095703125,290.9620056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278701083734,9.123054311999113e-09,0.0010278610279783,-0.0229508485645055,0.0,0.0,0.0,-0.0093355029821395,60.0,-18.75668907165528,-0.0,-7.203380647524682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.86700439453125,0.0,0.0,9.646506077842788e-05,292.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,0.0001015815942082,291.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9039306640625,0.0,0.0,7.502837979700416e-05,291.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.263671875,0.0,0.0,0.0001015824964269,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5812683105469,0.0,0.0,0.0004818593442905,291.2004699707031,294.1499938964844,264.25,262.4373779296875,272.9565124511719,264.21173095703125,290.9620056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278701083734,9.123054311999113e-09,0.0010278610279783,-0.0229508485645055,0.0,0.0,0.0,-0.0093355029821395,60.0,-18.75668907165528,-0.0,-7.203380647524682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8453369140625,0.0,0.0,9.661489457357676e-05,292.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,0.000101739380625,291.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8817749023437,0.0,0.0,7.514491153415293e-05,291.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2497253417969,0.0,0.0,0.0001017402755678,292.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.563232421875,0.0,0.0,0.0004826078074984,291.1999206542969,294.1499938964844,264.2631530761719,262.4479675292969,272.79803466796875,264.2265930175781,290.95001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029465929605,9.309668591583886e-09,0.0010294567327946,-0.0234394762665033,0.0,0.0,0.0,-0.009428015910089,60.0,-18.766658782958984,-0.0,-7.225766296414804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8453369140625,0.0,0.0,9.661489457357676e-05,292.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,0.000101739380625,291.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8817749023437,0.0,0.0,7.514491153415293e-05,291.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2497253417969,0.0,0.0,0.0001017402755678,292.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.563232421875,0.0,0.0,0.0004826078074984,291.1999206542969,294.1499938964844,264.2631530761719,262.4479675292969,272.79803466796875,264.2265930175781,290.95001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029465929605,9.309668591583886e-09,0.0010294567327946,-0.0234394762665033,0.0,0.0,0.0,-0.009428015910089,60.0,-18.766658782958984,-0.0,-7.225766296414804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8238525390625,0.0,0.0,9.67698433669284e-05,292.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,0.0001019025512505,291.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8598327636719,0.0,0.0,7.526542322011665e-05,291.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2358703613281,0.0,0.0,0.0001019034389173,292.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5453491210937,0.0,0.0,0.0004833818529732,291.1993408203125,294.1499938964844,264.274169921875,262.456787109375,272.6424255371094,264.2407531738281,290.9378967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311163496226,9.502656439508428e-09,0.0010311068035662,-0.0239447746425867,0.0,0.0,0.0,-0.0095236878842115,60.0,-18.779151916503903,-0.0,-7.248953437510863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8238525390625,0.0,0.0,9.67698433669284e-05,292.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,0.0001019025512505,291.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8598327636719,0.0,0.0,7.526542322011665e-05,291.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2358703613281,0.0,0.0,0.0001019034389173,292.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5453491210937,0.0,0.0,0.0004833818529732,291.1993408203125,294.1499938964844,264.274169921875,262.456787109375,272.6424255371094,264.2407531738281,290.9378967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311163496226,9.502656439508428e-09,0.0010311068035662,-0.0239447746425867,0.0,0.0,0.0,-0.0095236878842115,60.0,-18.779151916503903,-0.0,-7.248953437510863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.81317138671875,0.0,0.0,9.684908582130448e-05,292.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,0.0001019860064843,291.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8489074707031,0.0,0.0,7.532705785706639e-05,291.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2289733886719,0.0,0.0,0.0001019868795992,292.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5364685058594,0.0,0.0,0.0004837776941712,291.1990051269531,294.1499938964844,264.2789001464844,262.4605712890625,272.5657043457031,264.2474365234375,290.93182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319604771211,9.601357042754444e-09,0.0010319508146494,-0.0242031943053007,0.0,0.0,0.0,-0.0095726177096366,60.0,-18.78628730773925,-0.0,-7.26082589608268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.80255126953125,0.0,0.0,9.69293905654922e-05,292.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,0.0001020705749397,291.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.83807373046875,0.0,0.0,7.538952195318416e-05,291.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2221069335937,0.0,0.0,0.0001020714480546,292.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.52764892578125,0.0,0.0,0.0004841788613703,291.1986999511719,294.1499938964844,264.2831115722656,262.46392822265625,272.4896545410156,264.2537536621094,290.9256896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328157804906,9.701381031845813e-09,0.0010328061180189,-0.0244650766253471,0.0,0.0,0.0,-0.0096222041174769,60.0,-18.7939682006836,-0.0,-7.272868174368341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7814636230469,0.0,0.0,9.70928740571253e-05,292.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,0.0001022427386487,291.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8165283203125,0.0,0.0,7.551667658844963e-05,291.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2084655761719,0.0,0.0,0.0001022436044877,292.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.51007080078125,0.0,0.0,0.0004849955439567,291.197998046875,294.1499938964844,264.2901916503906,262.46954345703125,272.3395080566406,264.2652282714844,290.91339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501369813046e-09,0.0010345473419874,-0.0249982066452503,0.0,0.0,0.0,-0.0097231529653072,60.0,-18.81085968017578,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7814636230469,0.0,0.0,9.70928740571253e-05,292.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,0.0001022427386487,291.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8165283203125,0.0,0.0,7.551667658844963e-05,291.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2084655761719,0.0,0.0,0.0001022436044877,292.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.51007080078125,0.0,0.0,0.0004849955439567,291.197998046875,294.1499938964844,264.2901916503906,262.46954345703125,272.3395080566406,264.2652282714844,290.91339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501369813046e-09,0.0010345473419874,-0.0249982066452503,0.0,0.0,0.0,-0.0097231529653072,60.0,-18.81085968017578,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.76055908203125,0.0,0.0,9.725958807393909e-05,292.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,0.00010241830023,291.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.795166015625,0.0,0.0,7.564634142909199e-05,291.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1949462890625,0.0,0.0,0.000102419158793,292.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.49267578125,0.0,0.0,0.0004858283209614,291.1972351074219,294.1499938964844,264.2955322265625,262.47369384765625,272.1920166015625,264.2750549316406,290.9010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112662707228992e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.829648971557617,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.76055908203125,0.0,0.0,9.725958807393909e-05,292.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,0.00010241830023,291.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.795166015625,0.0,0.0,7.564634142909199e-05,291.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1949462890625,0.0,0.0,0.000102419158793,292.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.49267578125,0.0,0.0,0.0004858283209614,291.1972351074219,294.1499938964844,264.2955322265625,262.47369384765625,272.1920166015625,264.2750549316406,290.9010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112662707228992e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.829648971557617,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7398376464844,0.0,0.0,9.742871770868078e-05,292.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,0.0001025964156724,291.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.77398681640625,0.0,0.0,7.577788346679881e-05,291.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1815185546875,0.0,0.0,0.0001025972596835,292.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47540283203125,0.0,0.0,0.0004866732051596,291.1964111328125,294.1499938964844,264.2992248535156,262.4765319824219,272.0470275878906,264.2831115722656,290.8885192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323328858419243e-08,0.0010381242027506,-0.0260933302342891,0.0,0.0,0.0,-0.0099305287003517,60.0,-18.85009002685547,-0.0,-7.347967567739033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7398376464844,0.0,0.0,9.742871770868078e-05,292.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,0.0001025964156724,291.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.77398681640625,0.0,0.0,7.577788346679881e-05,291.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1815185546875,0.0,0.0,0.0001025972596835,292.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47540283203125,0.0,0.0,0.0004866732051596,291.1964111328125,294.1499938964844,264.2992248535156,262.4765319824219,272.0470275878906,264.2831115722656,290.8885192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323328858419243e-08,0.0010381242027506,-0.0260933302342891,0.0,0.0,0.0,-0.0099305287003517,60.0,-18.85009002685547,-0.0,-7.347967567739033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7192687988281,0.0,0.0,9.759938984643668e-05,292.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,0.0001027761463774,291.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.75299072265625,0.0,0.0,7.591062603751197e-05,291.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1681823730469,0.0,0.0,0.0001027769831125,292.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.458251953125,0.0,0.0,0.0004875258018728,291.195556640625,294.1499938964844,264.3014221191406,262.4781799316406,271.904541015625,264.2894287109375,290.8759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535916139531313e-08,0.0010399420280009,-0.0266498364508152,0.0,0.0,0.0,-0.0100359171628952,60.0,-18.871938705444336,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7192687988281,0.0,0.0,9.759938984643668e-05,292.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,0.0001027761463774,291.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.75299072265625,0.0,0.0,7.591062603751197e-05,291.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1681823730469,0.0,0.0,0.0001027769831125,292.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.458251953125,0.0,0.0,0.0004875258018728,291.195556640625,294.1499938964844,264.3014221191406,262.4781799316406,271.904541015625,264.2894287109375,290.8759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535916139531313e-08,0.0010399420280009,-0.0266498364508152,0.0,0.0,0.0,-0.0100359171628952,60.0,-18.871938705444336,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7090759277344,0.0,0.0,9.768500603968278e-05,292.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,0.0001028663173201,291.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7425842285156,0.0,0.0,7.59772228775546e-05,291.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1615295410156,0.0,0.0,0.0001028671467793,292.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4497375488281,0.0,0.0,0.0004879535117652,291.1950988769531,294.1499938964844,264.302001953125,262.47857666015625,271.834228515625,264.2919311523437,290.8696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408645030111,1.0642565051455222e-08,0.0010408539092168,-0.0269290097057819,0.0,0.0,0.0,-0.0100887883454561,60.0,-18.883316040039062,-0.0,-7.386665146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.69891357421875,0.0,0.0,9.77706367848441e-05,292.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,0.0001029564955388,291.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7322082519531,0.0,0.0,7.604382699355483e-05,291.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1549377441406,0.0,0.0,0.000102957317722,292.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4412841796875,0.0,0.0,0.0004883812507614,291.1946105957031,294.1499938964844,264.30224609375,262.47869873046875,271.7644958496094,264.2940368652344,290.86334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749229062412269e-08,0.001041765906848,-0.0272082146257162,0.0,0.0,0.0,-0.0101416651159524,60.0,-18.894939422607425,-0.0,-7.399617629744172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6787109375,0.0,0.0,9.79414107860066e-05,292.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,0.0001031363281072,291.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7115783691406,0.0,0.0,7.617664959980175e-05,291.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14178466796875,0.0,0.0,0.0001031371430144,292.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4244079589844,0.0,0.0,0.0004892343422397,291.193603515625,294.1499938964844,264.3018798828125,262.4782409667969,271.62677001953125,264.29705810546875,290.85064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961938023967832e-08,0.0010435847798362,-0.0277649909257888,0.0,0.0,0.0,-0.0102471150457859,60.0,-18.91877555847168,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6787109375,0.0,0.0,9.79414107860066e-05,292.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,0.0001031363281072,291.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7115783691406,0.0,0.0,7.617664959980175e-05,291.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14178466796875,0.0,0.0,0.0001031371430144,292.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4244079589844,0.0,0.0,0.0004892343422397,291.193603515625,294.1499938964844,264.3018798828125,262.4782409667969,271.62677001953125,264.29705810546875,290.85064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961938023967832e-08,0.0010435847798362,-0.0277649909257888,0.0,0.0,0.0,-0.0102471150457859,60.0,-18.91877555847168,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.65869140625,0.0,0.0,9.811056952457876e-05,292.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,0.0001033144726534,291.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6911315917969,0.0,0.0,7.630822074133903e-05,291.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.12872314453125,0.0,0.0,0.0001033152802847,292.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4076843261719,0.0,0.0,0.0004900794010609,291.1925354003906,294.1499938964844,264.3004150390625,262.4768981933594,271.4913330078125,264.2986145019531,290.837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.117264858407907e-08,0.0010453865397721,-0.0283165089786052,0.0,0.0,0.0,-0.0103515721857547,60.0,-18.94318008422852,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.65869140625,0.0,0.0,9.811056952457876e-05,292.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,0.0001033144726534,291.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6911315917969,0.0,0.0,7.630822074133903e-05,291.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.12872314453125,0.0,0.0,0.0001033152802847,292.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4076843261719,0.0,0.0,0.0004900794010609,291.1925354003906,294.1499938964844,264.3004150390625,262.4768981933594,271.4913330078125,264.2986145019531,290.837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.117264858407907e-08,0.0010453865397721,-0.0283165089786052,0.0,0.0,0.0,-0.0103515721857547,60.0,-18.94318008422852,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6388244628906,0.0,0.0,9.82769051915966e-05,292.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903991699219,0.0,0.0,0.000103489634057,291.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6708374023437,0.0,0.0,7.643758726771921e-05,291.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1157531738281,0.0,0.0,0.0001034904344123,292.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3910827636719,0.0,0.0,0.0004909102572128,291.19140625,294.1499938964844,264.2980041503906,262.47479248046875,271.358154296875,264.2987976074219,290.8250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.137983218768568e-08,0.0010471580317243,-0.0288587715476751,0.0,0.0,0.0,-0.0104542821645736,60.0,-18.967830657958984,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6388244628906,0.0,0.0,9.82769051915966e-05,292.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903991699219,0.0,0.0,0.000103489634057,291.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6708374023437,0.0,0.0,7.643758726771921e-05,291.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1157531738281,0.0,0.0,0.0001034904344123,292.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3910827636719,0.0,0.0,0.0004909102572128,291.19140625,294.1499938964844,264.2980041503906,262.47479248046875,271.358154296875,264.2987976074219,290.8250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.137983218768568e-08,0.0010471580317243,-0.0288587715476751,0.0,0.0,0.0,-0.0104542821645736,60.0,-18.967830657958984,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.619140625,0.0,0.0,9.843909356277436e-05,292.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,0.000103660437162,291.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6507263183594,0.0,0.0,7.656373782083392e-05,291.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1028747558594,0.0,0.0,0.0001036612302414,292.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3746337890625,0.0,0.0,0.0004917205078527,291.190185546875,294.1499938964844,264.2947692871094,262.4720153808594,271.2271728515625,264.2977905273437,290.8122253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581858139209087e-08,0.0010488855186849,-0.0293875113129615,0.0,0.0,0.0,-0.0105544347316026,60.0,-18.99239158630371,-0.0,-7.501113685748352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.619140625,0.0,0.0,9.843909356277436e-05,292.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,0.000103660437162,291.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6507263183594,0.0,0.0,7.656373782083392e-05,291.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1028747558594,0.0,0.0,0.0001036612302414,292.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3746337890625,0.0,0.0,0.0004917205078527,291.190185546875,294.1499938964844,264.2947692871094,262.4720153808594,271.2271728515625,264.2977905273437,290.8122253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581858139209087e-08,0.0010488855186849,-0.0293875113129615,0.0,0.0,0.0,-0.0105544347316026,60.0,-18.99239158630371,-0.0,-7.501113685748352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6093444824219,0.0,0.0,9.8518212325871e-05,292.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,0.0001037437614286,291.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6407470703125,0.0,0.0,7.662527059437707e-05,291.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0964660644531,0.0,0.0,0.000103744547232,292.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3664245605469,0.0,0.0,0.0004921157378703,291.1895446777344,294.1499938964844,264.2928771972656,262.4704284667969,271.1625366210937,264.296875,290.8057556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497398907318,1.1680408640302176e-08,0.0010497282491996,-0.0296454261988401,0.0,0.0,0.0,-0.0106032900512218,60.0,-19.004526138305664,-0.0,-7.513172306516935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.599609375,0.0,0.0,9.85957813099958e-05,292.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,0.0001038254413288,291.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6307983398437,0.0,0.0,7.668560283491388e-05,291.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.090087890625,0.0,0.0,0.0001038262198562,292.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3582763671875,0.0,0.0,0.000492503226269,291.1889038085937,294.1499938964844,264.2908630371094,262.4687194824219,271.0984191894531,264.29571533203125,290.7992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505660902708,1.1777021136083476e-08,0.0010505543323233,-0.029898265376687,0.0,0.0,0.0,-0.0106511851772665,60.0,-19.01650619506836,-0.0,-7.525003553610078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5802307128906,0.0,0.0,9.874551324173808e-05,292.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877136230469,0.0,0.0,0.0001039831258822,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6109924316406,0.0,0.0,7.68020618124865e-05,291.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0773620605469,0.0,0.0,0.0001039838971337,292.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3420715332031,0.0,0.0,0.0004932511947117,291.18756103515625,294.1499938964844,264.286376953125,262.4649658203125,270.9717102050781,264.2927551269531,290.78631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963521728830528e-08,0.001052149105817,-0.0303863286972045,0.0,0.0,0.0,-0.0107436412945389,60.0,-19.03983688354492,-0.0,-7.547868108304101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5802307128906,0.0,0.0,9.874551324173808e-05,292.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877136230469,0.0,0.0,0.0001039831258822,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6109924316406,0.0,0.0,7.68020618124865e-05,291.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0773620605469,0.0,0.0,0.0001039838971337,292.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3420715332031,0.0,0.0,0.0004932511947117,291.18756103515625,294.1499938964844,264.286376953125,262.4649658203125,270.9717102050781,264.2927551269531,290.78631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963521728830528e-08,0.001052149105817,-0.0303863286972045,0.0,0.0,0.0,-0.0107436412945389,60.0,-19.03983688354492,-0.0,-7.547868108304101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5610046386719,0.0,0.0,9.88867977866903e-05,292.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18670654296875,0.0,0.0,0.0001041319119394,291.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5914001464844,0.0,0.0,7.691195060033351e-05,291.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0647277832031,0.0,0.0,0.000104132675915,292.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3259582519531,0.0,0.0,0.0004939569626003,291.1861267089844,294.1499938964844,264.2815246582031,262.4609069824219,270.8471069335937,264.2890319824219,290.7733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139505400909913e-08,0.001053653890267,-0.0308468490839004,0.0,0.0,0.0,-0.0108308838680386,60.0,-19.06199073791504,-0.0,-7.569475712898567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5610046386719,0.0,0.0,9.88867977866903e-05,292.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18670654296875,0.0,0.0,0.0001041319119394,291.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5914001464844,0.0,0.0,7.691195060033351e-05,291.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0647277832031,0.0,0.0,0.000104132675915,292.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3259582519531,0.0,0.0,0.0004939569626003,291.1861267089844,294.1499938964844,264.2815246582031,262.4609069824219,270.8471069335937,264.2890319824219,290.7733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139505400909913e-08,0.001053653890267,-0.0308468490839004,0.0,0.0,0.0,-0.0108308838680386,60.0,-19.06199073791504,-0.0,-7.569475712898567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5419616699219,0.0,0.0,9.901812154566868e-05,292.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856689453125,0.0,0.0,0.0001042702133418,291.53125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5719299316406,0.0,0.0,7.701409049332142e-05,291.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0521545410156,0.0,0.0,0.0001042709627654,292.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3099670410156,0.0,0.0,0.0004946129629388,291.18463134765625,294.1499938964844,264.2763671875,262.4566345214844,270.7245788574219,264.28472900390625,290.76025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303070562325049e-08,0.0010550525039434,-0.0312748551368713,0.0,0.0,0.0,-0.0109119703993201,60.0,-19.08258628845215,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5419616699219,0.0,0.0,9.901812154566868e-05,292.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856689453125,0.0,0.0,0.0001042702133418,291.53125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5719299316406,0.0,0.0,7.701409049332142e-05,291.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0521545410156,0.0,0.0,0.0001042709627654,292.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3099670410156,0.0,0.0,0.0004946129629388,291.18463134765625,294.1499938964844,264.2763671875,262.4566345214844,270.7245788574219,264.28472900390625,290.76025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303070562325049e-08,0.0010550525039434,-0.0312748551368713,0.0,0.0,0.0,-0.0109119703993201,60.0,-19.08258628845215,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
