time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
682380,291.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5230712890625,0.0,0.0,9.913794201565906e-05,292.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,0.0001043964002747,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5526428222656,0.0,0.0,7.710728095844388e-05,291.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0396728515625,0.0,0.0,0.0001043971424223,292.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.29412841796875,0.0,0.0,0.0004952115705236,291.1830749511719,294.1499938964844,264.27105712890625,262.4522705078125,270.6040954589844,264.2799987792969,290.74713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.2452307629473582e-08,0.0010563285322859,-0.0316653549671173,0.0,0.0,0.0,-0.0109859528020024,60.0,-19.10124015808105,-0.0,-7.607957996924598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5230712890625,0.0,0.0,9.913794201565906e-05,292.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,0.0001043964002747,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5526428222656,0.0,0.0,7.710728095844388e-05,291.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0396728515625,0.0,0.0,0.0001043971424223,292.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.29412841796875,0.0,0.0,0.0004952115705236,291.1830749511719,294.1499938964844,264.27105712890625,262.4522705078125,270.6040954589844,264.2799987792969,290.74713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.2452307629473582e-08,0.0010563285322859,-0.0316653549671173,0.0,0.0,0.0,-0.0109859528020024,60.0,-19.10124015808105,-0.0,-7.607957996924598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.513671875,0.0,0.0,9.919303556671366e-05,292.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839599609375,0.0,0.0,0.0001044544187607,291.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5430603027344,0.0,0.0,7.715013634879142e-05,291.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0334777832031,0.0,0.0,0.0001044551609084,292.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2862243652344,0.0,0.0,0.0004954867763444,291.1822509765625,294.1499938964844,264.26837158203125,262.4500732421875,270.5446472167969,264.27752685546875,290.7405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569278383627,1.2520924741465931e-08,0.0010569152655079,-0.0318448953330516,0.0,0.0,0.0,-0.0110199693590402,60.0,-19.10968780517578,-0.0,-7.616412744937406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5043029785156,0.0,0.0,9.924473124556243e-05,292.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833801269531,0.0,0.0,0.0001045088574755,291.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.53350830078125,0.0,0.0,7.71903432905674e-05,291.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0272827148437,0.0,0.0,0.0001045095923473,292.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.27838134765625,0.0,0.0,0.0004957450437359,291.1814270019531,294.1499938964844,264.2657165527344,262.4479064941406,270.4856872558594,264.27496337890625,290.7339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574783664196,1.2585307018753156e-08,0.0010574657935649,-0.0320133529603481,0.0,0.0,0.0,-0.0110518867149949,60.0,-19.11752319335937,-0.0,-7.624349507295848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4857177734375,0.0,0.0,9.933712135534734e-05,292.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18212890625,0.0,0.0,0.0001046061588567,291.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5145263671875,0.0,0.0,7.726220064796507e-05,291.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01495361328125,0.0,0.0,0.0001046068791765,292.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26275634765625,0.0,0.0,0.0004962065722793,291.1796875,294.1499938964844,264.2605285644531,262.4436950683594,270.36920166015625,264.2698059082031,290.7207946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700362539419533e-08,0.0010584496194496,-0.0323143899440765,0.0,0.0,0.0,-0.0111089246347546,60.0,-19.131179809570312,-0.0,-7.638544019528126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4857177734375,0.0,0.0,9.933712135534734e-05,292.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18212890625,0.0,0.0,0.0001046061588567,291.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5145263671875,0.0,0.0,7.726220064796507e-05,291.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01495361328125,0.0,0.0,0.0001046068791765,292.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26275634765625,0.0,0.0,0.0004962065722793,291.1796875,294.1499938964844,264.2605285644531,262.4436950683594,270.36920166015625,264.2698059082031,290.7207946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700362539419533e-08,0.0010584496194496,-0.0323143899440765,0.0,0.0,0.0,-0.0111089246347546,60.0,-19.131179809570312,-0.0,-7.638544019528126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4672546386719,0.0,0.0,9.941370808519424e-05,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18084716796875,0.0,0.0,0.0001046868128469,291.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4956970214844,0.0,0.0,7.73217689129524e-05,291.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0027160644531,0.0,0.0,0.0001046875331667,292.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24725341796875,0.0,0.0,0.0004965891712345,291.17791748046875,294.1499938964844,264.255615234375,262.439697265625,270.2546691894531,264.2646484375,290.70758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.2795732473591672e-08,0.0010592652251943,-0.0325639173388481,0.0,0.0,0.0,-0.0111562041565775,60.0,-19.14179039001465,-0.0,-7.650319844287878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4672546386719,0.0,0.0,9.941370808519424e-05,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18084716796875,0.0,0.0,0.0001046868128469,291.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4956970214844,0.0,0.0,7.73217689129524e-05,291.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0027160644531,0.0,0.0,0.0001046875331667,292.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24725341796875,0.0,0.0,0.0004965891712345,291.17791748046875,294.1499938964844,264.255615234375,262.439697265625,270.2546691894531,264.2646484375,290.70758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.2795732473591672e-08,0.0010592652251943,-0.0325639173388481,0.0,0.0,0.0,-0.0111562041565775,60.0,-19.14179039001465,-0.0,-7.650319844287878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.448974609375,0.0,0.0,9.947337821358816e-05,292.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794738769531,0.0,0.0,0.0001047496552928,291.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4770202636719,0.0,0.0,7.736818224657327e-05,291.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9905090332031,0.0,0.0,0.0001047503683366,292.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2318420410156,0.0,0.0,0.000496887252666,291.176025390625,294.1499938964844,264.2510681152344,262.4360656738281,270.14208984375,264.2596740722656,290.6943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2870024157507489e-08,0.0010599005036056,-0.0327582880854606,0.0,0.0,0.0,-0.0111930333077907,60.0,-19.148963928222656,-0.0,-7.659499345891163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.448974609375,0.0,0.0,9.947337821358816e-05,292.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794738769531,0.0,0.0,0.0001047496552928,291.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4770202636719,0.0,0.0,7.736818224657327e-05,291.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9905090332031,0.0,0.0,0.0001047503683366,292.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2318420410156,0.0,0.0,0.000496887252666,291.176025390625,294.1499938964844,264.2510681152344,262.4360656738281,270.14208984375,264.2596740722656,290.6943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2870024157507489e-08,0.0010599005036056,-0.0327582880854606,0.0,0.0,0.0,-0.0111930333077907,60.0,-19.148963928222656,-0.0,-7.659499345891163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4308166503906,0.0,0.0,9.951525134965776e-05,292.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780700683594,0.0,0.0,0.0001047937621478,291.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4585266113281,0.0,0.0,7.740074943285435e-05,291.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9784240722656,0.0,0.0,0.0001047944606398,292.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.216552734375,0.0,0.0,0.000497096509207,291.174072265625,294.1499938964844,264.2470397949219,262.432861328125,270.031494140625,264.2549743652344,290.6810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922143355353912e-08,0.0010603461414575,-0.0328946486115455,0.0,0.0,0.0,-0.0112188709899783,60.0,-19.152420043945312,-0.0,-7.6659418368763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4308166503906,0.0,0.0,9.951525134965776e-05,292.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780700683594,0.0,0.0,0.0001047937621478,291.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4585266113281,0.0,0.0,7.740074943285435e-05,291.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9784240722656,0.0,0.0,0.0001047944606398,292.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.216552734375,0.0,0.0,0.000497096509207,291.174072265625,294.1499938964844,264.2470397949219,262.432861328125,270.031494140625,264.2549743652344,290.6810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922143355353912e-08,0.0010603461414575,-0.0328946486115455,0.0,0.0,0.0,-0.0112188709899783,60.0,-19.152420043945312,-0.0,-7.6659418368763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4218139648437,0.0,0.0,9.952930849976838e-05,292.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773376464844,0.0,0.0,0.0001048085687216,291.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4493103027344,0.0,0.0,7.741168519714847e-05,291.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.972412109375,0.0,0.0,0.0001048092672135,292.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2089538574219,0.0,0.0,0.0004971667076461,291.1730651855469,294.1499938964844,264.2452697753906,262.4314880371094,269.9769897460937,264.2527770996094,290.67437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605086572468,1.2939629812080966e-08,0.0010604957351461,-0.0329403989017009,0.0,0.0,0.0,-0.0112275406718254,60.0,-19.1526107788086,-0.0,-7.668104728963955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.412841796875,0.0,0.0,9.953861444955692e-05,292.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,0.0001048183694365,291.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.440185546875,0.0,0.0,7.741891749901697e-05,291.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9664001464844,0.0,0.0,0.0001048190606525,292.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2013854980469,0.0,0.0,0.0004972132155671,291.1720275878906,294.1499938964844,264.2436828613281,262.4302673339844,269.92303466796875,264.250732421875,290.667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606076102703,1.2951193895105462e-08,0.0010605945717543,-0.0329706519842147,0.0,0.0,0.0,-0.0112332738935947,60.0,-19.15178108215332,-0.0,-7.669534340948303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.39501953125,0.0,0.0,9.954355482477696e-05,292.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,0.0001048235790221,291.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4219665527344,0.0,0.0,7.742275920463726e-05,291.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9544372558594,0.0,0.0,0.0001048242556862,292.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18634033203125,0.0,0.0,0.0004972378956153,291.169921875,294.1499938964844,264.2411193847656,262.4283447265625,269.81646728515625,264.2470703125,290.6543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606597643345,1.2957287687243024e-08,0.0010606467258185,-0.0329865962266922,0.0,0.0,0.0,-0.0112362941727042,60.0,-19.147275924682617,-0.0,-7.670288226790944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.39501953125,0.0,0.0,9.954355482477696e-05,292.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,0.0001048235790221,291.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4219665527344,0.0,0.0,7.742275920463726e-05,291.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9544372558594,0.0,0.0,0.0001048242556862,292.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18634033203125,0.0,0.0,0.0004972378956153,291.169921875,294.1499938964844,264.2411193847656,262.4283447265625,269.81646728515625,264.2470703125,290.6543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606597643345,1.2957287687243024e-08,0.0010606467258185,-0.0329865962266922,0.0,0.0,0.0,-0.0112362941727042,60.0,-19.147275924682617,-0.0,-7.670288226790944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3773498535156,0.0,0.0,9.952847176464276e-05,292.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734313964844,0.0,0.0,0.0001048077028826,291.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4039306640625,0.0,0.0,7.74110303609632e-05,291.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94256591796875,0.0,0.0,0.0001048083722707,292.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1714172363281,0.0,0.0,0.0004971626331098,291.167724609375,294.1499938964844,264.239501953125,262.4272155761719,269.7118530273437,264.2440795898437,290.6409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604986455291,1.2938438764820148e-08,0.0010604857234284,-0.0329372808337211,0.0,0.0,0.0,-0.0112269511446356,60.0,-19.13839530944824,-0.0,-7.667956936074918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3773498535156,0.0,0.0,9.952847176464276e-05,292.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734313964844,0.0,0.0,0.0001048077028826,291.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4039306640625,0.0,0.0,7.74110303609632e-05,291.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94256591796875,0.0,0.0,0.0001048083722707,292.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1714172363281,0.0,0.0,0.0004971626331098,291.167724609375,294.1499938964844,264.239501953125,262.4272155761719,269.7118530273437,264.2440795898437,290.6409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604986455291,1.2938438764820148e-08,0.0010604857234284,-0.0329372808337211,0.0,0.0,0.0,-0.0112269511446356,60.0,-19.13839530944824,-0.0,-7.667956936074918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3598022460937,0.0,0.0,9.949276136467232e-05,292.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717529296875,0.0,0.0,0.0001047701080096,291.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3860778808594,0.0,0.0,7.738325803074986e-05,291.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9307556152344,0.0,0.0,0.0001047707701218,292.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1566162109375,0.0,0.0,0.0004969842848367,291.1654357910156,294.1499938964844,264.2389221191406,262.4269714355469,269.60919189453125,264.241943359375,290.6275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601177345961,1.2893892176180088e-08,0.0010601048124954,-0.0328207351267337,0.0,0.0,0.0,-0.0112048676237463,60.0,-19.12486457824707,-0.0,-7.662449519330039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3598022460937,0.0,0.0,9.949276136467232e-05,292.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717529296875,0.0,0.0,0.0001047701080096,291.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3860778808594,0.0,0.0,7.738325803074986e-05,291.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9307556152344,0.0,0.0,0.0001047707701218,292.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1566162109375,0.0,0.0,0.0004969842848367,291.1654357910156,294.1499938964844,264.2389221191406,262.4269714355469,269.60919189453125,264.241943359375,290.6275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601177345961,1.2893892176180088e-08,0.0010601048124954,-0.0328207351267337,0.0,0.0,0.0,-0.0112048676237463,60.0,-19.12486457824707,-0.0,-7.662449519330039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3424377441406,0.0,0.0,9.943600161932407e-05,292.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700134277344,0.0,0.0,0.0001047103505698,291.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36834716796875,0.0,0.0,7.733910751994699e-05,291.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9190368652344,0.0,0.0,0.00010471099813,292.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14190673828125,0.0,0.0,0.0004967008135281,291.1630859375,294.1499938964844,264.23956298828125,262.4277648925781,269.508544921875,264.24078369140625,290.6141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595126077532,1.2823119455163125e-08,0.0010594998020678,-0.0326355695724487,0.0,0.0,0.0,-0.0111697828397154,60.0,-19.106508255004883,-0.0,-7.653702738252832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3424377441406,0.0,0.0,9.943600161932407e-05,292.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700134277344,0.0,0.0,0.0001047103505698,291.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36834716796875,0.0,0.0,7.733910751994699e-05,291.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9190368652344,0.0,0.0,0.00010471099813,292.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14190673828125,0.0,0.0,0.0004967008135281,291.1630859375,294.1499938964844,264.23956298828125,262.4277648925781,269.508544921875,264.24078369140625,290.6141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595126077532,1.2823119455163125e-08,0.0010594998020678,-0.0326355695724487,0.0,0.0,0.0,-0.0111697828397154,60.0,-19.106508255004883,-0.0,-7.653702738252832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.33380126953125,0.0,0.0,9.939966548699886e-05,292.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16912841796875,0.0,0.0,0.0001046720863087,291.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.35955810546875,0.0,0.0,7.73108477005735e-05,291.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9132080078125,0.0,0.0,0.0001046727338689,292.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1346130371094,0.0,0.0,0.0004965193220414,291.1618957519531,294.1499938964844,264.2403564453125,262.4285888671875,269.4589538574219,264.2406311035156,290.6074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591251775622,1.2777814362152641e-08,0.0010591123718768,-0.0325170345604419,0.0,0.0,0.0,-0.011147323064506,60.0,-19.09541320800781,-0.0,-7.648106503665988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3252258300781,0.0,0.0,9.935824346030132e-05,292.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,0.0001046284669428,291.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3507995605469,0.0,0.0,7.72786297602579e-05,291.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9073791503906,0.0,0.0,0.000104629107227,292.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1273193359375,0.0,0.0,0.0004963123938068,291.16064453125,294.1499938964844,264.24151611328125,262.4296875,269.4098815917969,264.24072265625,290.6007385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586836142465,1.2726172116117596e-08,0.0010586709249764,-0.0323819182813167,0.0,0.0,0.0,-0.0111217219382524,60.0,-19.0831298828125,-0.0,-7.641730093155277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3081359863281,0.0,0.0,9.926012717187405e-05,292.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,0.0001045251556206,291.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3333740234375,0.0,0.0,7.720231951680034e-05,291.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.89581298828125,0.0,0.0,0.0001045257959049,292.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.11285400390625,0.0,0.0,0.0004958223435096,291.1581420898437,294.1499938964844,264.2449645996094,262.432861328125,269.31317138671875,264.2418518066406,290.5872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576378554105,1.2603872612260147e-08,0.0010576251661404,-0.0320619270205497,0.0,0.0,0.0,-0.0110610937699675,60.0,-19.05489921569824,-0.0,-7.626638875990467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3081359863281,0.0,0.0,9.926012717187405e-05,292.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,0.0001045251556206,291.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3333740234375,0.0,0.0,7.720231951680034e-05,291.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.89581298828125,0.0,0.0,0.0001045257959049,292.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.11285400390625,0.0,0.0,0.0004958223435096,291.1581420898437,294.1499938964844,264.2449645996094,262.432861328125,269.31317138671875,264.2418518066406,290.5872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576378554105,1.2603872612260147e-08,0.0010576251661404,-0.0320619270205497,0.0,0.0,0.0,-0.0110610937699675,60.0,-19.05489921569824,-0.0,-7.626638875990467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2912292480469,0.0,0.0,9.914312977343798e-05,292.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644287109375,0.0,0.0,0.0001044019663822,291.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3161315917969,0.0,0.0,7.711131911491975e-05,291.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8843078613281,0.0,0.0,0.0001044025921146,292.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0985107421875,0.0,0.0,0.000495237938594,291.1555480957031,294.1499938964844,264.25,262.4373779296875,269.21844482421875,264.24432373046875,290.5737609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563908144831,1.2458045262064845e-08,0.0010563783580437,-0.0316803678870201,0.0,0.0,0.0,-0.0109888017177581,60.0,-19.021738052368164,-0.0,-7.608664276403942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2912292480469,0.0,0.0,9.914312977343798e-05,292.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644287109375,0.0,0.0,0.0001044019663822,291.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3161315917969,0.0,0.0,7.711131911491975e-05,291.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8843078613281,0.0,0.0,0.0001044025921146,292.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0985107421875,0.0,0.0,0.000495237938594,291.1555480957031,294.1499938964844,264.25,262.4373779296875,269.21844482421875,264.24432373046875,290.5737609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563908144831,1.2458045262064845e-08,0.0010563783580437,-0.0316803678870201,0.0,0.0,0.0,-0.0109888017177581,60.0,-19.021738052368164,-0.0,-7.608664276403942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27447509765625,0.0,0.0,9.902067540679128e-05,292.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,0.0001042730145854,291.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2990417480469,0.0,0.0,7.701607682975009e-05,291.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87286376953125,0.0,0.0,0.0001042736330418,292.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0842590332031,0.0,0.0,0.0004946262924931,291.1528625488281,294.1499938964844,264.2574462890625,262.44403076171875,269.12579345703125,264.2484130859375,290.5602722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550855658948,1.2305409136104116e-08,0.0010550732258707,-0.0312809720635414,0.0,0.0,0.0,-0.0109131336212158,60.0,-18.984628677368164,-0.0,-7.589873973756769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27447509765625,0.0,0.0,9.902067540679128e-05,292.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,0.0001042730145854,291.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2990417480469,0.0,0.0,7.701607682975009e-05,291.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87286376953125,0.0,0.0,0.0001042736330418,292.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0842590332031,0.0,0.0,0.0004946262924931,291.1528625488281,294.1499938964844,264.2574462890625,262.44403076171875,269.12579345703125,264.2484130859375,290.5602722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550855658948,1.2305409136104116e-08,0.0010550732258707,-0.0312809720635414,0.0,0.0,0.0,-0.0109131336212158,60.0,-18.984628677368164,-0.0,-7.589873973756769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2578430175781,0.0,0.0,9.890647925203666e-05,292.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603698730469,0.0,0.0,0.0001041527721099,291.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2821044921875,0.0,0.0,7.692725921515375e-05,291.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86151123046875,0.0,0.0,0.0001041533760144,292.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.07012939453125,0.0,0.0,0.0004940559156239,291.1501159667969,294.1499938964844,264.26788330078125,262.45330810546875,269.0350646972656,264.2545166015625,290.5467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538683272898,1.2163074103455074e-08,0.001053856103681,-0.0309085231274366,0.0,0.0,0.0,-0.01084257196635,60.0,-18.94596099853516,-0.0,-7.572371885089525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2578430175781,0.0,0.0,9.890647925203666e-05,292.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603698730469,0.0,0.0,0.0001041527721099,291.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2821044921875,0.0,0.0,7.692725921515375e-05,291.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86151123046875,0.0,0.0,0.0001041533760144,292.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.07012939453125,0.0,0.0,0.0004940559156239,291.1501159667969,294.1499938964844,264.26788330078125,262.45330810546875,269.0350646972656,264.2545166015625,290.5467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538683272898,1.2163074103455074e-08,0.001053856103681,-0.0309085231274366,0.0,0.0,0.0,-0.01084257196635,60.0,-18.94596099853516,-0.0,-7.572371885089525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2496032714844,0.0,0.0,9.885284816846251e-05,292.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593322753906,0.0,0.0,0.0001040962961269,291.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.273681640625,0.0,0.0,7.688554615015164e-05,291.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8558654785156,0.0,0.0,0.0001040969000314,292.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0631103515625,0.0,0.0,0.0004937880439683,291.1487121582031,294.1499938964844,264.274169921875,262.4588928222656,268.9905090332031,264.2584533691406,290.5400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532966116443,1.2096227131053185e-08,0.0010532845044508,-0.030733598396182,0.0,0.0,0.0,-0.0108094327151775,60.0,-18.926403045654297,-0.0,-7.56415943214961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2413635253906,0.0,0.0,9.880172729026526e-05,292.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,0.0001040424685925,291.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2652893066406,0.0,0.0,7.684578304179013e-05,291.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8502197265625,0.0,0.0,0.000104043065221,292.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0561218261719,0.0,0.0,0.0004935326869599,291.1473083496094,294.1499938964844,264.2810974121094,262.4650573730469,268.9464111328125,264.26300048828125,290.5332336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527516715228,1.2032504770331798e-08,0.0010527396807447,-0.0305668469518423,0.0,0.0,0.0,-0.0107778431847691,60.0,-18.90680313110352,-0.0,-7.556334225000685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2250366210937,0.0,0.0,9.870784560916944e-05,292.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,0.0001039436101564,291.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2486572265625,0.0,0.0,7.677276153117418e-05,291.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8389892578125,0.0,0.0,0.0001039442067849,292.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0422058105469,0.0,0.0,0.0004930637660436,291.1443786621094,294.1499938964844,264.2968139648437,262.47906494140625,268.8597412109375,264.2738647460937,290.51971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517509654164,1.1915481046287368e-08,0.0010517389746382,-0.0302606113255023,0.0,0.0,0.0,-0.0107198292389512,60.0,-18.86768913269043,-0.0,-7.541974866853708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2250366210937,0.0,0.0,9.870784560916944e-05,292.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,0.0001039436101564,291.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2486572265625,0.0,0.0,7.677276153117418e-05,291.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8389892578125,0.0,0.0,0.0001039442067849,292.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0422058105469,0.0,0.0,0.0004930637660436,291.1443786621094,294.1499938964844,264.2968139648437,262.47906494140625,268.8597412109375,264.2738647460937,290.51971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517509654164,1.1915481046287368e-08,0.0010517389746382,-0.0302606113255023,0.0,0.0,0.0,-0.0107198292389512,60.0,-18.86768913269043,-0.0,-7.541974866853708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2088317871094,0.0,0.0,9.862642036750913e-05,292.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,0.0001038578702718,291.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.23211669921875,0.0,0.0,7.670943159610033e-05,291.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.82781982421875,0.0,0.0,0.0001038584596244,292.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.02838134765625,0.0,0.0,0.0004926570109091,291.1413879394531,294.1499938964844,264.3148803710937,262.4951171875,268.7750549316406,264.2871398925781,290.50616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508828563615,1.18139782401272e-08,0.0010508709819987,-0.0299949813634157,0.0,0.0,0.0,-0.0106695098802447,60.0,-18.829071044921875,-0.0,-7.52953113192234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2088317871094,0.0,0.0,9.862642036750913e-05,292.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,0.0001038578702718,291.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.23211669921875,0.0,0.0,7.670943159610033e-05,291.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.82781982421875,0.0,0.0,0.0001038584596244,292.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.02838134765625,0.0,0.0,0.0004926570109091,291.1413879394531,294.1499938964844,264.3148803710937,262.4951171875,268.7750549316406,264.2871398925781,290.50616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508828563615,1.18139782401272e-08,0.0010508709819987,-0.0299949813634157,0.0,0.0,0.0,-0.0106695098802447,60.0,-18.829071044921875,-0.0,-7.52953113192234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1927490234375,0.0,0.0,9.855901589617132e-05,292.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0001037869078572,291.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2157287597656,0.0,0.0,7.665700832149014e-05,291.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81671142578125,0.0,0.0,0.0001037874826579,292.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0146484375,0.0,0.0,0.0004923203960061,291.1383361816406,294.1499938964844,264.3349914550781,262.5130310058594,268.6923522949219,264.3027038574219,290.4926147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501642245799,1.1729951232553049e-08,0.0010501524666324,-0.0297750812023878,0.0,0.0,0.0,-0.0106278546154499,60.0,-18.79141426086425,-0.0,-7.519238209852119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
