time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
684720,291.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1927490234375,0.0,0.0,9.855901589617132e-05,292.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0001037869078572,291.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2157287597656,0.0,0.0,7.665700832149014e-05,291.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81671142578125,0.0,0.0,0.0001037874826579,292.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0146484375,0.0,0.0,0.0004923203960061,291.1383361816406,294.1499938964844,264.3349914550781,262.5130310058594,268.6923522949219,264.3027038574219,290.4926147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501642245799,1.1729951232553049e-08,0.0010501524666324,-0.0297750812023878,0.0,0.0,0.0,-0.0106278546154499,60.0,-18.79141426086425,-0.0,-7.519238209852119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1767578125,0.0,0.0,9.85070873866789e-05,292.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.0001037322217598,291.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1994934082031,0.0,0.0,7.66166194807738e-05,291.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8056640625,0.0,0.0,0.0001037327892845,292.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0010070800781,0.0,0.0,0.000492061022669,291.1351928710937,294.1499938964844,264.3569641113281,262.5325622558594,268.61163330078125,264.3204040527344,290.47906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496104368939,1.1665197696686393e-08,0.0010495987953618,-0.0296056177467107,0.0,0.0,0.0,-0.0105957528576254,60.0,-18.755163192749023,-0.0,-7.511309974006508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1767578125,0.0,0.0,9.85070873866789e-05,292.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.0001037322217598,291.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1994934082031,0.0,0.0,7.66166194807738e-05,291.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8056640625,0.0,0.0,0.0001037327892845,292.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0010070800781,0.0,0.0,0.000492061022669,291.1351928710937,294.1499938964844,264.3569641113281,262.5325622558594,268.61163330078125,264.3204040527344,290.47906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496104368939,1.1665197696686393e-08,0.0010495987953618,-0.0296056177467107,0.0,0.0,0.0,-0.0105957528576254,60.0,-18.755163192749023,-0.0,-7.511309974006508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1688232421875,0.0,0.0,9.848728950601072e-05,292.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,0.0001037113834172,291.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.19140625,0.0,0.0,7.66012235544622e-05,291.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8001403808594,0.0,0.0,0.0001037119509419,292.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.99420166015625,0.0,0.0,0.0004919621860608,291.1335754394531,294.1499938964844,264.3685607910156,262.5429077148437,268.572021484375,264.3300170898437,290.4722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493993759155,1.1640514330224503e-08,0.0010493877343833,-0.0295410193502903,0.0,0.0,0.0,-0.0105835162103176,60.0,-18.737712860107425,-0.0,-7.508289456836793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1609191894531,0.0,0.0,9.847174806054682e-05,292.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,0.0001036950197885,291.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.183349609375,0.0,0.0,7.658913818886504e-05,291.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7946472167969,0.0,0.0,0.0001036955800373,292.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9874572753906,0.0,0.0,0.0004918845370411,291.1319580078125,294.1499938964844,264.38055419921875,262.5535583496094,268.53289794921875,264.3401184082031,290.46551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492334840819,1.1621123618965612e-08,0.0010492218425497,-0.0294902734458446,0.0,0.0,0.0,-0.0105739030987024,60.0,-18.720752716064453,-0.0,-7.50591695464209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.14520263671875,0.0,0.0,9.845355816651136e-05,292.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,0.0001036758694681,291.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.16729736328125,0.0,0.0,7.657498645130545e-05,291.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78369140625,0.0,0.0,0.0001036764224409,292.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9739685058594,0.0,0.0,0.0004917936748825,291.1286315917969,294.1499938964844,264.4055480957031,262.5757751464844,268.4560852050781,264.36163330078125,290.45196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490393033251,1.159841644948756e-08,0.0010490276617929,-0.0294308457523584,0.0,0.0,0.0,-0.010562646202743,60.0,-18.688419342041016,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.14520263671875,0.0,0.0,9.845355816651136e-05,292.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,0.0001036758694681,291.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.16729736328125,0.0,0.0,7.657498645130545e-05,291.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78369140625,0.0,0.0,0.0001036764224409,292.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9739685058594,0.0,0.0,0.0004917936748825,291.1286315917969,294.1499938964844,264.4055480957031,262.5757751464844,268.4560852050781,264.36163330078125,290.45196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490393033251,1.159841644948756e-08,0.0010490276617929,-0.0294308457523584,0.0,0.0,0.0,-0.010562646202743,60.0,-18.688419342041016,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1295471191406,0.0,0.0,9.845225577009842e-05,292.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,0.000103674508864,291.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1513977050781,0.0,0.0,7.657397509319708e-05,291.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.77276611328125,0.0,0.0,0.0001036750545608,292.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9605712890625,0.0,0.0,0.0004917872138321,291.125244140625,294.1499938964844,264.43170166015625,262.5990600585937,268.38116455078125,264.3847351074219,290.4384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490249842405,1.159674933859378e-08,0.0010490133427083,-0.0294264834374189,0.0,0.0,0.0,-0.0105618191882967,60.0,-18.658430099487305,-0.0,-7.502934806780105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1295471191406,0.0,0.0,9.845225577009842e-05,292.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,0.000103674508864,291.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1513977050781,0.0,0.0,7.657397509319708e-05,291.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.77276611328125,0.0,0.0,0.0001036750545608,292.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9605712890625,0.0,0.0,0.0004917872138321,291.125244140625,294.1499938964844,264.43170166015625,262.5990600585937,268.38116455078125,264.3847351074219,290.4384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490249842405,1.159674933859378e-08,0.0010490133427083,-0.0294264834374189,0.0,0.0,0.0,-0.0105618191882967,60.0,-18.658430099487305,-0.0,-7.502934806780105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.114013671875,0.0,0.0,9.84663565759547e-05,292.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,0.0001036893590935,291.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.13555908203125,0.0,0.0,7.658493996132165e-05,291.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7618713378906,0.0,0.0,0.0001036898975144,292.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9472351074219,0.0,0.0,0.0004918577033095,291.12176513671875,294.1499938964844,264.45880126953125,262.6231384277344,268.3080749511719,264.4092712402344,290.4248962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614272210636044e-08,0.0010491631692275,-0.029472341760993,0.0,0.0,0.0,-0.0105705056339502,60.0,-18.630720138549805,-0.0,-7.505078514213892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.114013671875,0.0,0.0,9.84663565759547e-05,292.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,0.0001036893590935,291.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.13555908203125,0.0,0.0,7.658493996132165e-05,291.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7618713378906,0.0,0.0,0.0001036898975144,292.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9472351074219,0.0,0.0,0.0004918577033095,291.12176513671875,294.1499938964844,264.45880126953125,262.6231384277344,268.3080749511719,264.4092712402344,290.4248962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614272210636044e-08,0.0010491631692275,-0.029472341760993,0.0,0.0,0.0,-0.0105705056339502,60.0,-18.630720138549805,-0.0,-7.505078514213892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0986022949219,0.0,0.0,9.84927246463485e-05,292.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,0.0001037171314237,291.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1198425292969,0.0,0.0,7.660545088583604e-05,291.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.75103759765625,0.0,0.0,0.0001037176625686,292.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9339904785156,0.0,0.0,0.0004919894272461,291.11822509765625,294.1499938964844,264.4866027832031,262.6478881835937,268.2368469238281,264.4350280761719,290.4113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494553716853,1.1647085962351866e-08,0.0010494437301531,-0.0295582190155982,0.0,0.0,0.0,-0.010586773045361,60.0,-18.60508918762207,-0.0,-7.509093791213672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0986022949219,0.0,0.0,9.84927246463485e-05,292.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,0.0001037171314237,291.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1198425292969,0.0,0.0,7.660545088583604e-05,291.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.75103759765625,0.0,0.0,0.0001037176625686,292.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9339904785156,0.0,0.0,0.0004919894272461,291.11822509765625,294.1499938964844,264.4866027832031,262.6478881835937,268.2368469238281,264.4350280761719,290.4113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494553716853,1.1647085962351866e-08,0.0010494437301531,-0.0295582190155982,0.0,0.0,0.0,-0.010586773045361,60.0,-18.60508918762207,-0.0,-7.509093791213672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0909118652344,0.0,0.0,9.850910282693805e-05,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,0.0001037343827192,291.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1120300292969,0.0,0.0,7.661819108761847e-05,291.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7456359863281,0.0,0.0,0.0001037349138641,292.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9273681640625,0.0,0.0,0.0004920712672173,291.11639404296875,294.1499938964844,264.5007019042969,262.6604309082031,268.2019348144531,264.44830322265625,290.40460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496296454221,1.1667468768905565e-08,0.0010496180038899,-0.0296115633100271,0.0,0.0,0.0,-0.0105968778952956,60.0,-18.592891693115234,-0.0,-7.511588506758926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.083251953125,0.0,0.0,9.852643415797502e-05,292.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,0.0001037526308209,291.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1042175292969,0.0,0.0,7.663166616111994e-05,291.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.740234375,0.0,0.0,0.0001037531619658,292.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9207763671875,0.0,0.0,0.0004921578220091,291.11456298828125,294.1499938964844,264.5149230957031,262.67303466796875,268.1674499511719,264.4617919921875,290.3978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498140472918,1.168903995818482e-08,0.0010498024057596,-0.02966801635921,0.0,0.0,0.0,-0.0106075713410973,60.0,-18.58094024658203,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0679931640625,0.0,0.0,9.856231190497056e-05,292.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,0.0001037904148688,291.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0887145996094,0.0,0.0,7.665956945857033e-05,291.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7294311523437,0.0,0.0,0.0001037909387378,292.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9076538085937,0.0,0.0,0.0004923370433971,291.11083984375,294.1499938964844,264.54345703125,262.69842529296875,268.099853515625,264.48931884765625,290.3843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733697569127344e-08,0.0010501842480152,-0.0297848861664533,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.55736923217773,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0679931640625,0.0,0.0,9.856231190497056e-05,292.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,0.0001037904148688,291.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0887145996094,0.0,0.0,7.665956945857033e-05,291.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7294311523437,0.0,0.0,0.0001037909387378,292.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9076538085937,0.0,0.0,0.0004923370433971,291.11083984375,294.1499938964844,264.54345703125,262.69842529296875,268.099853515625,264.48931884765625,290.3843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733697569127344e-08,0.0010501842480152,-0.0297848861664533,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.55736923217773,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0528259277344,0.0,0.0,9.859948477242142e-05,292.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,0.0001038295740727,291.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0732727050781,0.0,0.0,7.668849139008671e-05,291.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7186889648437,0.0,0.0,0.0001038300906657,292.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8945617675781,0.0,0.0,0.0004925227840431,291.1070251464844,294.1499938964844,264.5720520019531,262.7238464355469,268.0340576171875,264.5173645019531,290.37078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060102552175,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.53404235839844,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0528259277344,0.0,0.0,9.859948477242142e-05,292.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,0.0001038295740727,291.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0732727050781,0.0,0.0,7.668849139008671e-05,291.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7186889648437,0.0,0.0,0.0001038300906657,292.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8945617675781,0.0,0.0,0.0004925227840431,291.1070251464844,294.1499938964844,264.5720520019531,262.7238464355469,268.0340576171875,264.5173645019531,290.37078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060102552175,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.53404235839844,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0377197265625,0.0,0.0,9.863770537776873e-05,292.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,0.0001038698246702,291.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05792236328125,0.0,0.0,7.671821367694065e-05,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7079772949219,0.0,0.0,0.0001038703339872,292.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8815612792969,0.0,0.0,0.0004927137051708,291.1031188964844,294.1499938964844,264.6004638671875,262.74908447265625,267.969970703125,264.5456848144531,290.3572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509985731914,1.1827557599985994e-08,0.0010509868152439,-0.0300305187702178,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.510986328125,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0377197265625,0.0,0.0,9.863770537776873e-05,292.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,0.0001038698246702,291.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05792236328125,0.0,0.0,7.671821367694065e-05,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7079772949219,0.0,0.0,0.0001038703339872,292.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8815612792969,0.0,0.0,0.0004927137051708,291.1031188964844,294.1499938964844,264.6004638671875,262.74908447265625,267.969970703125,264.5456848144531,290.3572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509985731914,1.1827557599985994e-08,0.0010509868152439,-0.0300305187702178,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.510986328125,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0227355957031,0.0,0.0,9.867669723462312e-05,292.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,0.0001039108974509,291.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0426330566406,0.0,0.0,7.674853986827657e-05,291.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.697265625,0.0,0.0,0.0001039113922161,292.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8685913085937,0.0,0.0,0.0004929085262119,291.09912109375,294.1499938964844,264.62841796875,262.77392578125,267.9075927734375,264.5740051269531,290.3437805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.488300323486328,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0227355957031,0.0,0.0,9.867669723462312e-05,292.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,0.0001039108974509,291.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0426330566406,0.0,0.0,7.674853986827657e-05,291.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.697265625,0.0,0.0,0.0001039113922161,292.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8685913085937,0.0,0.0,0.0004929085262119,291.09912109375,294.1499938964844,264.62841796875,262.77392578125,267.9075927734375,264.5740051269531,290.3437805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.488300323486328,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0152587890625,0.0,0.0,9.869641507975756e-05,292.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,0.000103931663034,291.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0350341796875,0.0,0.0,7.676387758692726e-05,291.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6919250488281,0.0,0.0,0.0001039321577991,292.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86212158203125,0.0,0.0,0.0004930070717819,291.0971069335937,294.1499938964844,264.6421813964844,262.7861328125,267.8770751953125,264.588134765625,290.3370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516237234696,1.1900649354856796e-08,0.0010516117326915,-0.0302217975258827,0.0,0.0,0.0,-0.0107124745845794,60.0,-18.47714233398437,-0.0,-7.540156587992898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0078125,0.0,0.0,9.8716227512341e-05,291.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,0.0001039525232044,291.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0274658203125,0.0,0.0,7.67792880651541e-05,291.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68658447265625,0.0,0.0,0.0001039530179696,292.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8556823730469,0.0,0.0,0.0004931060248054,291.0950622558594,294.1499938964844,264.6557312011719,262.7981872558594,267.8469543457031,264.6021423339844,290.330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518346680328,1.1925315845928708e-08,0.0010518226772546,-0.0302863456308841,0.0,0.0,0.0,-0.0107247028499841,60.0,-18.46611785888672,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9929504394531,0.0,0.0,9.875604882836342e-05,291.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,0.0001039944618241,291.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0123596191406,0.0,0.0,7.681025454076007e-05,291.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6759338378906,0.0,0.0,0.0001039949493133,291.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8428039550781,0.0,0.0,0.0004933049203827,291.09088134765625,294.1499938964844,264.68218994140625,262.8216857910156,267.7878112792969,264.6298828125,290.3168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974887748067433e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.44449615478516,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9929504394531,0.0,0.0,9.875604882836342e-05,291.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,0.0001039944618241,291.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0123596191406,0.0,0.0,7.681025454076007e-05,291.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6759338378906,0.0,0.0,0.0001039949493133,291.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8428039550781,0.0,0.0,0.0004933049203827,291.09088134765625,294.1499938964844,264.68218994140625,262.8216857910156,267.7878112792969,264.6298828125,290.3168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974887748067433e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.44449615478516,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9781799316406,0.0,0.0,9.879592835204676e-05,291.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11181640625,0.0,0.0,0.0001040364659274,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.997314453125,0.0,0.0,7.684127194806933e-05,291.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6653137207031,0.0,0.0,0.0001040369388647,291.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8300170898437,0.0,0.0,0.0004935041652061,291.0866394042969,294.1499938964844,264.70751953125,262.8441772460937,267.7301940917969,264.6569519042969,290.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.42361640930176,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9781799316406,0.0,0.0,9.879592835204676e-05,291.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11181640625,0.0,0.0,0.0001040364659274,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.997314453125,0.0,0.0,7.684127194806933e-05,291.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6653137207031,0.0,0.0,0.0001040369388647,291.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8300170898437,0.0,0.0,0.0004935041652061,291.0866394042969,294.1499938964844,264.70751953125,262.8441772460937,267.7301940917969,264.6569519042969,290.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.42361640930176,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9634704589844,0.0,0.0,9.88356478046626e-05,291.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,0.0001040782954078,291.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9823608398437,0.0,0.0,7.687216566409916e-05,291.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6547241210937,0.0,0.0,0.000104078768345,291.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8172302246094,0.0,0.0,0.0004937025951221,291.08233642578125,294.1499938964844,264.73150634765625,262.8655090332031,267.6741027832031,264.6830749511719,290.2899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.4035873413086,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9634704589844,0.0,0.0,9.88356478046626e-05,291.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,0.0001040782954078,291.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9823608398437,0.0,0.0,7.687216566409916e-05,291.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6547241210937,0.0,0.0,0.000104078768345,291.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8172302246094,0.0,0.0,0.0004937025951221,291.08233642578125,294.1499938964844,264.73150634765625,262.8655090332031,267.6741027832031,264.6830749511719,290.2899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.4035873413086,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9488525390625,0.0,0.0,9.887498890748248e-05,291.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10504150390625,0.0,0.0,0.0001041197319864,291.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9674987792969,0.0,0.0,7.690276834182441e-05,291.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6441345214844,0.0,0.0,0.0001041201976477,291.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8045349121094,0.0,0.0,0.000493899162393,291.0779113769531,294.1499938964844,264.75396728515625,262.88543701171875,267.6194763183594,264.7080993652344,290.2764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.384525299072266,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9488525390625,0.0,0.0,9.887498890748248e-05,291.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10504150390625,0.0,0.0,0.0001041197319864,291.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9674987792969,0.0,0.0,7.690276834182441e-05,291.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6441345214844,0.0,0.0,0.0001041201976477,291.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8045349121094,0.0,0.0,0.000493899162393,291.0779113769531,294.1499938964844,264.75396728515625,262.88543701171875,267.6194763183594,264.7080993652344,290.2764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.384525299072266,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9415588378906,0.0,0.0,9.889445209410042e-05,291.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.103271484375,0.0,0.0,0.000104140228359,291.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9600830078125,0.0,0.0,7.691790233366191e-05,291.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6388244628906,0.0,0.0,0.0001041406940203,291.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7981872558594,0.0,0.0,0.0004939964273944,291.07568359375,294.1499938964844,264.7645263671875,262.8948059082031,267.5926818847656,264.7200927734375,290.269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,-0.010834701359272,60.0,-18.37540626525879,-0.0,-7.570421445279862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9342956542969,0.0,0.0,9.8913733381778e-05,291.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015014648437,0.0,0.0,0.0001041605355567,291.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.95269775390625,0.0,0.0,7.693289808230475e-05,291.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.633544921875,0.0,0.0,0.000104160993942,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7918701171875,0.0,0.0,0.0004940927028656,291.07342529296875,294.1499938964844,264.77459716796875,262.9037780761719,267.5662841796875,264.7316589355469,290.2630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539373615756,1.2171208929601109e-08,0.0010539252543821,-0.030929809436202,0.0,0.0,0.0,-0.0108466017991304,60.0,-18.366594314575195,-0.0,-7.573371618718738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9197998046875,0.0,0.0,9.895168477669358e-05,291.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979309082031,0.0,0.0,0.0001042005023919,291.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9379577636719,0.0,0.0,7.696241664234549e-05,291.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6230163574219,0.0,0.0,0.0001042009535012,291.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7792358398437,0.0,0.0,0.0004942822852171,291.06884765625,294.1499938964844,264.7932434082031,262.9203186035156,267.5144348144531,264.753662109375,290.2496643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218454692458636e-08,0.0010543292155489,-0.0310534406453371,0.0,0.0,0.0,-0.010870024561882,60.0,-18.34984588623047,-0.0,-7.579178884498108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9197998046875,0.0,0.0,9.895168477669358e-05,291.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979309082031,0.0,0.0,0.0001042005023919,291.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9379577636719,0.0,0.0,7.696241664234549e-05,291.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6230163574219,0.0,0.0,0.0001042009535012,291.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7792358398437,0.0,0.0,0.0004942822852171,291.06884765625,294.1499938964844,264.7932434082031,262.9203186035156,267.5144348144531,264.753662109375,290.2496643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218454692458636e-08,0.0010543292155489,-0.0310534406453371,0.0,0.0,0.0,-0.010870024561882,60.0,-18.34984588623047,-0.0,-7.579178884498108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9053955078125,0.0,0.0,9.898861026158556e-05,291.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,0.0001042393923853,291.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9233093261719,0.0,0.0,7.699114212300628e-05,291.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6124572753906,0.0,0.0,0.0001042398434947,291.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76666259765625,0.0,0.0,0.0004944668035022,291.0641784667969,294.1499938964844,264.80963134765625,262.93487548828125,267.4638671875,264.7738037109375,290.2362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264432136532832e-08,0.0010547223500907,-0.031173750758171,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.334453582763672,-0.0,-7.58483267304655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9053955078125,0.0,0.0,9.898861026158556e-05,291.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,0.0001042393923853,291.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9233093261719,0.0,0.0,7.699114212300628e-05,291.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6124572753906,0.0,0.0,0.0001042398434947,291.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76666259765625,0.0,0.0,0.0004944668035022,291.0641784667969,294.1499938964844,264.80963134765625,262.93487548828125,267.4638671875,264.7738037109375,290.2362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264432136532832e-08,0.0010547223500907,-0.031173750758171,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.334453582763672,-0.0,-7.58483267304655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
