time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
687060,291.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8910217285156,0.0,0.0,9.902432066155598e-05,291.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0905456542969,0.0,0.0,0.0001042770018102,291.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9087219238281,0.0,0.0,7.701891445321962e-05,291.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6019592285156,0.0,0.0,0.0001042774456436,291.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7541198730469,0.0,0.0,0.0004946452099829,291.0594177246094,294.1499938964844,264.8235778808594,262.9472351074219,267.4144897460937,264.7918701171875,290.2228698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.320541381835938,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8910217285156,0.0,0.0,9.902432066155598e-05,291.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0905456542969,0.0,0.0,0.0001042770018102,291.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9087219238281,0.0,0.0,7.701891445321962e-05,291.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6019592285156,0.0,0.0,0.0001042774456436,291.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7541198730469,0.0,0.0,0.0004946452099829,291.0594177246094,294.1499938964844,264.8235778808594,262.9472351074219,267.4144897460937,264.7918701171875,290.2228698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.320541381835938,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8767395019531,0.0,0.0,9.90585976978764e-05,291.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08673095703125,0.0,0.0,0.0001043130978359,291.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8941955566406,0.0,0.0,7.704557356191799e-05,291.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5914306640625,0.0,0.0,0.0001043135416693,291.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7416076660156,0.0,0.0,0.0004948164569213,291.0545654296875,294.1499938964844,264.83477783203125,262.9571838378906,267.36627197265625,264.8076171875,290.2095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.30823516845703,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8767395019531,0.0,0.0,9.90585976978764e-05,291.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08673095703125,0.0,0.0,0.0001043130978359,291.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8941955566406,0.0,0.0,7.704557356191799e-05,291.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5914306640625,0.0,0.0,0.0001043135416693,291.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7416076660156,0.0,0.0,0.0004948164569213,291.0545654296875,294.1499938964844,264.83477783203125,262.9571838378906,267.36627197265625,264.8076171875,290.2095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.30823516845703,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8695983886719,0.0,0.0,9.907510684570298e-05,291.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848083496094,0.0,0.0,0.0001043304873746,291.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.886962890625,0.0,0.0,7.705841562710702e-05,291.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.586181640625,0.0,0.0,0.0001043309239321,291.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7353820800781,0.0,0.0,0.0004948989371769,291.0521240234375,294.1499938964844,264.8393249511719,262.9612121582031,267.3426208496094,264.8144836425781,290.20281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556554188951,1.2372109559066756e-08,0.001055643078871,-0.0314555093646049,0.0,0.0,0.0,-0.0109461974352598,60.0,-18.30276298522949,-0.0,-7.598082163440267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.86248779296875,0.0,0.0,9.909120853990316e-05,291.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828552246094,0.0,0.0,0.0001043474476318,291.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8797302246094,0.0,0.0,7.707093755016103e-05,291.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5809326171875,0.0,0.0,0.0001043478841893,291.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7291564941406,0.0,0.0,0.0004949793801642,291.0496520996094,294.1499938964844,264.84307861328125,262.9645690917969,267.3191833496094,264.8207092285156,290.1961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392156634177809e-08,0.0010558144422248,-0.0315079614520072,0.0,0.0,0.0,-0.0109561355784535,60.0,-18.29772186279297,-0.0,-7.600550588904299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84832763671875,0.0,0.0,9.9122007668484e-05,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788879394531,0.0,0.0,0.0001043798838509,291.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8653259277344,0.0,0.0,7.709489000262693e-05,291.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5704650878906,0.0,0.0,0.0001043803131324,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7167358398437,0.0,0.0,0.000495133223012,291.0446472167969,294.1499938964844,264.8482360839844,262.9691162109375,267.2730712890625,264.8311462402344,290.18280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082723438739,0.0,0.0,0.0,-0.0109751401469111,60.0,-18.28896713256836,-0.0,-7.605270724297952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84832763671875,0.0,0.0,9.9122007668484e-05,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788879394531,0.0,0.0,0.0001043798838509,291.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8653259277344,0.0,0.0,7.709489000262693e-05,291.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5704650878906,0.0,0.0,0.0001043803131324,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7167358398437,0.0,0.0,0.000495133223012,291.0446472167969,294.1499938964844,264.8482360839844,262.9691162109375,267.2730712890625,264.8311462402344,290.18280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082723438739,0.0,0.0,0.0,-0.0109751401469111,60.0,-18.28896713256836,-0.0,-7.605270724297952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.834228515625,0.0,0.0,9.91506385616958e-05,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748596191406,0.0,0.0,0.0001044100426952,291.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8510131835937,0.0,0.0,7.711716170888394e-05,291.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5599975585937,0.0,0.0,0.0001044104647007,291.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.704345703125,0.0,0.0,0.0004952762974426,291.03955078125,294.1499938964844,264.8500061035156,262.970703125,267.2278747558594,264.8385009765625,290.1694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056459499523,1.2466134791111472e-08,0.0010564470430836,-0.0317015349864959,0.0,0.0,0.0,-0.0109928091987967,60.0,-18.28225517272949,-0.0,-7.609661167862215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.834228515625,0.0,0.0,9.91506385616958e-05,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748596191406,0.0,0.0,0.0001044100426952,291.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8510131835937,0.0,0.0,7.711716170888394e-05,291.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5599975585937,0.0,0.0,0.0001044104647007,291.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.704345703125,0.0,0.0,0.0004952762974426,291.03955078125,294.1499938964844,264.8500061035156,262.970703125,267.2278747558594,264.8385009765625,290.1694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056459499523,1.2466134791111472e-08,0.0010564470430836,-0.0317015349864959,0.0,0.0,0.0,-0.0109928091987967,60.0,-18.28225517272949,-0.0,-7.609661167862215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8201599121094,0.0,0.0,9.916995622916148e-05,291.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707702636719,0.0,0.0,0.0001044303862727,291.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.83673095703125,0.0,0.0,7.713218656135723e-05,291.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5495300292969,0.0,0.0,0.0001044308010023,291.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6919860839844,0.0,0.0,0.0004953728057444,291.03436279296875,294.1499938964844,264.8480529785156,262.9689636230469,267.1834716796875,264.8426513671875,290.1561584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566650889813,1.2490169787326977e-08,0.0010566526325419,-0.0317644253373146,0.0,0.0,0.0,-0.0110047245398163,60.0,-18.277040481567383,-0.0,-7.612622709984862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8201599121094,0.0,0.0,9.916995622916148e-05,291.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707702636719,0.0,0.0,0.0001044303862727,291.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.83673095703125,0.0,0.0,7.713218656135723e-05,291.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5495300292969,0.0,0.0,0.0001044308010023,291.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6919860839844,0.0,0.0,0.0004953728057444,291.03436279296875,294.1499938964844,264.8480529785156,262.9689636230469,267.1834716796875,264.8426513671875,290.1561584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566650889813,1.2490169787326977e-08,0.0010566526325419,-0.0317644253373146,0.0,0.0,0.0,-0.0110047245398163,60.0,-18.277040481567383,-0.0,-7.612622709984862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8061828613281,0.0,0.0,9.917368151945992e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06658935546875,0.0,0.0,0.0001044343152898,291.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.822509765625,0.0,0.0,7.713508239248767e-05,291.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5390930175781,0.0,0.0,0.0001044347300194,291.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6796875,0.0,0.0,0.0004953914321959,291.02911376953125,294.1499938964844,264.84234619140625,262.9638977050781,267.13983154296875,264.8434143066406,290.1428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567045537754,1.249477943332522e-08,0.001056692097336,-0.0317764841020107,0.0,0.0,0.0,-0.0110070100054144,60.0,-18.27219009399414,-0.0,-7.613190433630734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8061828613281,0.0,0.0,9.917368151945992e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06658935546875,0.0,0.0,0.0001044343152898,291.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.822509765625,0.0,0.0,7.713508239248767e-05,291.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5390930175781,0.0,0.0,0.0001044347300194,291.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6796875,0.0,0.0,0.0004953914321959,291.02911376953125,294.1499938964844,264.84234619140625,262.9638977050781,267.13983154296875,264.8434143066406,290.1428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567045537754,1.249477943332522e-08,0.001056692097336,-0.0317764841020107,0.0,0.0,0.0,-0.0110070100054144,60.0,-18.27219009399414,-0.0,-7.613190433630734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7991943359375,0.0,0.0,9.916967974277212e-05,291.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644836425781,0.0,0.0,0.0001044301025103,290.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8154296875,0.0,0.0,7.71319682826288e-05,291.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.53387451171875,0.0,0.0,0.000104430509964,291.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.67352294921875,0.0,0.0,0.0004953714669682,291.0264587402344,294.1499938964844,264.83819580078125,262.960205078125,267.1182556152344,264.8423767089844,290.1361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566618293523,1.2489775436108632e-08,0.0010566492564976,-0.0317633934319019,0.0,0.0,0.0,-0.0110045298933982,60.0,-18.269739151000977,-0.0,-7.612573682536097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.792236328125,0.0,0.0,9.916288399836048e-05,291.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623474121094,0.0,0.0,0.000104422950244,290.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8083801269531,0.0,0.0,7.712668593740091e-05,291.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5286560058594,0.0,0.0,0.0001044233576976,291.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6673889160156,0.0,0.0,0.0004953375319018,291.0237731933594,294.1499938964844,264.83319091796875,262.9557800292969,267.09686279296875,264.840576171875,290.1295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565893026068,1.2481293332200494e-08,0.0010565768461674,-0.0317411944270134,0.0,0.0,0.0,-0.0110003249719738,60.0,-18.26726531982422,-0.0,-7.611528474171791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7783508300781,0.0,0.0,9.91388369584456e-05,291.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580444335937,0.0,0.0,0.0001043976299115,290.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7942810058594,0.0,0.0,7.710798672633246e-05,291.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51824951171875,0.0,0.0,0.0001043980300892,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6551513671875,0.0,0.0,0.0004952174494974,291.01837158203125,294.1499938964844,264.8208312988281,262.94482421875,267.0544738769531,264.8343505859375,290.11627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563328396528,1.24512986587888e-08,0.0010563203832134,-0.0316627137362957,0.0,0.0,0.0,-0.0109854554757475,60.0,-18.26222801208496,-0.0,-7.60783365194584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7783508300781,0.0,0.0,9.91388369584456e-05,291.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580444335937,0.0,0.0,0.0001043976299115,290.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7942810058594,0.0,0.0,7.710798672633246e-05,291.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51824951171875,0.0,0.0,0.0001043980300892,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6551513671875,0.0,0.0,0.0004952174494974,291.01837158203125,294.1499938964844,264.8208312988281,262.94482421875,267.0544738769531,264.8343505859375,290.11627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563328396528,1.24512986587888e-08,0.0010563203832134,-0.0316627137362957,0.0,0.0,0.0,-0.0109854554757475,60.0,-18.26222801208496,-0.0,-7.60783365194584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7645568847656,0.0,0.0,9.910311928251758e-05,291.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536804199219,0.0,0.0,0.0001043600204866,290.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7802429199219,0.0,0.0,7.708019984420389e-05,291.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5078430175781,0.0,0.0,0.0001043604206643,291.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6429443359375,0.0,0.0,0.0004950390430167,291.01287841796875,294.1499938964844,264.8055419921875,262.9312438964844,267.0126342773437,264.82501220703125,290.1029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559520451352,1.2406760951932938e-08,0.0010559395886957,-0.0315461754798889,0.0,0.0,0.0,-0.0109633766114711,60.0,-18.2571029663086,-0.0,-7.602348262025772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7645568847656,0.0,0.0,9.910311928251758e-05,291.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536804199219,0.0,0.0,0.0001043600204866,290.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7802429199219,0.0,0.0,7.708019984420389e-05,291.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5078430175781,0.0,0.0,0.0001043604206643,291.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6429443359375,0.0,0.0,0.0004950390430167,291.01287841796875,294.1499938964844,264.8055419921875,262.9312438964844,267.0126342773437,264.82501220703125,290.1029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559520451352,1.2406760951932938e-08,0.0010559395886957,-0.0315461754798889,0.0,0.0,0.0,-0.0109633766114711,60.0,-18.2571029663086,-0.0,-7.602348262025772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.75079345703125,0.0,0.0,9.905648767016828e-05,291.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492248535156,0.0,0.0,0.0001043109223246,290.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76629638671875,0.0,0.0,7.704392919549718e-05,291.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4974365234375,0.0,0.0,0.0001043113079504,291.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6307983398437,0.0,0.0,0.0004948060959577,291.0072937011719,294.1499938964844,264.78759765625,262.9153137207031,266.97125244140625,264.8126525878906,290.0897521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940532505512,0.0,0.0,0.0,-0.0109345549717545,60.0,-18.251909255981445,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.75079345703125,0.0,0.0,9.905648767016828e-05,291.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492248535156,0.0,0.0,0.0001043109223246,290.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76629638671875,0.0,0.0,7.704392919549718e-05,291.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4974365234375,0.0,0.0,0.0001043113079504,291.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6307983398437,0.0,0.0,0.0004948060959577,291.0072937011719,294.1499938964844,264.78759765625,262.9153137207031,266.97125244140625,264.8126525878906,290.0897521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940532505512,0.0,0.0,0.0,-0.0109345549717545,60.0,-18.251909255981445,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7370910644531,0.0,0.0,9.90002299658954e-05,291.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447082519531,0.0,0.0,0.0001042516814777,290.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7523803710937,0.0,0.0,7.70001788623631e-05,291.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.487060546875,0.0,0.0,0.0001042520671035,291.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61865234375,0.0,0.0,0.0004945251275785,291.0016784667969,294.1499938964844,264.7672424316406,262.897216796875,266.9302978515625,264.7974853515625,290.07647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997914940118,60.0,-18.24666213989257,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7370910644531,0.0,0.0,9.90002299658954e-05,291.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447082519531,0.0,0.0,0.0001042516814777,290.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7523803710937,0.0,0.0,7.70001788623631e-05,291.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.487060546875,0.0,0.0,0.0001042520671035,291.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61865234375,0.0,0.0,0.0004945251275785,291.0016784667969,294.1499938964844,264.7672424316406,262.897216796875,266.9302978515625,264.7974853515625,290.07647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997914940118,60.0,-18.24666213989257,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7302551269531,0.0,0.0,9.896874689729884e-05,291.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0001042185394908,290.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7454528808594,0.0,0.0,7.697569526499137e-05,291.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4818725585937,0.0,0.0,0.0001042189178406,291.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61260986328125,0.0,0.0,0.0004943678504787,290.9988098144531,294.1499938964844,264.7562561035156,262.887451171875,266.90997314453125,264.78887939453125,290.06988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545196710154,1.2239259383761691e-08,0.0010545074474066,-0.0311078820377588,0.0,0.0,0.0,-0.0108803398907184,60.0,-18.2440242767334,-0.0,-7.581737548889579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.72344970703125,0.0,0.0,9.893529932014644e-05,291.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401306152344,0.0,0.0,0.00010418331658,290.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7385559082031,0.0,0.0,7.694967644056305e-05,291.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4766845703125,0.0,0.0,0.0001041836949298,291.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6065673828125,0.0,0.0,0.0004942007944919,290.9959411621094,294.1499938964844,264.7447509765625,262.87725830078125,266.8897399902344,264.7796325683594,290.0632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541632073,1.2197570065097809e-08,0.0010541509836912,-0.0309987887740135,0.0,0.0,0.0,-0.0108596719801425,60.0,-18.24137687683105,-0.0,-7.576611693593804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7098693847656,0.0,0.0,9.886328916763888e-05,291.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354919433594,0.0,0.0,0.0001041074865497,290.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7247619628906,0.0,0.0,7.689366611884907e-05,291.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4663391113281,0.0,0.0,0.0001041078648995,291.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5945129394531,0.0,0.0,0.0004938411293551,290.9901428222656,294.1499938964844,264.72039794921875,262.8556213378906,266.8495178222656,264.7596435546875,290.0500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107812530359752e-08,0.0010533834574744,-0.0307639148086309,0.0,0.0,0.0,-0.0108151761814951,60.0,-18.236064910888672,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7098693847656,0.0,0.0,9.886328916763888e-05,291.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354919433594,0.0,0.0,0.0001041074865497,290.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7247619628906,0.0,0.0,7.689366611884907e-05,291.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4663391113281,0.0,0.0,0.0001041078648995,291.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5945129394531,0.0,0.0,0.0004938411293551,290.9901428222656,294.1499938964844,264.72039794921875,262.8556213378906,266.8495178222656,264.7596435546875,290.0500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107812530359752e-08,0.0010533834574744,-0.0307639148086309,0.0,0.0,0.0,-0.0108151761814951,60.0,-18.236064910888672,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.69635009765625,0.0,0.0,9.87847670330666e-05,291.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307922363281,0.0,0.0,0.0001040248025674,290.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7110595703125,0.0,0.0,7.683259173063561e-05,291.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4559936523437,0.0,0.0,0.0001040251736412,291.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.58251953125,0.0,0.0,0.0004934488679282,290.9842834472656,294.1499938964844,264.6944580078125,262.83258056640625,266.80963134765625,264.7376708984375,290.03680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-18.2307243347168,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.69635009765625,0.0,0.0,9.87847670330666e-05,291.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307922363281,0.0,0.0,0.0001040248025674,290.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7110595703125,0.0,0.0,7.683259173063561e-05,291.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4559936523437,0.0,0.0,0.0001040251736412,291.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.58251953125,0.0,0.0,0.0004934488679282,290.9842834472656,294.1499938964844,264.6944580078125,262.83258056640625,266.80963134765625,264.7376708984375,290.03680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-18.2307243347168,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.682861328125,0.0,0.0,9.87009480013512e-05,291.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260009765625,0.0,0.0,0.0001039365452015,290.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6973876953125,0.0,0.0,7.676739915041253e-05,291.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4456481933594,0.0,0.0,0.0001039369017235,291.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5705261230469,0.0,0.0,0.0004930301802232,290.9783630371094,294.1499938964844,264.6671447753906,262.808349609375,266.7699890136719,264.71392822265625,290.0235900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-18.225357055664062,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.682861328125,0.0,0.0,9.87009480013512e-05,291.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260009765625,0.0,0.0,0.0001039365452015,290.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6973876953125,0.0,0.0,7.676739915041253e-05,291.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4456481933594,0.0,0.0,0.0001039369017235,291.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5705261230469,0.0,0.0,0.0004930301802232,290.9783630371094,294.1499938964844,264.6671447753906,262.808349609375,266.7699890136719,264.71392822265625,290.0235900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-18.225357055664062,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6694641113281,0.0,0.0,9.861287253443152e-05,291.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02117919921875,0.0,0.0,0.0001038437985698,290.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68377685546875,0.0,0.0,7.669889600947499e-05,291.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4353332519531,0.0,0.0,0.0001038441550917,291.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.55859375,0.0,0.0,0.0004925902467221,290.97235107421875,294.1499938964844,264.6387939453125,262.7831420898437,266.7305908203125,264.688720703125,290.0103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471635371446,0.0,0.0,0.0,-0.010660451836884,60.0,-18.21995735168457,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6694641113281,0.0,0.0,9.861287253443152e-05,291.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02117919921875,0.0,0.0,0.0001038437985698,290.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68377685546875,0.0,0.0,7.669889600947499e-05,291.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4353332519531,0.0,0.0,0.0001038441550917,291.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.55859375,0.0,0.0,0.0004925902467221,290.97235107421875,294.1499938964844,264.6387939453125,262.7831420898437,266.7305908203125,264.688720703125,290.0103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471635371446,0.0,0.0,0.0,-0.010660451836884,60.0,-18.21995735168457,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.66278076171875,0.0,0.0,9.85675142146647e-05,291.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01873779296875,0.0,0.0,0.000103796039184,290.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.677001953125,0.0,0.0,7.666362216696143e-05,291.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4302062988281,0.0,0.0,0.000103796395706,291.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5526123046875,0.0,0.0,0.0004923637025058,290.9693298339844,294.1499938964844,264.6242980957031,262.770263671875,266.71099853515625,264.67559814453125,290.0037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502432705834,1.1739181182690572e-08,0.0010502315126359,-0.029799235984683,0.0,0.0,0.0,-0.0106324302032589,60.0,-18.21724510192871,-0.0,-7.520367972801979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6561279296875,0.0,0.0,9.852153743850069e-05,291.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162658691406,0.0,0.0,0.0001037476249621,290.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6702575683594,0.0,0.0,7.662786083528772e-05,291.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.425048828125,0.0,0.0,0.000103747981484,291.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5466613769531,0.0,0.0,0.0004921340732835,290.9662780761719,294.1499938964844,264.6096496582031,262.7572326660156,266.69146728515625,264.6622314453125,289.9971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497532784938,1.1681882128300458e-08,0.0010497416369616,-0.0296492837369442,0.0,0.0,0.0,-0.0106040248647332,60.0,-18.214523315429688,-0.0,-7.513352784371818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.642822265625,0.0,0.0,9.842804138315842e-05,291.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01129150390625,0.0,0.0,0.0001036491739796,290.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6567687988281,0.0,0.0,7.655514491489157e-05,291.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4147644042969,0.0,0.0,0.0001036495232256,291.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5347900390625,0.0,0.0,0.00049166707322,290.96014404296875,294.1499938964844,264.5799560546875,262.7308654785156,266.65252685546875,264.63482666015625,289.9840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565362889598418e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-18.20905113220215,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.642822265625,0.0,0.0,9.842804138315842e-05,291.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01129150390625,0.0,0.0,0.0001036491739796,290.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6567687988281,0.0,0.0,7.655514491489157e-05,291.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4147644042969,0.0,0.0,0.0001036495232256,291.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5347900390625,0.0,0.0,0.00049166707322,290.96014404296875,294.1499938964844,264.5799560546875,262.7308654785156,266.65252685546875,264.63482666015625,289.9840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565362889598418e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-18.20905113220215,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.62957763671875,0.0,0.0,9.83333302428946e-05,291.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062866210937,0.0,0.0,0.0001035494424286,290.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6433410644531,0.0,0.0,7.648148312000558e-05,291.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.40447998046875,0.0,0.0,0.0001035497916745,291.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5229797363281,0.0,0.0,0.0004911939613521,290.95391845703125,294.1499938964844,264.54998779296875,262.7042236328125,266.6138000488281,264.606689453125,289.9708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-18.203533172607425,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
