time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
689400,291.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.62957763671875,0.0,0.0,9.83333302428946e-05,291.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062866210937,0.0,0.0,0.0001035494424286,290.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6433410644531,0.0,0.0,7.648148312000558e-05,291.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.40447998046875,0.0,0.0,0.0001035497916745,291.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5229797363281,0.0,0.0,0.0004911939613521,290.95391845703125,294.1499938964844,264.54998779296875,262.7042236328125,266.6138000488281,264.606689453125,289.9708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-18.203533172607425,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.61639404296875,0.0,0.0,9.823850996326657e-05,291.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011901855469,0.0,0.0,0.0001034495944622,290.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6299743652344,0.0,0.0,7.64077267376706e-05,290.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.39422607421875,0.0,0.0,0.0001034499291563,291.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5111694335937,0.0,0.0,0.0004907203256152,290.9476623535156,294.1499938964844,264.5200500488281,262.6776123046875,266.5752868652344,264.5780944824219,289.9576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329151838879172e-08,0.0010467255488038,-0.0287261269986629,0.0,0.0,0.0,-0.0104291616007685,60.0,-18.19796371459961,-0.0,-7.470235630080424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.61639404296875,0.0,0.0,9.823850996326657e-05,291.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011901855469,0.0,0.0,0.0001034495944622,290.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6299743652344,0.0,0.0,7.64077267376706e-05,290.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.39422607421875,0.0,0.0,0.0001034499291563,291.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5111694335937,0.0,0.0,0.0004907203256152,290.9476623535156,294.1499938964844,264.5200500488281,262.6776123046875,266.5752868652344,264.5780944824219,289.9576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329151838879172e-08,0.0010467255488038,-0.0287261269986629,0.0,0.0,0.0,-0.0104291616007685,60.0,-18.19796371459961,-0.0,-7.470235630080424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6032409667969,0.0,0.0,9.814442455535756e-05,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960327148437,0.0,0.0,0.0001033505250234,290.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6166687011719,0.0,0.0,7.633455243194476e-05,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38397216796875,0.0,0.0,0.0001033508597174,291.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4993896484375,0.0,0.0,0.000490250356961,290.9413146972656,294.1499938964844,264.4903564453125,262.6512145996094,266.5369873046875,264.5492858886719,289.9444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211902517516137e-08,0.0010457229800522,-0.0284192487597465,0.0,0.0,0.0,-0.0103710358962416,60.0,-18.19235038757324,-0.0,-7.455930983724103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6032409667969,0.0,0.0,9.814442455535756e-05,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960327148437,0.0,0.0,0.0001033505250234,290.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6166687011719,0.0,0.0,7.633455243194476e-05,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38397216796875,0.0,0.0,0.0001033508597174,291.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4993896484375,0.0,0.0,0.000490250356961,290.9413146972656,294.1499938964844,264.4903564453125,262.6512145996094,266.5369873046875,264.5492858886719,289.9444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211902517516137e-08,0.0010457229800522,-0.0284192487597465,0.0,0.0,0.0,-0.0103710358962416,60.0,-18.19235038757324,-0.0,-7.455930983724103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5967102050781,0.0,0.0,9.809812036110088e-05,291.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934387207031,0.0,0.0,0.0001033017615554,290.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.61004638671875,0.0,0.0,7.629853644175455e-05,290.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3788452148437,0.0,0.0,0.0001033020962495,291.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4935302734375,0.0,0.0,0.0004900190979242,290.9381103515625,294.1499938964844,264.4757080078125,262.63818359375,266.5179138183594,264.534912109375,289.9379272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452406713739,1.115419490105296e-08,0.001045229495503,-0.0282682068645954,0.0,0.0,0.0,-0.0103424284607172,60.0,-18.18952178955078,-0.0,-7.448895900097342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5901794433594,0.0,0.0,9.805228182813153e-05,291.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908142089844,0.0,0.0,0.0001032535001286,290.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6034240722656,0.0,0.0,7.626288424944505e-05,290.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.37371826171875,0.0,0.0,0.0001032538275467,291.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4876403808594,0.0,0.0,0.0004897901089861,290.93487548828125,294.1499938964844,264.4612121582031,262.6252746582031,266.4988708496094,264.5205383300781,289.93133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447521926835,1.1097070817811527e-08,0.0010447410168126,-0.0281186942011117,0.0,0.0,0.0,-0.0103141097351908,60.0,-18.18668365478516,-0.0,-7.441934712915099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5771484375,0.0,0.0,9.796312224352732e-05,291.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98553466796875,0.0,0.0,0.0001031596111715,290.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5902099609375,0.0,0.0,7.619353709742427e-05,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3634948730469,0.0,0.0,0.0001031599385896,291.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4759521484375,0.0,0.0,0.0004893447621725,290.92840576171875,294.1499938964844,264.4328308105469,262.6000671386719,266.4609680175781,264.4920654296875,289.9181823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438018944114,1.0985953480258104e-08,0.0010437909513711,-0.0278278514742851,0.0,0.0,0.0,-0.0102590238675475,60.0,-18.180971145629883,-0.0,-7.428403137055285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5771484375,0.0,0.0,9.796312224352732e-05,291.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98553466796875,0.0,0.0,0.0001031596111715,290.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5902099609375,0.0,0.0,7.619353709742427e-05,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3634948730469,0.0,0.0,0.0001031599385896,291.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4759521484375,0.0,0.0,0.0004893447621725,290.92840576171875,294.1499938964844,264.4328308105469,262.6000671386719,266.4609680175781,264.4920654296875,289.9181823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438018944114,1.0985953480258104e-08,0.0010437909513711,-0.0278278514742851,0.0,0.0,0.0,-0.0102590238675475,60.0,-18.180971145629883,-0.0,-7.428403137055285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.56414794921875,0.0,0.0,9.787773160496728e-05,291.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801940917969,0.0,0.0,0.0001030696948873,290.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5770568847656,0.0,0.0,7.6127122156322e-05,290.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.353271484375,0.0,0.0,0.0001030700150295,291.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4642639160156,0.0,0.0,0.000488918274641,290.921875,294.1499938964844,264.4055480957031,262.5758056640625,266.4232788085937,264.464111328125,289.9050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428918758407,1.0879538159258573e-08,0.0010428809328004,-0.0275493077933788,0.0,0.0,0.0,-0.0102062691003084,60.0,-18.17521858215332,-0.0,-7.415456337866999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.56414794921875,0.0,0.0,9.787773160496728e-05,291.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801940917969,0.0,0.0,0.0001030696948873,290.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5770568847656,0.0,0.0,7.6127122156322e-05,290.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.353271484375,0.0,0.0,0.0001030700150295,291.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4642639160156,0.0,0.0,0.000488918274641,290.921875,294.1499938964844,264.4055480957031,262.5758056640625,266.4232788085937,264.464111328125,289.9050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428918758407,1.0879538159258573e-08,0.0010428809328004,-0.0275493077933788,0.0,0.0,0.0,-0.0102062691003084,60.0,-18.17521858215332,-0.0,-7.415456337866999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5512084960937,0.0,0.0,9.779783431440592e-05,291.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97479248046875,0.0,0.0,0.0001029855629894,290.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5639343261719,0.0,0.0,7.606498547829688e-05,290.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3430480957031,0.0,0.0,0.0001029858831316,291.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4526062011719,0.0,0.0,0.0004885191447101,290.9152526855469,294.1499938964844,264.3796081542969,262.5527038574219,266.3858337402344,264.4369812011719,289.89190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420402977615,1.0779963588447572e-08,0.0010420295875519,-0.0272886659950017,0.0,0.0,0.0,-0.010156906209886,60.0,-18.16943550109864,-0.0,-7.40335153182059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5512084960937,0.0,0.0,9.779783431440592e-05,291.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97479248046875,0.0,0.0,0.0001029855629894,290.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5639343261719,0.0,0.0,7.606498547829688e-05,290.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3430480957031,0.0,0.0,0.0001029858831316,291.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4526062011719,0.0,0.0,0.0004885191447101,290.9152526855469,294.1499938964844,264.3796081542969,262.5527038574219,266.3858337402344,264.4369812011719,289.89190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420402977615,1.0779963588447572e-08,0.0010420295875519,-0.0272886659950017,0.0,0.0,0.0,-0.010156906209886,60.0,-18.16943550109864,-0.0,-7.40335153182059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5382995605469,0.0,0.0,9.772353951120748e-05,291.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693603515625,0.0,0.0,0.0001029073246172,290.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5508728027344,0.0,0.0,7.600719254696742e-05,290.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33282470703125,0.0,0.0,0.0001029076374834,291.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.44097900390625,0.0,0.0,0.0004881480417679,290.9085998535156,294.1499938964844,264.3552551269531,262.5310363769531,266.3486328125,264.41070556640625,289.8787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412484407424,1.0687366547301735e-08,0.0010412377305328,-0.0270462818443775,0.0,0.0,0.0,-0.0101110013201832,60.0,-18.16363525390625,-0.0,-7.392103640313509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5382995605469,0.0,0.0,9.772353951120748e-05,291.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693603515625,0.0,0.0,0.0001029073246172,290.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5508728027344,0.0,0.0,7.600719254696742e-05,290.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33282470703125,0.0,0.0,0.0001029076374834,291.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.44097900390625,0.0,0.0,0.0004881480417679,290.9085998535156,294.1499938964844,264.3552551269531,262.5310363769531,266.3486328125,264.41070556640625,289.8787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412484407424,1.0687366547301735e-08,0.0010412377305328,-0.0270462818443775,0.0,0.0,0.0,-0.0101110013201832,60.0,-18.16363525390625,-0.0,-7.392103640313509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5318603515625,0.0,0.0,9.76890732999891e-05,291.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665832519531,0.0,0.0,0.0001028710394166,290.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5443420410156,0.0,0.0,7.598038791911677e-05,290.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3277282714844,0.0,0.0,0.0001028713522828,291.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4351806640625,0.0,0.0,0.0004879759217146,290.9052429199219,294.1499938964844,264.34375,262.52081298828125,266.33013916015625,264.3981018066406,289.8722229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408811504021,1.0644417791638716e-08,0.0010408704401925,-0.0269338581711053,0.0,0.0,0.0,-0.0100897103548049,60.0,-18.16073608398437,-0.0,-7.3868896777185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5254211425781,0.0,0.0,9.765668073669076e-05,291.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,0.0001028369297273,290.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.537841796875,0.0,0.0,7.595519855385646e-05,290.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3226318359375,0.0,0.0,0.0001028372353175,291.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42938232421875,0.0,0.0,0.0004878141335211,290.90185546875,294.1499938964844,264.332763671875,262.51104736328125,266.3117370605469,264.3858337402344,289.8656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405358625575,1.0604044753392829e-08,0.0010405252687633,-0.0268281754106283,0.0,0.0,0.0,-0.0100696953013539,60.0,-18.15784072875977,-0.0,-7.381990485555434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5126037597656,0.0,0.0,9.759820386534555e-05,291.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.000102775353298,290.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5248718261719,0.0,0.0,7.59097165428102e-05,290.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3124084472656,0.0,0.0,0.0001027756588882,291.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.41778564453125,0.0,0.0,0.0004875220183748,290.8950500488281,294.1499938964844,264.3124084472656,262.492919921875,266.275146484375,264.3624267578125,289.8525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399125749245,1.0531159944093817e-08,0.0010399019811302,-0.0266373846679925,0.0,0.0,0.0,-0.0100335627794265,60.0,-18.15207290649414,-0.0,-7.373149202294371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5126037597656,0.0,0.0,9.759820386534555e-05,291.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,0.000102775353298,290.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5248718261719,0.0,0.0,7.59097165428102e-05,290.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3124084472656,0.0,0.0,0.0001027756588882,291.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.41778564453125,0.0,0.0,0.0004875220183748,290.8950500488281,294.1499938964844,264.3124084472656,262.492919921875,266.275146484375,264.3624267578125,289.8525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399125749245,1.0531159944093817e-08,0.0010399019811302,-0.0266373846679925,0.0,0.0,0.0,-0.0100335627794265,60.0,-18.15207290649414,-0.0,-7.373149202294371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.49981689453125,0.0,0.0,9.754945494933054e-05,291.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526062011719,0.0,0.0,0.000102724021417,290.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5119323730469,0.0,0.0,7.587179425172508e-05,290.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3022155761719,0.0,0.0,0.0001027243197313,291.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4062194824219,0.0,0.0,0.0004872785357292,290.88818359375,294.1499938964844,264.29443359375,262.4769592285156,266.2389221191406,264.3407897949219,289.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393928969278,1.0470395217510033e-08,0.0010393824195489,-0.0264783184975385,0.0,0.0,0.0,-0.0100034391507506,60.0,-18.14636611938477,-0.0,-7.36578229521001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.49981689453125,0.0,0.0,9.754945494933054e-05,291.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526062011719,0.0,0.0,0.000102724021417,290.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5119323730469,0.0,0.0,7.587179425172508e-05,290.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3022155761719,0.0,0.0,0.0001027243197313,291.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4062194824219,0.0,0.0,0.0004872785357292,290.88818359375,294.1499938964844,264.29443359375,262.4769592285156,266.2389221191406,264.3407897949219,289.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393928969278,1.0470395217510033e-08,0.0010393824195489,-0.0264783184975385,0.0,0.0,0.0,-0.0100034391507506,60.0,-18.14636611938477,-0.0,-7.36578229521001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4870910644531,0.0,0.0,9.75114744505845e-05,291.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9469299316406,0.0,0.0,0.000102684025478,290.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4990234375,0.0,0.0,7.584225386381149e-05,290.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2920227050781,0.0,0.0,0.0001026843237923,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3946838378906,0.0,0.0,0.0004870888078585,290.8812561035156,294.1499938964844,264.2791442871094,262.4633483886719,266.2030334472656,264.321044921875,289.8263244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389878880232,1.0423049090491077e-08,0.0010389775270596,-0.0263543762266635,0.0,0.0,0.0,-0.0099799679592251,60.0,-18.1407527923584,-0.0,-7.360044662618749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4870910644531,0.0,0.0,9.75114744505845e-05,291.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9469299316406,0.0,0.0,0.000102684025478,290.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4990234375,0.0,0.0,7.584225386381149e-05,290.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2920227050781,0.0,0.0,0.0001026843237923,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3946838378906,0.0,0.0,0.0004870888078585,290.8812561035156,294.1499938964844,264.2791442871094,262.4633483886719,266.2030334472656,264.321044921875,289.8263244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389878880232,1.0423049090491077e-08,0.0010389775270596,-0.0263543762266635,0.0,0.0,0.0,-0.0099799679592251,60.0,-18.1407527923584,-0.0,-7.360044662618749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.474365234375,0.0,0.0,9.748541924636812e-05,291.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.941162109375,0.0,0.0,0.0001026565951178,290.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.48614501953125,0.0,0.0,7.582199032185599e-05,290.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.28179931640625,0.0,0.0,0.0001026568861561,291.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3831481933594,0.0,0.0,0.0004869586846325,290.874267578125,294.1499938964844,264.2668151855469,262.45233154296875,266.1676330566406,264.30377197265625,289.813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387101210653,1.0390561300255284e-08,0.0010386996436864,-0.02626933157444,0.0,0.0,0.0,-0.0099638616666197,60.0,-18.13528633117676,-0.0,-7.356108966405372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.474365234375,0.0,0.0,9.748541924636812e-05,291.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.941162109375,0.0,0.0,0.0001026565951178,290.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.48614501953125,0.0,0.0,7.582199032185599e-05,290.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.28179931640625,0.0,0.0,0.0001026568861561,291.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3831481933594,0.0,0.0,0.0004869586846325,290.874267578125,294.1499938964844,264.2668151855469,262.45233154296875,266.1676330566406,264.30377197265625,289.813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387101210653,1.0390561300255284e-08,0.0010386996436864,-0.02626933157444,0.0,0.0,0.0,-0.0099638616666197,60.0,-18.13528633117676,-0.0,-7.356108966405372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.468017578125,0.0,0.0,9.747722651809454e-05,291.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9382629394531,0.0,0.0,0.0001026479731081,290.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.479736328125,0.0,0.0,7.581562385894358e-05,290.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2767028808594,0.0,0.0,0.0001026482641464,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3774108886719,0.0,0.0,0.0004869177937507,290.8707580566406,294.1499938964844,264.2618103027344,262.4479064941406,266.15008544921875,264.2960510253906,289.8066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386226931586,1.0380349024785572e-08,0.001038612332195,-0.026242597028613,0.0,0.0,0.0,-0.0099587989971041,60.0,-18.13261985778809,-0.0,-7.354871911502414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.461669921875,0.0,0.0,9.747252624947578e-05,291.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353332519531,0.0,0.0,0.0001026430181809,290.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4732971191406,0.0,0.0,7.581196405226365e-05,290.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2716064453125,0.0,0.0,0.0001026433092192,291.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.37164306640625,0.0,0.0,0.0004868942778557,290.8672180175781,294.1499938964844,264.25762939453125,262.4441833496094,266.1326904296875,264.2889709472656,289.8001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385724017396,1.0374474612717677e-08,0.001038562040776,-0.026227219030261,0.0,0.0,0.0,-0.0099558867514133,60.0,-18.1300048828125,-0.0,-7.354160658223918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4490051269531,0.0,0.0,9.747482545208186e-05,291.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.929443359375,0.0,0.0,0.0001026454483508,290.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.46051025390625,0.0,0.0,7.581375393783674e-05,290.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2613830566406,0.0,0.0,0.0001026457321131,291.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3601379394531,0.0,0.0,0.0004869058029726,290.8600769042969,294.1499938964844,264.251953125,262.4391174316406,266.0982666015625,264.2768859863281,289.7870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385967325419,1.0377321224552816e-08,0.0010385863715782,-0.0262346714735031,0.0,0.0,0.0,-0.0099572977051138,60.0,-18.124971389770508,-0.0,-7.354505271450763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4490051269531,0.0,0.0,9.747482545208186e-05,291.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.929443359375,0.0,0.0,0.0001026454483508,290.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.46051025390625,0.0,0.0,7.581375393783674e-05,290.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2613830566406,0.0,0.0,0.0001026457321131,291.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3601379394531,0.0,0.0,0.0004869058029726,290.8600769042969,294.1499938964844,264.251953125,262.4391174316406,266.0982666015625,264.2768859863281,289.7870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385967325419,1.0377321224552816e-08,0.0010385863715782,-0.0262346714735031,0.0,0.0,0.0,-0.0099572977051138,60.0,-18.124971389770508,-0.0,-7.354505271450763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4363708496094,0.0,0.0,9.749260061653332e-05,291.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92352294921875,0.0,0.0,0.0001026641693897,290.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4477233886719,0.0,0.0,7.582757825730368e-05,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25115966796875,0.0,0.0,0.0001026644458761,291.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3486633300781,0.0,0.0,0.0004869945987593,290.8529052734375,294.1499938964844,264.25,262.4373779296875,266.0643920898437,264.2679138183594,289.7739562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387859074398,1.0399445748987546e-08,0.0010387755464762,-0.0262925904244184,0.0,0.0,0.0,-0.0099682658910751,60.0,-18.120237350463867,-0.0,-7.357185438650049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4363708496094,0.0,0.0,9.749260061653332e-05,291.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92352294921875,0.0,0.0,0.0001026641693897,290.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4477233886719,0.0,0.0,7.582757825730368e-05,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25115966796875,0.0,0.0,0.0001026644458761,291.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3486633300781,0.0,0.0,0.0004869945987593,290.8529052734375,294.1499938964844,264.25,262.4373779296875,266.0643920898437,264.2679138183594,289.7739562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387859074398,1.0399445748987546e-08,0.0010387755464762,-0.0262925904244184,0.0,0.0,0.0,-0.0099682658910751,60.0,-18.120237350463867,-0.0,-7.357185438650049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4237670898437,0.0,0.0,9.75123475654982e-05,291.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175109863281,0.0,0.0,0.0001026849640766,290.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4349670410156,0.0,0.0,7.584293780382723e-05,290.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2409362792969,0.0,0.0,0.000102685240563,291.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3371887207031,0.0,0.0,0.0004870932607445,290.8456420898437,294.1499938964844,264.25,262.4384460449219,266.0311279296875,264.2617492675781,289.7608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424026974931166e-08,0.0010389856761321,-0.0263569373637437,0.0,0.0,0.0,-0.0099804513156414,60.0,-18.115154266357425,-0.0,-7.36016332325562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4237670898437,0.0,0.0,9.75123475654982e-05,291.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175109863281,0.0,0.0,0.0001026849640766,290.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4349670410156,0.0,0.0,7.584293780382723e-05,290.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2409362792969,0.0,0.0,0.000102685240563,291.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3371887207031,0.0,0.0,0.0004870932607445,290.8456420898437,294.1499938964844,264.25,262.4384460449219,266.0311279296875,264.2617492675781,289.7608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424026974931166e-08,0.0010389856761321,-0.0263569373637437,0.0,0.0,0.0,-0.0099804513156414,60.0,-18.115154266357425,-0.0,-7.36016332325562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4111633300781,0.0,0.0,9.751877223607151e-05,291.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0001026917379931,290.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4222106933594,0.0,0.0,7.584793638670817e-05,290.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.230712890625,0.0,0.0,0.0001026920072035,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.32568359375,0.0,0.0,0.0004871253622695,290.8383483886719,294.1499938964844,264.25,262.4415283203125,265.9984130859375,264.2575988769531,289.747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039064489305,1.043201258710269e-08,0.001039054011926,-0.0263778418302536,0.0,0.0,0.0,-0.009984410367906,60.0,-18.10843276977539,-0.0,-7.361131082461726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4111633300781,0.0,0.0,9.751877223607151e-05,291.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91143798828125,0.0,0.0,0.0001026917379931,290.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4222106933594,0.0,0.0,7.584793638670817e-05,290.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.230712890625,0.0,0.0,0.0001026920072035,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.32568359375,0.0,0.0,0.0004871253622695,290.8383483886719,294.1499938964844,264.25,262.4415283203125,265.9984130859375,264.2575988769531,289.747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039064489305,1.043201258710269e-08,0.001039054011926,-0.0263778418302536,0.0,0.0,0.0,-0.009984410367906,60.0,-18.10843276977539,-0.0,-7.361131082461726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4048767089844,0.0,0.0,9.751718607731164e-05,291.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.90838623046875,0.0,0.0,0.0001026900645229,290.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4158630371094,0.0,0.0,7.584669947391376e-05,290.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255859375,0.0,0.0,0.0001026903410092,291.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3199768066406,0.0,0.0,0.0004871174751315,290.83465576171875,294.1499938964844,264.25,262.4437866210937,265.9822998046875,264.2561340332031,289.74127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390476090833,1.043002662015624e-08,0.0010390371317043,-0.026372643187642,0.0,0.0,0.0,-0.0099834268912673,60.0,-18.10410499572754,-0.0,-7.360890208474302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3985900878906,0.0,0.0,9.751191100804137e-05,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053039550781,0.0,0.0,0.0001026845129672,290.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4095153808594,0.0,0.0,7.584259583381936e-05,290.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.220458984375,0.0,0.0,0.0001026847821776,291.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3142395019531,0.0,0.0,0.0004870911070611,290.8309631347656,294.1499938964844,264.25,262.4465026855469,265.9663391113281,264.2549743652344,289.7347106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389912640675,1.0423442553531004e-08,0.0010389807866886,-0.0263554081320762,0.0,0.0,0.0,-0.0099801626056432,60.0,-18.09915542602539,-0.0,-7.360092268982046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.38604736328125,0.0,0.0,9.74922877503559e-05,291.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8991394042969,0.0,0.0,0.0001026638492476,290.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3968200683594,0.0,0.0,7.58273308747448e-05,290.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.210205078125,0.0,0.0,0.000102664111182,291.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3027648925781,0.0,0.0,0.0004869930853601,290.8235168457031,294.1499938964844,264.25,262.4532165527344,265.9348449707031,264.25323486328125,289.7216491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398966132640908e-08,0.0010387715883553,-0.0262913331389427,0.0,0.0,0.0,-0.0099680284038186,60.0,-18.087635040283203,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.38604736328125,0.0,0.0,9.74922877503559e-05,291.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8991394042969,0.0,0.0,0.0001026638492476,290.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3968200683594,0.0,0.0,7.58273308747448e-05,290.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.210205078125,0.0,0.0,0.000102664111182,291.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3027648925781,0.0,0.0,0.0004869930853601,290.8235168457031,294.1499938964844,264.25,262.4532165527344,265.9348449707031,264.25323486328125,289.7216491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398966132640908e-08,0.0010387715883553,-0.0262913331389427,0.0,0.0,0.0,-0.0099680284038186,60.0,-18.087635040283203,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
