time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
691740,291.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.37353515625,0.0,0.0,9.746065916260704e-05,291.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89288330078125,0.0,0.0,0.0001026305471896,290.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3841552734375,0.0,0.0,7.580273813800886e-05,290.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,0.000102630809124,291.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.29132080078125,0.0,0.0,0.0004868351388722,290.8160095214844,294.1499938964844,264.25,262.4615478515625,265.9039306640625,264.2521057128906,289.7085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384449269622,1.0359545221660936e-08,0.0010384345659986,-0.0261881370097398,0.0,0.0,0.0,-0.0099484864622354,60.0,-18.0737361907959,-0.0,-7.35235232696141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.37353515625,0.0,0.0,9.746065916260704e-05,291.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89288330078125,0.0,0.0,0.0001026305471896,290.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3841552734375,0.0,0.0,7.580273813800886e-05,290.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,0.000102630809124,291.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.29132080078125,0.0,0.0,0.0004868351388722,290.8160095214844,294.1499938964844,264.25,262.4615478515625,265.9039306640625,264.2521057128906,289.7085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384449269622,1.0359545221660936e-08,0.0010384345659986,-0.0261881370097398,0.0,0.0,0.0,-0.0099484864622354,60.0,-18.0737361907959,-0.0,-7.35235232696141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3610534667969,0.0,0.0,9.741941903484984e-05,291.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865966796875,0.0,0.0,0.0001025871169986,290.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3715209960937,0.0,0.0,7.577065844088793e-05,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,0.000102587378933,291.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2799072265625,0.0,0.0,0.0004866291419602,290.8084411621094,294.1499938964844,264.25,262.4713439941406,265.87359619140625,264.2513732910156,289.6955261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038005342707,1.0308137454728694e-08,0.0010379949817433,-0.0260535608977079,0.0,0.0,0.0,-0.0099230017513036,60.0,-18.057960510253903,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3610534667969,0.0,0.0,9.741941903484984e-05,291.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865966796875,0.0,0.0,0.0001025871169986,290.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3715209960937,0.0,0.0,7.577065844088793e-05,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,0.000102587378933,291.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2799072265625,0.0,0.0,0.0004866291419602,290.8084411621094,294.1499938964844,264.25,262.4713439941406,265.87359619140625,264.2513732910156,289.6955261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038005342707,1.0308137454728694e-08,0.0010379949817433,-0.0260535608977079,0.0,0.0,0.0,-0.0099230017513036,60.0,-18.057960510253903,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3485717773437,0.0,0.0,9.736970241647214e-05,291.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,0.0001025347664835,290.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35894775390625,0.0,0.0,7.573198672616854e-05,290.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.179443359375,0.0,0.0,0.0001025350211421,291.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684631347656,0.0,0.0,0.0004863807698711,290.80084228515625,294.1499938964844,264.25,262.4825134277344,265.8438720703125,264.2509155273437,289.6824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246169246386216e-08,0.0010374651756137,-0.0258913375437259,0.0,0.0,0.0,-0.0098922811448574,60.0,-18.040401458740234,-0.0,-7.338629615105674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3485717773437,0.0,0.0,9.736970241647214e-05,291.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,0.0001025347664835,290.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35894775390625,0.0,0.0,7.573198672616854e-05,290.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.179443359375,0.0,0.0,0.0001025350211421,291.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684631347656,0.0,0.0,0.0004863807698711,290.80084228515625,294.1499938964844,264.25,262.4825134277344,265.8438720703125,264.2509155273437,289.6824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246169246386216e-08,0.0010374651756137,-0.0258913375437259,0.0,0.0,0.0,-0.0098922811448574,60.0,-18.040401458740234,-0.0,-7.338629615105674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3423767089844,0.0,0.0,9.734265768202022e-05,291.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87701416015625,0.0,0.0,0.0001025062883854,290.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3526306152344,0.0,0.0,7.571095193270594e-05,290.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,0.000102506543044,291.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.26275634765625,0.0,0.0,0.000486245698994,290.7969970703125,294.1499938964844,264.25,262.488525390625,265.8291931152344,264.250732421875,289.67596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371871758252,1.0212466428072275e-08,0.0010371769312769,-0.025803105905652,0.0,0.0,0.0,-0.0098755732178688,60.0,-18.031139373779297,-0.0,-7.334552520887885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3361511230469,0.0,0.0,9.731414320413025e-05,291.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738098144531,0.0,0.0,0.0001024762677843,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.34637451171875,0.0,0.0,7.568878208985552e-05,290.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.169189453125,0.0,0.0,0.0001024765224428,291.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.257080078125,0.0,0.0,0.0004861032939516,290.79315185546875,294.1499938964844,264.25,262.4948425292969,265.814697265625,264.2506103515625,289.66943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368833318352,1.0176933074035333e-08,0.0010368730872869,-0.0257100835442543,0.0,0.0,0.0,-0.0098579581826925,60.0,-18.02157974243164,-0.0,-7.330255868964741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.32373046875,0.0,0.0,9.725471318233758e-05,291.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673400878906,0.0,0.0,0.0001024136872729,290.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3338317871094,0.0,0.0,7.5642550655175e-05,290.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,0.0001024139346554,291.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.24566650390625,0.0,0.0,0.0004858064348809,290.7854309082031,294.1499938964844,264.25,262.5082702636719,265.7860412597656,264.2503967285156,289.6564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286343472444e-08,0.0010362397879362,-0.0255161765962839,0.0,0.0,0.0,-0.0098212389275431,60.0,-18.00187110900879,-0.0,-7.321302319951428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.32373046875,0.0,0.0,9.725471318233758e-05,291.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673400878906,0.0,0.0,0.0001024136872729,290.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3338317871094,0.0,0.0,7.5642550655175e-05,290.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,0.0001024139346554,291.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.24566650390625,0.0,0.0,0.0004858064348809,290.7854309082031,294.1499938964844,264.25,262.5082702636719,265.7860412597656,264.2503967285156,289.6564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286343472444e-08,0.0010362397879362,-0.0255161765962839,0.0,0.0,0.0,-0.0098212389275431,60.0,-18.00187110900879,-0.0,-7.321302319951428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31134033203125,0.0,0.0,9.719344961922616e-05,291.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8608093261719,0.0,0.0,0.0001023491786327,290.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3213195800781,0.0,0.0,7.559490768471733e-05,290.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0001023494260152,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2342834472656,0.0,0.0,0.0004855004372075,290.77764892578125,294.1499938964844,264.25,262.52264404296875,265.75799560546875,264.2502746582031,289.64337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.0026516505945438e-08,0.0010355869308114,-0.0253163017332553,0.0,0.0,0.0,-0.0097833909094333,60.0,-17.981626510620117,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31134033203125,0.0,0.0,9.719344961922616e-05,291.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8608093261719,0.0,0.0,0.0001023491786327,290.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3213195800781,0.0,0.0,7.559490768471733e-05,290.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0001023494260152,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2342834472656,0.0,0.0,0.0004855004372075,290.77764892578125,294.1499938964844,264.25,262.52264404296875,265.75799560546875,264.2502746582031,289.64337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.0026516505945438e-08,0.0010355869308114,-0.0253163017332553,0.0,0.0,0.0,-0.0097833909094333,60.0,-17.981626510620117,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2989807128906,0.0,0.0,9.713235340313986e-05,291.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.854248046875,0.0,0.0,0.0001022848373395,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3088073730469,0.0,0.0,7.554738112958148e-05,290.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,0.000102285084722,291.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2229309082031,0.0,0.0,0.0004851952544413,290.7698059082031,294.1499938964844,264.25,262.5378112792969,265.7304382324219,264.25018310546875,289.6303405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950371193667706e-09,0.0010349358199164,-0.025116953998804,0.0,0.0,0.0,-0.0097456416115164,60.0,-17.96122932434082,-0.0,-7.302887183868735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2989807128906,0.0,0.0,9.713235340313986e-05,291.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.854248046875,0.0,0.0,0.0001022848373395,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3088073730469,0.0,0.0,7.554738112958148e-05,290.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,0.000102285084722,291.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2229309082031,0.0,0.0,0.0004851952544413,290.7698059082031,294.1499938964844,264.25,262.5378112792969,265.7304382324219,264.25018310546875,289.6303405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950371193667706e-09,0.0010349358199164,-0.025116953998804,0.0,0.0,0.0,-0.0097456416115164,60.0,-17.96122932434082,-0.0,-7.302887183868735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2866516113281,0.0,0.0,9.707360732136294e-05,291.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8476257324219,0.0,0.0,0.0001022229771479,290.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2963562011719,0.0,0.0,7.550168811576441e-05,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,0.0001022232172545,291.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115478515625,0.0,0.0,0.0004849018005188,290.76190185546875,294.1499938964844,264.25,262.5536193847656,265.7033996582031,264.2501220703125,289.6173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343196336179,9.877155093818146e-09,0.0010343097383156,-0.0249252710491418,0.0,0.0,0.0,-0.0097093461081385,60.0,-17.941078186035156,-0.0,-7.294053716577764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2866516113281,0.0,0.0,9.707360732136294e-05,291.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8476257324219,0.0,0.0,0.0001022229771479,290.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2963562011719,0.0,0.0,7.550168811576441e-05,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,0.0001022232172545,291.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115478515625,0.0,0.0,0.0004849018005188,290.76190185546875,294.1499938964844,264.25,262.5536193847656,265.7033996582031,264.2501220703125,289.6173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343196336179,9.877155093818146e-09,0.0010343097383156,-0.0249252710491418,0.0,0.0,0.0,-0.0097093461081385,60.0,-17.941078186035156,-0.0,-7.294053716577764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2804870605469,0.0,0.0,9.70454202615656e-05,291.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8442687988281,0.0,0.0,0.0001021932985167,290.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2901306152344,0.0,0.0,7.547976565547287e-05,290.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229553222656,0.0,0.0,0.0001021935386233,291.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20587158203125,0.0,0.0,0.0004847609961871,290.7579345703125,294.1499938964844,264.25,262.5617370605469,265.6900634765625,264.2500915527344,289.6108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340192820876,9.842028525497426e-09,0.0010340093867853,-0.0248333066701889,0.0,0.0,0.0,-0.0096919322386384,60.0,-17.931175231933594,-0.0,-7.289817460787162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,291.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2743530273437,0.0,0.0,9.701866656541824e-05,291.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8409423828125,0.0,0.0,0.0001021651260089,290.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.283935546875,0.0,0.0,7.545896369265392e-05,290.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,0.0001021653661155,291.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,0.0004846273805014,290.75396728515625,294.1499938964844,264.25,262.5699768066406,265.6768798828125,264.2500915527344,289.60430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337341809645,9.808688083978724e-09,0.0010337242856621,-0.0247460175305604,0.0,0.0,0.0,-0.0096754031255841,60.0,-17.921476364135742,-0.0,-7.285797209988233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2620544433594,0.0,0.0,9.69690372585319e-05,291.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0001021128700813,290.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2715148925781,0.0,0.0,7.542036473751068e-05,290.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,0.0001021131029119,291.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,0.0004843795031774,290.7459716796875,294.1499938964844,264.25,262.58673095703125,265.6508178710937,264.25006103515625,289.59130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332051897421,9.746838891544485e-09,0.0010331954108551,-0.0245840884745121,0.0,0.0,0.0,-0.0096447421237826,60.0,-17.902690887451172,-0.0,-7.278343616690108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2620544433594,0.0,0.0,9.69690372585319e-05,291.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.0001021128700813,290.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2715148925781,0.0,0.0,7.542036473751068e-05,290.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,0.0001021131029119,291.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,0.0004843795031774,290.7459716796875,294.1499938964844,264.25,262.58673095703125,265.6508178710937,264.25006103515625,289.59130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332051897421,9.746838891544485e-09,0.0010331954108551,-0.0245840884745121,0.0,0.0,0.0,-0.0096447421237826,60.0,-17.902690887451172,-0.0,-7.278343616690108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2497863769531,0.0,0.0,9.692688036011532e-05,291.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8274230957031,0.0,0.0,0.0001020684794639,290.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2591247558594,0.0,0.0,7.538757199654356e-05,290.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,0.0001020687050186,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17755126953125,0.0,0.0,0.0004841689078602,290.7379150390625,294.1499938964844,264.25,262.6037292480469,265.6253356933594,264.2500305175781,289.57830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327558265998,9.694290703521348e-09,0.0010327460477128,-0.0244465097784996,0.0,0.0,0.0,-0.0096186911687254,60.0,-17.88519859313965,-0.0,-7.272014101999957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2497863769531,0.0,0.0,9.692688036011532e-05,291.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8274230957031,0.0,0.0,0.0001020684794639,290.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2591247558594,0.0,0.0,7.538757199654356e-05,290.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,0.0001020687050186,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17755126953125,0.0,0.0,0.0004841689078602,290.7379150390625,294.1499938964844,264.25,262.6037292480469,265.6253356933594,264.2500305175781,289.57830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327558265998,9.694290703521348e-09,0.0010327460477128,-0.0244465097784996,0.0,0.0,0.0,-0.0096186911687254,60.0,-17.88519859313965,-0.0,-7.272014101999957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.237548828125,0.0,0.0,9.689145372249186e-05,291.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.820556640625,0.0,0.0,0.0001020311756292,290.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.24676513671875,0.0,0.0,7.536001794505864e-05,290.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869445800781,0.0,0.0,0.0001020314011839,291.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662292480469,0.0,0.0,0.0004839919565711,290.72979736328125,294.1499938964844,264.25,262.620849609375,265.6002502441406,264.2500305175781,289.5653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323781752958,9.650136689742794e-09,0.0010323685128241,-0.0243309084326028,0.0,0.0,0.0,-0.0095968022942543,60.0,-17.86885643005371,-0.0,-7.266697110708267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.237548828125,0.0,0.0,9.689145372249186e-05,291.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.820556640625,0.0,0.0,0.0001020311756292,290.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.24676513671875,0.0,0.0,7.536001794505864e-05,290.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869445800781,0.0,0.0,0.0001020314011839,291.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662292480469,0.0,0.0,0.0004839919565711,290.72979736328125,294.1499938964844,264.25,262.620849609375,265.6002502441406,264.2500305175781,289.5653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323781752958,9.650136689742794e-09,0.0010323685128241,-0.0243309084326028,0.0,0.0,0.0,-0.0095968022942543,60.0,-17.86885643005371,-0.0,-7.266697110708267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2253112792969,0.0,0.0,9.686511475592852e-05,291.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81365966796875,0.0,0.0,0.0001020034396788,290.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2344055175781,0.0,0.0,7.533953612437472e-05,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07666015625,0.0,0.0,0.0001020036652334,291.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,0.0004838604072574,290.7216491699219,294.1499938964844,264.25,262.637939453125,265.5756530761719,264.2500305175781,289.5523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320973815396,9.61730250992332e-09,0.0010320877190679,-0.0242449436336755,0.0,0.0,0.0,-0.0095805255696177,60.0,-17.854095458984375,-0.0,-7.262745072011968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2253112792969,0.0,0.0,9.686511475592852e-05,291.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81365966796875,0.0,0.0,0.0001020034396788,290.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2344055175781,0.0,0.0,7.533953612437472e-05,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07666015625,0.0,0.0,0.0001020036652334,291.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,0.0004838604072574,290.7216491699219,294.1499938964844,264.25,262.637939453125,265.5756530761719,264.2500305175781,289.5523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320973815396,9.61730250992332e-09,0.0010320877190679,-0.0242449436336755,0.0,0.0,0.0,-0.0095805255696177,60.0,-17.854095458984375,-0.0,-7.262745072011968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2192077636719,0.0,0.0,9.685506665846332e-05,291.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8102111816406,0.0,0.0,0.0001019928677123,290.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2282409667969,0.0,0.0,7.533172174589708e-05,290.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715026855469,0.0,0.0,0.0001019930859911,291.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,0.0004838102322537,290.7175598144531,294.1499938964844,264.25,262.6464538574219,265.5635070800781,264.25,289.5458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319901630282,9.604776529670288e-09,0.0010319806169718,-0.024212148040533,0.0,0.0,0.0,-0.0095743155106902,60.0,-17.847293853759766,-0.0,-7.261237300326685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2131042480469,0.0,0.0,9.684741962701082e-05,291.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8067321777344,0.0,0.0,0.0001019848059513,290.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2220764160156,0.0,0.0,7.532577001256868e-05,290.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663452148437,0.0,0.0,0.000101985031506,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,0.0004837720189243,290.71343994140625,294.1499938964844,264.25,262.6549072265625,265.551513671875,264.25,289.53936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319085558876,9.59523660526429e-09,0.0010318990098312,-0.0241871699690818,0.0,0.0,0.0,-0.0095695862546563,60.0,-17.840923309326172,-0.0,-7.260089063265698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,9.683881216915324e-05,291.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7997131347656,0.0,0.0,0.0001019757473841,290.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2097473144531,0.0,0.0,7.531907613156363e-05,290.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560302734375,0.0,0.0,0.0001019759656628,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.0,0.0,0.0004837290325667,290.7051696777344,294.1499938964844,264.25,262.67156982421875,265.5278015136719,264.25,289.5263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318167041987,9.584496751813276e-09,0.0010318071581423,-0.0241590496152639,0.0,0.0,0.0,-0.0095642618834972,60.0,-17.829378128051758,-0.0,-7.258797296572085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,9.683881216915324e-05,291.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7997131347656,0.0,0.0,0.0001019757473841,290.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2097473144531,0.0,0.0,7.531907613156363e-05,290.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560302734375,0.0,0.0,0.0001019759656628,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.0,0.0,0.0004837290325667,290.7051696777344,294.1499938964844,264.25,262.67156982421875,265.5278015136719,264.25,289.5263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318167041987,9.584496751813276e-09,0.0010318071581423,-0.0241590496152639,0.0,0.0,0.0,-0.0095642618834972,60.0,-17.829378128051758,-0.0,-7.258797296572085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,9.683897951617836e-05,291.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.79266357421875,0.0,0.0,0.0001019759220071,290.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,7.531919982284307e-05,290.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456848144531,0.0,0.0,0.0001019761402858,291.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,0.0004837298765778,290.69683837890625,294.1499938964844,264.25,262.6878356933594,265.5045166015625,264.25,289.5134582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318183340132,9.584684157459833e-09,0.0010318086715415,-0.0241595432162284,0.0,0.0,0.0,-0.0095643540844321,60.0,-17.819490432739258,-0.0,-7.258820033939628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,9.683897951617836e-05,291.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.79266357421875,0.0,0.0,0.0001019759220071,290.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,7.531919982284307e-05,290.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456848144531,0.0,0.0,0.0001019761402858,291.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,0.0004837298765778,290.69683837890625,294.1499938964844,264.25,262.6878356933594,265.5045166015625,264.25,289.5134582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318183340132,9.584684157459833e-09,0.0010318086715415,-0.0241595432162284,0.0,0.0,0.0,-0.0095643540844321,60.0,-17.819490432739258,-0.0,-7.258820033939628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.176513671875,0.0,0.0,9.684742690296844e-05,291.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7855529785156,0.0,0.0,0.0001019848205032,290.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851501464844,0.0,0.0,7.532577001256868e-05,290.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03533935546875,0.0,0.0,0.000101985031506,291.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1096496582031,0.0,0.0,0.000483772077132,290.6884765625,294.1499938964844,264.25,262.7035522460937,265.481689453125,264.25,289.50048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319082066416,9.595192196343303e-09,0.0010318985441699,-0.0241870544850826,0.0,0.0,0.0,-0.0095695639029145,60.0,-17.81117820739746,-0.0,-7.260084089466545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.176513671875,0.0,0.0,9.684742690296844e-05,291.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7855529785156,0.0,0.0,0.0001019848205032,290.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851501464844,0.0,0.0,7.532577001256868e-05,290.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03533935546875,0.0,0.0,0.000101985031506,291.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1096496582031,0.0,0.0,0.000483772077132,290.6884765625,294.1499938964844,264.25,262.7035522460937,265.481689453125,264.25,289.50048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319082066416,9.595192196343303e-09,0.0010318985441699,-0.0241870544850826,0.0,0.0,0.0,-0.0095695639029145,60.0,-17.81117820739746,-0.0,-7.260084089466545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,9.686334669822828e-05,291.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7784118652344,0.0,0.0,0.0001020015915855,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728820800781,0.0,0.0,7.533816096838564e-05,290.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02496337890625,0.0,0.0,0.0001020018025883,291.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,0.0004838516470044,290.6800537109375,294.1499938964844,264.25,262.71856689453125,265.4592590332031,264.25,289.4875793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320777073502,9.615018115027853e-09,0.0010320680448785,-0.0242389626801013,0.0,0.0,0.0,-0.0095793921500444,60.0,-17.804319381713867,-0.0,-7.262470091973229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,9.686334669822828e-05,291.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7784118652344,0.0,0.0,0.0001020015915855,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728820800781,0.0,0.0,7.533816096838564e-05,290.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02496337890625,0.0,0.0,0.0001020018025883,291.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,0.0004838516470044,290.6800537109375,294.1499938964844,264.25,262.71856689453125,265.4592590332031,264.25,289.4875793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320777073502,9.615018115027853e-09,0.0010320680448785,-0.0242389626801013,0.0,0.0,0.0,-0.0095793921500444,60.0,-17.804319381713867,-0.0,-7.262470091973229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,9.687376586953178e-05,291.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7748107910156,0.0,0.0,0.0001020125637296,290.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.166748046875,0.0,0.0,7.534625910921022e-05,290.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198059082031,0.0,0.0,0.0001020127674564,291.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926818847656,0.0,0.0,0.0004839036555495,290.6758117675781,294.1499938964844,264.25,262.72576904296875,265.4481811523437,264.25,289.4811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321885347366,9.627985519955471e-09,0.0010321789886802,-0.0242729131132364,0.0,0.0,0.0,-0.0095858201384544,60.0,-17.801389694213867,-0.0,-7.264030443820958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,9.688571299193428e-05,291.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.77117919921875,0.0,0.0,0.0001020251438603,290.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606140136719,0.0,0.0,7.535555050708354e-05,290.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145874023437,0.0,0.0,0.0001020253548631,291.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870361328125,0.0,0.0,0.0004839633766096,290.67156982421875,294.1499938964844,264.25,262.7327575683594,265.4372253417969,264.25,289.4746398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323157766833,9.642866949377549e-09,0.001032306230627,-0.0243118740618228,0.0,0.0,0.0,-0.0095931980758905,60.0,-17.798757553100586,-0.0,-7.265821722057808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,9.691334707895294e-05,291.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.763916015625,0.0,0.0,0.0001020542476908,290.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,7.537705096183345e-05,290.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00421142578125,0.0,0.0,0.0001020544586936,291.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757141113281,0.0,0.0,0.0004841014160774,290.6630249023437,294.1499938964844,264.25,262.7460021972656,265.4156188964844,264.25,289.46173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326100746169,9.677283863140929e-09,0.0010326004121452,-0.0244019851088523,0.0,0.0,0.0,-0.0096102599054574,60.0,-17.794260025024414,-0.0,-7.269965607292761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
