time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
694080,291.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,9.691334707895294e-05,291.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.763916015625,0.0,0.0,0.0001020542476908,290.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,7.537705096183345e-05,290.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00421142578125,0.0,0.0,0.0001020544586936,291.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757141113281,0.0,0.0,0.0004841014160774,290.6630249023437,294.1499938964844,264.25,262.7460021972656,265.4156188964844,264.25,289.46173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326100746169,9.677283863140929e-09,0.0010326004121452,-0.0244019851088523,0.0,0.0,0.0,-0.0096102599054574,60.0,-17.794260025024414,-0.0,-7.269965607292761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,9.694461186882108e-05,291.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.756591796875,0.0,0.0,0.0001020871786749,290.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,7.540136721218005e-05,290.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938049316406,0.0,0.0,0.0001020873824018,291.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643920898437,0.0,0.0,0.0004842576163355,290.6544494628906,294.1499938964844,264.25,262.7581481933594,265.3943786621094,264.25,289.4488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329431388527,9.71622338141742e-09,0.0010329333599656,-0.0245039351284503,0.0,0.0,0.0,-0.0096295634284615,60.0,-17.790563583374023,-0.0,-7.274655189348779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,9.694461186882108e-05,291.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.756591796875,0.0,0.0,0.0001020871786749,290.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,7.540136721218005e-05,290.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938049316406,0.0,0.0,0.0001020873824018,291.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643920898437,0.0,0.0,0.0004842576163355,290.6544494628906,294.1499938964844,264.25,262.7581481933594,265.3943786621094,264.25,289.4488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329431388527,9.71622338141742e-09,0.0010329333599656,-0.0245039351284503,0.0,0.0,0.0,-0.0096295634284615,60.0,-17.790563583374023,-0.0,-7.274655189348779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,9.69781685853377e-05,291.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.74920654296875,0.0,0.0,0.0001021225107251,290.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,7.542745879618451e-05,290.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833984375,0.0,0.0,0.000102122707176,291.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530700683594,0.0,0.0,0.0004844252252951,290.6457824707031,294.1499938964844,264.25,262.7690734863281,265.37353515625,264.25,289.4359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758010399707473e-09,0.0010332907550036,-0.0246133394539356,0.0,0.0,0.0,-0.0096502797678112,60.0,-17.78743553161621,-0.0,-7.279690095174375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,9.69781685853377e-05,291.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.74920654296875,0.0,0.0,0.0001021225107251,290.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,7.542745879618451e-05,290.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833984375,0.0,0.0,0.000102122707176,291.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530700683594,0.0,0.0,0.0004844252252951,290.6457824707031,294.1499938964844,264.25,262.7690734863281,265.37353515625,264.25,289.4359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758010399707473e-09,0.0010332907550036,-0.0246133394539356,0.0,0.0,0.0,-0.0096502797678112,60.0,-17.78743553161621,-0.0,-7.279690095174375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036376953125,0.0,0.0,9.70123364822939e-05,291.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74176025390625,0.0,0.0,0.0001021584976115,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,7.545403786934912e-05,290.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97296142578125,0.0,0.0,0.0001021586940623,291.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.041748046875,0.0,0.0,0.0004845959192607,290.6370849609375,294.1499938964844,264.25,262.7786560058594,265.3530578613281,264.25,289.4230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336644481867,9.800571021401085e-09,0.0010336546692997,-0.024724768474698,0.0,0.0,0.0,-0.0096713788807392,60.0,-17.78456687927246,-0.0,-7.284819503183827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036376953125,0.0,0.0,9.70123364822939e-05,291.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74176025390625,0.0,0.0,0.0001021584976115,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,7.545403786934912e-05,290.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97296142578125,0.0,0.0,0.0001021586940623,291.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.041748046875,0.0,0.0,0.0004845959192607,290.6370849609375,294.1499938964844,264.25,262.7786560058594,265.3530578613281,264.25,289.4230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336644481867,9.800571021401085e-09,0.0010336546692997,-0.024724768474698,0.0,0.0,0.0,-0.0096713788807392,60.0,-17.78456687927246,-0.0,-7.284819503183827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975646972656,0.0,0.0,9.702923853183164e-05,291.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7380065917969,0.0,0.0,0.0001021762946038,290.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,7.546718552475795e-05,290.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677124023437,0.0,0.0,0.0001021764910547,291.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360717773437,0.0,0.0,0.0004846803494729,290.6327209472656,294.1499938964844,264.25,262.78289794921875,265.34295654296875,264.25,289.41656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338444262742,9.821619073591137e-09,0.0010338346473872,-0.0247798711061477,0.0,0.0,0.0,-0.0096818124875426,60.0,-17.783151626586914,-0.0,-7.28735614075049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09149169921875,0.0,0.0,9.704566036816686e-05,291.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7342529296875,0.0,0.0,0.000102193589555,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993957519531,0.0,0.0,7.547995483037084e-05,290.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0001021937787299,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303955078125,0.0,0.0,0.0004847623640671,290.6283569335937,294.1499938964844,264.25,262.7867431640625,265.3329467773437,264.25,289.4101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034019398503,9.842070269883152e-09,0.0010340095032006,-0.0248334165662527,0.0,0.0,0.0,-0.0096919508650898,60.0,-17.781692504882812,-0.0,-7.289822434586314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818176269531,0.0,0.0,9.707063145469874e-05,291.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7282409667969,0.0,0.0,0.0001022198921418,290.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896301269531,0.0,0.0,7.549938163720071e-05,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541320800781,0.0,0.0,0.0001022200813167,291.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213317871094,0.0,0.0,0.0004848871321883,290.6213073730469,294.1499938964844,264.25,262.79205322265625,265.3171081542969,264.25,289.3998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342854075133,9.873176942676313e-09,0.001034275512211,-0.0249148551374673,0.0,0.0,0.0,-0.0097073717042803,60.0,-17.779184341430664,-0.0,-7.29357338968839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793762207031,0.0,0.0,9.707659773994236e-05,291.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7267150878906,0.0,0.0,0.0001022261712932,290.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.087158203125,0.0,0.0,7.550401642220095e-05,290.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520263671875,0.0,0.0,0.0001022263604681,291.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190734863281,0.0,0.0,0.0004849169345106,290.6195373535156,294.1499938964844,264.25,262.7931823730469,265.31317138671875,264.25,289.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343488538637,9.880603890621842e-09,0.0010343390749767,-0.0249343011528253,0.0,0.0,0.0,-0.0097110541537404,60.0,-17.778520584106445,-0.0,-7.294469384078185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672607421875,0.0,0.0,9.71043118624948e-05,291.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7191162109375,0.0,0.0,0.0001022553624352,290.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.074951171875,0.0,0.0,7.552557508461177e-05,290.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9415283203125,0.0,0.0,0.0001022555516101,291.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077209472656,0.0,0.0,0.000485055410536,290.6106872558594,294.1499938964844,264.25,262.79791259765625,265.29376220703125,264.25,289.3843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915123833081909e-09,0.0010346341878175,-0.0250246729701757,0.0,0.0,0.0,-0.0097281672060489,60.0,-17.774856567382812,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672607421875,0.0,0.0,9.71043118624948e-05,291.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7191162109375,0.0,0.0,0.0001022553624352,290.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.074951171875,0.0,0.0,7.552557508461177e-05,290.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9415283203125,0.0,0.0,0.0001022555516101,291.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077209472656,0.0,0.0,0.000485055410536,290.6106872558594,294.1499938964844,264.25,262.79791259765625,265.29376220703125,264.25,289.3843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915123833081909e-09,0.0010346341878175,-0.0250246729701757,0.0,0.0,0.0,-0.0097281672060489,60.0,-17.774856567382812,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551452636719,0.0,0.0,9.713498002383858e-05,291.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71148681640625,0.0,0.0,0.0001022876531351,290.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.062744140625,0.0,0.0,7.554943294962868e-05,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310302734375,0.0,0.0,0.00010228784231,291.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963684082031,0.0,0.0,0.0004852085839956,290.6017761230469,294.1499938964844,264.25,262.80096435546875,265.2746887207031,264.25,289.3715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349707445129,9.953318169664271e-09,0.0010349607327952,-0.025124667212367,0.0,0.0,0.0,-0.0097471009939908,60.0,-17.771162033081055,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551452636719,0.0,0.0,9.713498002383858e-05,291.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71148681640625,0.0,0.0,0.0001022876531351,290.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.062744140625,0.0,0.0,7.554943294962868e-05,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310302734375,0.0,0.0,0.00010228784231,291.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963684082031,0.0,0.0,0.0004852085839956,290.6017761230469,294.1499938964844,264.25,262.80096435546875,265.2746887207031,264.25,289.3715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349707445129,9.953318169664271e-09,0.0010349607327952,-0.025124667212367,0.0,0.0,0.0,-0.0097471009939908,60.0,-17.771162033081055,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04302978515625,0.0,0.0,9.71751578617841e-05,291.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7037658691406,0.0,0.0,0.0001023299628286,290.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.050537109375,0.0,0.0,7.558067591162398e-05,290.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205017089844,0.0,0.0,0.0001023301447276,291.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850158691406,0.0,0.0,0.0004854092840105,290.59283447265625,294.1499938964844,264.25,262.8026428222656,265.2559509277344,264.25,289.3586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353985708206,1.0003356365473335e-08,0.0010353886755183,-0.0252556689083576,0.0,0.0,0.0,-0.0097719077020883,60.0,-17.76848030090332,-0.0,-7.30928277903331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04302978515625,0.0,0.0,9.71751578617841e-05,291.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7037658691406,0.0,0.0,0.0001023299628286,290.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.050537109375,0.0,0.0,7.558067591162398e-05,290.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205017089844,0.0,0.0,0.0001023301447276,291.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850158691406,0.0,0.0,0.0004854092840105,290.59283447265625,294.1499938964844,264.25,262.8026428222656,265.2559509277344,264.25,289.3586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353985708206,1.0003356365473335e-08,0.0010353886755183,-0.0252556689083576,0.0,0.0,0.0,-0.0097719077020883,60.0,-17.76848030090332,-0.0,-7.30928277903331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,291.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369873046875,0.0,0.0,9.719801892060786e-05,291.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6999206542969,0.0,0.0,0.0001023540389724,290.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04443359375,0.0,0.0,7.559845835203305e-05,290.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9152526855469,0.0,0.0,0.0001023542281473,291.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97930908203125,0.0,0.0,0.000485523516545,290.5883483886719,294.1499938964844,264.25,262.8030090332031,265.2467041015625,264.25,289.35223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356421116739,1.003184024739312e-08,0.0010356320999562,-0.0253302380442619,0.0,0.0,0.0,-0.0097860274836421,60.0,-17.767784118652344,-0.0,-7.312722516417125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,291.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309143066406,0.0,0.0,9.722361573949456e-05,291.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6960144042969,0.0,0.0,0.0001023809963953,290.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.038330078125,0.0,0.0,7.561836537206545e-05,290.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90997314453125,0.0,0.0,0.0001023811782943,291.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0004856513405684,290.5838317871094,294.1499938964844,264.25,262.80303955078125,265.237548828125,264.25,289.3458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359147563576,1.0063719635411417e-08,0.0010359047446399,-0.0254136975854635,0.0,0.0,0.0,-0.0098018320277333,60.0,-17.76749610900879,-0.0,-7.316572947502209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,291.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.018798828125,0.0,0.0,9.728019358590244e-05,291.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.688232421875,0.0,0.0,0.0001024405792122,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.026123046875,0.0,0.0,7.566237036371604e-05,290.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8994140625,0.0,0.0,0.0001024407611112,291.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622497558594,0.0,0.0,0.0004859339969698,290.57476806640625,294.1499938964844,264.25,262.8022766113281,265.219482421875,264.25,289.3329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365174384787,1.0134201922085141e-08,0.0010365073103457,-0.0255982186645269,0.0,0.0,0.0,-0.0098367724567651,60.0,-17.76791000366211,-0.0,-7.325090223275765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,291.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.018798828125,0.0,0.0,9.728019358590244e-05,291.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.688232421875,0.0,0.0,0.0001024405792122,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.026123046875,0.0,0.0,7.566237036371604e-05,290.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8994140625,0.0,0.0,0.0001024407611112,291.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622497558594,0.0,0.0,0.0004859339969698,290.57476806640625,294.1499938964844,264.25,262.8022766113281,265.219482421875,264.25,289.3329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365174384787,1.0134201922085141e-08,0.0010365073103457,-0.0255982186645269,0.0,0.0,0.0,-0.0098367724567651,60.0,-17.76791000366211,-0.0,-7.325090223275765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,291.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066833496094,0.0,0.0,9.73444475675933e-05,291.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.68035888671875,0.0,0.0,0.000102508245618,290.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.013916015625,0.0,0.0,7.571234891656786e-05,290.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88885498046875,0.0,0.0,0.000102508420241,291.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95086669921875,0.0,0.0,0.0004862549831159,290.5656433105469,294.1499938964844,264.25,262.8004150390625,265.2017517089844,264.25,289.32012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372019605711,1.0214246337625354e-08,0.0010371918324381,-0.0258077662438154,0.0,0.0,0.0,-0.0098764542490243,60.0,-17.76980972290039,-0.0,-7.334768525879555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,291.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066833496094,0.0,0.0,9.73444475675933e-05,291.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.68035888671875,0.0,0.0,0.000102508245618,290.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.013916015625,0.0,0.0,7.571234891656786e-05,290.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88885498046875,0.0,0.0,0.000102508420241,291.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95086669921875,0.0,0.0,0.0004862549831159,290.5656433105469,294.1499938964844,264.25,262.8004150390625,265.2017517089844,264.25,289.32012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372019605711,1.0214246337625354e-08,0.0010371918324381,-0.0258077662438154,0.0,0.0,0.0,-0.0098764542490243,60.0,-17.76980972290039,-0.0,-7.334768525879555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,291.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945678710937,0.0,0.0,9.74149734247476e-05,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6724548339844,0.0,0.0,0.0001025825040414,290.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.001708984375,0.0,0.0,7.576719508506358e-05,290.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,0.0001025826786644,291.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9394836425781,0.0,0.0,0.0004866072558797,290.5564880371094,294.1499938964844,264.25,262.7975769042969,265.1842956542969,264.25,289.30731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302095176939474e-08,0.0010379429440945,-0.0260377433151006,0.0,0.0,0.0,-0.0099200047552585,60.0,-17.772809982299805,-0.0,-7.345397534663789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,291.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945678710937,0.0,0.0,9.74149734247476e-05,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6724548339844,0.0,0.0,0.0001025825040414,290.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.001708984375,0.0,0.0,7.576719508506358e-05,290.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,0.0001025826786644,291.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9394836425781,0.0,0.0,0.0004866072558797,290.5564880371094,294.1499938964844,264.25,262.7975769042969,265.1842956542969,264.25,289.30731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302095176939474e-08,0.0010379429440945,-0.0260377433151006,0.0,0.0,0.0,-0.0099200047552585,60.0,-17.772809982299805,-0.0,-7.345397534663789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,291.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9824523925781,0.0,0.0,9.749108721734956e-05,291.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6644897460937,0.0,0.0,0.0001026626632665,290.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894714355469,0.0,0.0,7.582639955217019e-05,290.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676147460937,0.0,0.0,0.0001026628378895,291.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280700683594,0.0,0.0,0.0004869874683208,290.5472717285156,294.1499938964844,264.25,262.7938537597656,265.1671447753906,264.25,289.29449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.03969188813835e-08,0.001038753776811,-0.0262859743088483,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.777021408081055,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,291.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9824523925781,0.0,0.0,9.749108721734956e-05,291.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6644897460937,0.0,0.0,0.0001026626632665,290.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894714355469,0.0,0.0,7.582639955217019e-05,290.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676147460937,0.0,0.0,0.0001026628378895,291.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280700683594,0.0,0.0,0.0004869874683208,290.5472717285156,294.1499938964844,264.25,262.7938537597656,265.1671447753906,264.25,289.29449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.03969188813835e-08,0.001038753776811,-0.0262859743088483,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.777021408081055,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,291.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764099121094,0.0,0.0,9.753134509082884e-05,291.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.66046142578125,0.0,0.0,0.0001027050602715,290.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833679199219,0.0,0.0,7.585771527374163e-05,290.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623046875,0.0,0.0,0.0001027052276185,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.92236328125,0.0,0.0,0.0004871885757893,290.54266357421875,294.1499938964844,264.25,262.79168701171875,265.15869140625,264.25,289.2880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391930118203,1.0447071652208706e-08,0.0010391825344413,-0.0264172628521919,0.0,0.0,0.0,-0.0099918749183416,60.0,-17.779542922973633,-0.0,-7.362955756207158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,291.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703369140625,0.0,0.0,9.75725633907132e-05,291.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6564636230469,0.0,0.0,0.0001027484686346,290.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772644042969,0.0,0.0,7.588977314298972e-05,290.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.85699462890625,0.0,0.0,0.0001027486359816,291.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9166564941406,0.0,0.0,0.0004873944853898,290.5379943847656,294.1499938964844,264.25,262.7893371582031,265.1503295898437,264.25,289.2816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396321304142,1.0498422575722088e-08,0.0010396216530352,-0.0265516880899667,0.0,0.0,0.0,-0.0100173316895961,60.0,-17.78226089477539,-0.0,-7.369180110572415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,291.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582214355469,0.0,0.0,9.765846334630623e-05,291.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6483764648437,0.0,0.0,0.0001028389233397,290.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9650573730469,0.0,0.0,7.595658098580316e-05,290.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8463134765625,0.0,0.0,0.0001028390906867,291.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052124023437,0.0,0.0,0.000487823592266,290.5286865234375,294.1499938964844,264.25,262.7841491699219,265.1338195800781,264.25,289.2688293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605435640798078e-08,0.0010405366774648,-0.026831816881895,0.0,0.0,0.0,-0.0100703826174139,60.0,-17.7883243560791,-0.0,-7.382158884183809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,291.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582214355469,0.0,0.0,9.765846334630623e-05,291.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6483764648437,0.0,0.0,0.0001028389233397,290.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9650573730469,0.0,0.0,7.595658098580316e-05,290.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8463134765625,0.0,0.0,0.0001028390906867,291.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052124023437,0.0,0.0,0.000487823592266,290.5286865234375,294.1499938964844,264.25,262.7841491699219,265.1338195800781,264.25,289.2688293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605435640798078e-08,0.0010405366774648,-0.026831816881895,0.0,0.0,0.0,-0.0100703826174139,60.0,-17.7883243560791,-0.0,-7.382158884183809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,291.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460754394531,0.0,0.0,9.774768113857137e-05,291.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6402282714844,0.0,0.0,0.0001029328705044,290.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95281982421875,0.0,0.0,7.602597179356962e-05,290.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.83563232421875,0.0,0.0,0.0001029330378514,291.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8937683105469,0.0,0.0,0.000488269230118,290.5193176269531,294.1499938964844,264.25,262.7783508300781,265.1175537109375,264.25,289.25604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716575182811994e-08,0.0010414869757369,-0.0271227415651083,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.79503631591797,-0.0,-7.395650669650422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,291.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460754394531,0.0,0.0,9.774768113857137e-05,291.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6402282714844,0.0,0.0,0.0001029328705044,290.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95281982421875,0.0,0.0,7.602597179356962e-05,290.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.83563232421875,0.0,0.0,0.0001029330378514,291.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8937683105469,0.0,0.0,0.000488269230118,290.5193176269531,294.1499938964844,264.25,262.7783508300781,265.1175537109375,264.25,289.25604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716575182811994e-08,0.0010414869757369,-0.0271227415651083,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.79503631591797,-0.0,-7.395650669650422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,291.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339294433594,0.0,0.0,9.78400421445258e-05,291.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6320495605469,0.0,0.0,0.0001030301355058,290.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94061279296875,0.0,0.0,7.609781459905207e-05,290.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8249206542969,0.0,0.0,0.0001030303028528,291.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822937011719,0.0,0.0,0.0004887306131422,290.5098876953125,294.1499938964844,264.25,262.7720642089844,265.10162353515625,264.25,289.24322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831646690689922e-08,0.0010424709180369,-0.0274239499121904,0.0,0.0,0.0,-0.0101825250312685,60.0,-17.802396774291992,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,291.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339294433594,0.0,0.0,9.78400421445258e-05,291.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6320495605469,0.0,0.0,0.0001030301355058,290.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94061279296875,0.0,0.0,7.609781459905207e-05,290.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8249206542969,0.0,0.0,0.0001030303028528,291.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822937011719,0.0,0.0,0.0004887306131422,290.5098876953125,294.1499938964844,264.25,262.7720642089844,265.10162353515625,264.25,289.24322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831646690689922e-08,0.0010424709180369,-0.0274239499121904,0.0,0.0,0.0,-0.0101825250312685,60.0,-17.802396774291992,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,291.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217834472656,0.0,0.0,9.79342803475447e-05,291.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6238098144531,0.0,0.0,0.0001031293722917,290.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9283752441406,0.0,0.0,7.617110532009974e-05,290.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8141784667969,0.0,0.0,0.0001031295396387,291.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708190917969,0.0,0.0,0.000489201338496,290.5003967285156,294.1499938964844,264.25,262.7654113769531,265.0859375,264.25,289.2304077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312453836202,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.810148239135742,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,291.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217834472656,0.0,0.0,9.79342803475447e-05,291.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6238098144531,0.0,0.0,0.0001031293722917,290.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9283752441406,0.0,0.0,7.617110532009974e-05,290.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8141784667969,0.0,0.0,0.0001031295396387,291.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708190917969,0.0,0.0,0.000489201338496,290.5003967285156,294.1499938964844,264.25,262.7654113769531,265.0859375,264.25,289.2304077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312453836202,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.810148239135742,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,291.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91571044921875,0.0,0.0,9.798206156119704e-05,291.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6196594238281,0.0,0.0,0.0001031796855386,290.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222412109375,0.0,0.0,7.620826363563538e-05,290.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8088073730469,0.0,0.0,0.0001031798528856,291.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8650817871094,0.0,0.0,0.0004894399899058,290.4956359863281,294.1499938964844,264.25,262.7619323730469,265.0782165527344,264.25,289.2239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439947945997,1.1008568279180508e-08,0.0010439837351441,-0.0278870444744825,0.0,0.0,0.0,-0.010270232334733,60.0,-17.814163208007812,-0.0,-7.431156490156354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,291.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096374511719,0.0,0.0,9.803004650166258e-05,291.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6155090332031,0.0,0.0,0.0001032302243402,290.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9161376953125,0.0,0.0,7.624558929819614e-05,290.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.80340576171875,0.0,0.0,0.0001032303844112,291.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8593139648437,0.0,0.0,0.0004896797472611,290.4908447265625,294.1499938964844,264.25,262.7584228515625,265.070556640625,264.25,289.2176208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445059742778,1.1068355121324204e-08,0.0010444949148222,-0.02804353274405,0.0,0.0,0.0,-0.0102998707443475,60.0,-17.818235397338867,-0.0,-7.438436711026952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,291.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974609375,0.0,0.0,9.812640928430484e-05,291.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6071472167969,0.0,0.0,0.0001033316948451,290.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90386962890625,0.0,0.0,7.632053893757984e-05,290.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7926330566406,0.0,0.0,0.0001033318549161,291.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478088378906,0.0,0.0,0.0004901610664092,290.48126220703125,294.1499938964844,264.25,262.7512512207031,265.0554504394531,264.25,289.2048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188399540174032e-08,0.0010455213487148,-0.0283577349036932,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.82648277282715,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
