time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
696480,291.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974609375,0.0,0.0,9.812640928430484e-05,291.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6071472167969,0.0,0.0,0.0001033316948451,290.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90386962890625,0.0,0.0,7.632053893757984e-05,290.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7926330566406,0.0,0.0,0.0001033318549161,291.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478088378906,0.0,0.0,0.0004901610664092,290.48126220703125,294.1499938964844,264.25,262.7512512207031,265.0554504394531,264.25,289.2048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188399540174032e-08,0.0010455213487148,-0.0283577349036932,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.82648277282715,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,291.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852844238281,0.0,0.0,9.82227284112014e-05,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5987243652344,0.0,0.0,0.0001034331289702,290.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916320800781,0.0,0.0,7.639545219717547e-05,290.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78179931640625,0.0,0.0,0.0001034332890412,291.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8362731933594,0.0,0.0,0.0004906422109343,290.4716186523437,294.1499938964844,264.25,262.7439880371094,265.04058837890625,264.25,289.1920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.834775924682617,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,291.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852844238281,0.0,0.0,9.82227284112014e-05,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5987243652344,0.0,0.0,0.0001034331289702,290.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916320800781,0.0,0.0,7.639545219717547e-05,290.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78179931640625,0.0,0.0,0.0001034332890412,291.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8362731933594,0.0,0.0,0.0004906422109343,290.4716186523437,294.1499938964844,264.25,262.7439880371094,265.04058837890625,264.25,289.1920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.834775924682617,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,291.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87310791015625,0.0,0.0,9.831817442318425e-05,291.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5902709960937,0.0,0.0,0.0001035336390486,290.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793640136719,0.0,0.0,7.646968879271299e-05,290.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7709655761719,0.0,0.0,0.0001035337918438,291.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8247375488281,0.0,0.0,0.0004911189898848,290.4619140625,294.1499938964844,264.25,262.7367248535156,265.0260009765625,264.25,289.17919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427302659683392e-08,0.0010475642047822,-0.0289830137044191,0.0,0.0,0.0,-0.0104778166860342,60.0,-17.842973709106445,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,291.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87310791015625,0.0,0.0,9.831817442318425e-05,291.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5902709960937,0.0,0.0,0.0001035336390486,290.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793640136719,0.0,0.0,7.646968879271299e-05,290.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7709655761719,0.0,0.0,0.0001035337918438,291.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8247375488281,0.0,0.0,0.0004911189898848,290.4619140625,294.1499938964844,264.25,262.7367248535156,265.0260009765625,264.25,289.17919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427302659683392e-08,0.0010475642047822,-0.0289830137044191,0.0,0.0,0.0,-0.0104778166860342,60.0,-17.842973709106445,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,291.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8609313964844,0.0,0.0,9.841211431194095e-05,291.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5817565917969,0.0,0.0,0.0001036325629684,290.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670959472656,0.0,0.0,7.654275395907462e-05,290.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601013183594,0.0,0.0,0.0001036327157635,291.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81317138671875,0.0,0.0,0.0004915882600471,290.4521789550781,294.1499938964844,264.25,262.72955322265625,265.0116271972656,264.25,289.1664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893107980489,0.0,0.0,0.0,-0.010535835288465,60.0,-17.850954055786133,-0.0,-7.496525000760813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,291.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8609313964844,0.0,0.0,9.841211431194095e-05,291.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5817565917969,0.0,0.0,0.0001036325629684,290.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670959472656,0.0,0.0,7.654275395907462e-05,290.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601013183594,0.0,0.0,0.0001036327157635,291.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81317138671875,0.0,0.0,0.0004915882600471,290.4521789550781,294.1499938964844,264.25,262.72955322265625,265.0116271972656,264.25,289.1664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893107980489,0.0,0.0,0.0,-0.010535835288465,60.0,-17.850954055786133,-0.0,-7.496525000760813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,291.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8548278808594,0.0,0.0,9.845827298704536e-05,291.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5774841308594,0.0,0.0,0.0001036811663652,290.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8609619140625,0.0,0.0,7.6578653533943e-05,290.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7546691894531,0.0,0.0,0.0001036813191603,291.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.807373046875,0.0,0.0,0.000491818820592,290.4472961425781,294.1499938964844,264.25,262.7260131835937,265.00457763671875,264.25,289.1600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490681743249,1.1601840377295504e-08,0.001049056649208,-0.0294398050755262,0.0,0.0,0.0,-0.0105643421411514,60.0,-17.854814529418945,-0.0,-7.503557952759365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,291.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487243652344,0.0,0.0,9.850372589426117e-05,291.2530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5731811523437,0.0,0.0,0.0001037290348904,290.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85479736328125,0.0,0.0,7.661400741199031e-05,290.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.74920654296875,0.0,0.0,0.0001037291876855,291.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016052246094,0.0,0.0,0.0004920458886772,290.4423828125,294.1499938964844,264.25,262.7225646972656,264.99755859375,264.25,289.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495524620637,1.1658466192443484e-08,0.0010495408205315,-0.0295880008488893,0.0,0.0,0.0,-0.0105924131348729,60.0,-17.858566284179688,-0.0,-7.510486454975762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,291.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8365173339844,0.0,0.0,9.859212877927348e-05,291.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5645751953125,0.0,0.0,0.000103822138044,290.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.842529296875,0.0,0.0,7.668276521144435e-05,290.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7383117675781,0.0,0.0,0.0001038222835632,291.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7900085449219,0.0,0.0,0.0004924875102005,290.4325561523437,294.1499938964844,264.25,262.71588134765625,264.98370361328125,264.25,289.14080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768607421913656e-08,0.0010504826204851,-0.0298762451857328,0.0,0.0,0.0,-0.0106470156461,60.0,-17.865665435791016,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,291.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8365173339844,0.0,0.0,9.859212877927348e-05,291.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5645751953125,0.0,0.0,0.000103822138044,290.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.842529296875,0.0,0.0,7.668276521144435e-05,290.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7383117675781,0.0,0.0,0.0001038222835632,291.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7900085449219,0.0,0.0,0.0004924875102005,290.4325561523437,294.1499938964844,264.25,262.71588134765625,264.98370361328125,264.25,289.14080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768607421913656e-08,0.0010504826204851,-0.0298762451857328,0.0,0.0,0.0,-0.0106470156461,60.0,-17.865665435791016,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,291.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243103027344,0.0,0.0,9.86769373412244e-05,291.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.555908203125,0.0,0.0,0.0001039114358718,290.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8302307128906,0.0,0.0,7.674872904317454e-05,290.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7273864746094,0.0,0.0,0.0001039115886669,291.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77838134765625,0.0,0.0,0.0004929111455567,290.42266845703125,294.1499938964844,264.25,262.7095947265625,264.9700927734375,264.25,289.12799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874257133115408e-08,0.0010513860033825,-0.030152728781104,0.0,0.0,0.0,-0.0106993904337286,60.0,-17.8721866607666,-0.0,-7.53692006583151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,291.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243103027344,0.0,0.0,9.86769373412244e-05,291.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.555908203125,0.0,0.0,0.0001039114358718,290.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8302307128906,0.0,0.0,7.674872904317454e-05,290.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7273864746094,0.0,0.0,0.0001039115886669,291.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77838134765625,0.0,0.0,0.0004929111455567,290.42266845703125,294.1499938964844,264.25,262.7095947265625,264.9700927734375,264.25,289.12799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874257133115408e-08,0.0010513860033825,-0.030152728781104,0.0,0.0,0.0,-0.0106993904337286,60.0,-17.8721866607666,-0.0,-7.53692006583151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,291.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.81207275390625,0.0,0.0,9.87570165307261e-05,291.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54718017578125,0.0,0.0,0.0001039957714965,290.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81793212890625,0.0,0.0,7.681101124035195e-05,290.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7164306640625,0.0,0.0,0.0001039959170157,291.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76678466796875,0.0,0.0,0.0004933111486025,290.4127197265625,294.1499938964844,264.25,262.70379638671875,264.95672607421875,264.25,289.1152038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522509692236,1.1974021774108225e-08,0.0010522390948608,-0.0304138045758008,0.0,0.0,0.0,-0.010748847387731,60.0,-17.877906799316406,-0.0,-7.549156322284034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,291.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.81207275390625,0.0,0.0,9.87570165307261e-05,291.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54718017578125,0.0,0.0,0.0001039957714965,290.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81793212890625,0.0,0.0,7.681101124035195e-05,290.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7164306640625,0.0,0.0,0.0001039959170157,291.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76678466796875,0.0,0.0,0.0004933111486025,290.4127197265625,294.1499938964844,264.25,262.70379638671875,264.95672607421875,264.25,289.1152038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522509692236,1.1974021774108225e-08,0.0010522390948608,-0.0304138045758008,0.0,0.0,0.0,-0.010748847387731,60.0,-17.877906799316406,-0.0,-7.549156322284034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,291.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.79986572265625,0.0,0.0,9.883219172479583e-05,291.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5384216308594,0.0,0.0,0.0001040749339153,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056335449219,0.0,0.0,7.686948083573952e-05,290.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7054443359375,0.0,0.0,0.0001040750721585,291.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.755126953125,0.0,0.0,0.000493686646223,290.4027404785156,294.1499938964844,264.25,262.6985778808594,264.9436340332031,264.25,289.1023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530519066378,1.2067671306681405e-08,0.0010530397994443,-0.0306588727980852,0.0,0.0,0.0,-0.0107952738180756,60.0,-17.882736206054688,-0.0,-7.560652193205898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,291.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.79986572265625,0.0,0.0,9.883219172479583e-05,291.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5384216308594,0.0,0.0,0.0001040749339153,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056335449219,0.0,0.0,7.686948083573952e-05,290.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7054443359375,0.0,0.0,0.0001040750721585,291.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.755126953125,0.0,0.0,0.000493686646223,290.4027404785156,294.1499938964844,264.25,262.6985778808594,264.9436340332031,264.25,289.1023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530519066378,1.2067671306681405e-08,0.0010530397994443,-0.0306588727980852,0.0,0.0,0.0,-0.0107952738180756,60.0,-17.882736206054688,-0.0,-7.560652193205898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,291.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7937316894531,0.0,0.0,9.886742191156372e-05,291.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.53399658203125,0.0,0.0,0.0001041120340232,290.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7994689941406,0.0,0.0,7.689688209211454e-05,290.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.699951171875,0.0,0.0,0.0001041121795424,291.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7492980957031,0.0,0.0,0.0004938626661896,290.3977355957031,294.1499938964844,264.25,262.6962280273437,264.9371643066406,264.25,289.09600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534272296354,1.2111565972361404e-08,0.0010534151224419,-0.0307737365365028,0.0,0.0,0.0,-0.0108170341700315,60.0,-17.88477325439453,-0.0,-7.56604308094211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,291.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7876281738281,0.0,0.0,9.89010586636141e-05,291.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5295715332031,0.0,0.0,0.0001041474533849,290.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933044433594,0.0,0.0,7.692304643569514e-05,290.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6944274902344,0.0,0.0,0.000104147598904,291.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74346923828125,0.0,0.0,0.0004940307117067,290.3927001953125,294.1499938964844,264.25,262.6940612792969,264.9307556152344,264.25,289.089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053785555996,1.2153467565667596e-08,0.0010537734488025,-0.0308833848685026,0.0,0.0,0.0,-0.0108378063887357,60.0,-17.88653564453125,-0.0,-7.57119096306269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.775390625,0.0,0.0,9.896283881971613e-05,291.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5207214355469,0.0,0.0,0.0001042125149979,290.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.781005859375,0.0,0.0,7.697109685977921e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68341064453125,0.0,0.0,0.000104212660517,291.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7318115234375,0.0,0.0,0.0004943393287248,290.38262939453125,294.1499938964844,264.25,262.6903381347656,264.9181213378906,264.25,289.0767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544437682256,1.223043533116197e-08,0.0010544315446168,-0.0310847908258438,0.0,0.0,0.0,-0.0108759626746177,60.0,-17.889129638671875,-0.0,-7.580652550132072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.775390625,0.0,0.0,9.896283881971613e-05,291.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5207214355469,0.0,0.0,0.0001042125149979,290.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.781005859375,0.0,0.0,7.697109685977921e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68341064453125,0.0,0.0,0.000104212660517,291.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7318115234375,0.0,0.0,0.0004943393287248,290.38262939453125,294.1499938964844,264.25,262.6903381347656,264.9181213378906,264.25,289.0767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544437682256,1.223043533116197e-08,0.0010544315446168,-0.0310847908258438,0.0,0.0,0.0,-0.0108759626746177,60.0,-17.889129638671875,-0.0,-7.580652550132072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,290.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7631225585937,0.0,0.0,9.90178159554489e-05,291.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51177978515625,0.0,0.0,0.0001042704097926,290.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7686767578125,0.0,0.0,7.701385766267776e-05,290.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67236328125,0.0,0.0,0.0001042705480358,291.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7201538085937,0.0,0.0,0.000494613952469,290.3724975585937,294.1499938964844,264.25,262.6874694824219,264.9057006835937,264.25,289.0639953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550294537097,1.2298921880926628e-08,0.0010550172301009,-0.0312639996409416,0.0,0.0,0.0,-0.0109099149703979,60.0,-17.890535354614258,-0.0,-7.589075323721772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7631225585937,0.0,0.0,9.90178159554489e-05,291.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51177978515625,0.0,0.0,0.0001042704097926,290.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7686767578125,0.0,0.0,7.701385766267776e-05,290.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67236328125,0.0,0.0,0.0001042705480358,291.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7201538085937,0.0,0.0,0.000494613952469,290.3724975585937,294.1499938964844,264.25,262.6874694824219,264.9057006835937,264.25,289.0639953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550294537097,1.2298921880926628e-08,0.0010550172301009,-0.0312639996409416,0.0,0.0,0.0,-0.0109099149703979,60.0,-17.890535354614258,-0.0,-7.589075323721772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7508850097656,0.0,0.0,9.906371269607916e-05,291.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5028381347656,0.0,0.0,0.000104318743979,290.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75634765625,0.0,0.0,7.704955351073295e-05,290.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6612854003906,0.0,0.0,0.0001043188749463,291.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7084655761719,0.0,0.0,0.0004948431742377,290.3623352050781,294.1499938964844,264.25,262.6856384277344,264.8934936523437,264.25,289.0511779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555183980613,1.2356091261267466e-08,0.0010555060580372,-0.0314135923981666,0.0,0.0,0.0,-0.010938256047666,60.0,-17.890417098999023,-0.0,-7.596110407348533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7508850097656,0.0,0.0,9.906371269607916e-05,291.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5028381347656,0.0,0.0,0.000104318743979,290.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75634765625,0.0,0.0,7.704955351073295e-05,290.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6612854003906,0.0,0.0,0.0001043188749463,291.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7084655761719,0.0,0.0,0.0004948431742377,290.3623352050781,294.1499938964844,264.25,262.6856384277344,264.8934936523437,264.25,289.0511779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555183980613,1.2356091261267466e-08,0.0010555060580372,-0.0314135923981666,0.0,0.0,0.0,-0.010938256047666,60.0,-17.890417098999023,-0.0,-7.596110407348533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386169433594,0.0,0.0,9.910135850077496e-05,291.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4938049316406,0.0,0.0,0.0001043583833961,290.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7440185546875,0.0,0.0,7.707883196417242e-05,290.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65020751953125,0.0,0.0,0.0001043585216393,291.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6967468261719,0.0,0.0,0.0004950312431901,290.3521423339844,294.1499938964844,264.25,262.6848449707031,264.88153076171875,264.25,289.0383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919448845,1.2402986193649213e-08,0.0010559071088209,-0.0315362997353076,0.0,0.0,0.0,-0.0109615037217736,60.0,-17.888845443725586,-0.0,-7.601883567076585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386169433594,0.0,0.0,9.910135850077496e-05,291.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4938049316406,0.0,0.0,0.0001043583833961,290.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7440185546875,0.0,0.0,7.707883196417242e-05,290.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65020751953125,0.0,0.0,0.0001043585216393,291.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6967468261719,0.0,0.0,0.0004950312431901,290.3521423339844,294.1499938964844,264.25,262.6848449707031,264.88153076171875,264.25,289.0383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919448845,1.2402986193649213e-08,0.0010559071088209,-0.0315362997353076,0.0,0.0,0.0,-0.0109615037217736,60.0,-17.888845443725586,-0.0,-7.601883567076585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73248291015625,0.0,0.0,9.911655797623098e-05,291.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4892883300781,0.0,0.0,0.0001043743977788,290.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7378845214844,0.0,0.0,7.709065539529547e-05,290.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6446838378906,0.0,0.0,0.0001043745287461,291.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908874511719,0.0,0.0,0.0004951072041876,290.3470153808594,294.1499938964844,264.25,262.6849060058594,264.8756103515625,264.25,289.0319519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056081498973,1.242192393391406e-08,0.0010560690425336,-0.0315858535468578,0.0,0.0,0.0,-0.0109708923846483,60.0,-17.887441635131836,-0.0,-7.60421556833535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.72637939453125,0.0,0.0,9.91290362435393e-05,291.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4847717285156,0.0,0.0,0.0001043875381583,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7317199707031,0.0,0.0,7.710036152275279e-05,290.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6391296386719,0.0,0.0,0.0001043876691255,291.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68505859375,0.0,0.0,0.0004951695445924,290.3418884277344,294.1499938964844,264.25,262.68524169921875,264.8697509765625,264.25,289.0255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562143288552,1.2437466168080393e-08,0.0010562019888311,-0.0316265188157558,0.0,0.0,0.0,-0.0109785972163081,60.0,-17.885574340820312,-0.0,-7.606129770465486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.714111328125,0.0,0.0,9.914613474393263e-05,291.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4756774902344,0.0,0.0,0.0001044055388774,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7193908691406,0.0,0.0,7.71136546973139e-05,290.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62799072265625,0.0,0.0,0.0001044056698447,291.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.67333984375,0.0,0.0,0.000495254935231,290.3316345214844,294.1499938964844,264.25,262.6869506835937,264.85821533203125,264.25,289.01275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563964024186,1.2458751363908505e-08,0.0010563839459791,-0.0316822156310081,0.0,0.0,0.0,-0.0109891491010785,60.0,-17.880496978759766,-0.0,-7.608751673160441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.714111328125,0.0,0.0,9.914613474393263e-05,291.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4756774902344,0.0,0.0,0.0001044055388774,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7193908691406,0.0,0.0,7.71136546973139e-05,290.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62799072265625,0.0,0.0,0.0001044056698447,291.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.67333984375,0.0,0.0,0.000495254935231,290.3316345214844,294.1499938964844,264.25,262.6869506835937,264.85821533203125,264.25,289.01275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563964024186,1.2458751363908505e-08,0.0010563839459791,-0.0316822156310081,0.0,0.0,0.0,-0.0109891491010785,60.0,-17.880496978759766,-0.0,-7.608751673160441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70184326171875,0.0,0.0,9.91522683762014e-05,291.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.466552734375,0.0,0.0,0.0001044119999278,290.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7070617675781,0.0,0.0,7.711842772550881e-05,290.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.61688232421875,0.0,0.0,0.000104412130895,291.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6615905761719,0.0,0.0,0.0004952856106683,290.3213195800781,294.1499938964844,264.25,262.69000244140625,264.84686279296875,264.25,288.9999389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387033782668e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.87353515625,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70184326171875,0.0,0.0,9.91522683762014e-05,291.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.466552734375,0.0,0.0,0.0001044119999278,290.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7070617675781,0.0,0.0,7.711842772550881e-05,290.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.61688232421875,0.0,0.0,0.000104412130895,291.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6615905761719,0.0,0.0,0.0004952856106683,290.3213195800781,294.1499938964844,264.25,262.69000244140625,264.84686279296875,264.25,288.9999389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387033782668e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.87353515625,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6896057128906,0.0,0.0,9.914756810758264e-05,291.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573669433594,0.0,0.0,0.0001044070522766,290.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6947326660156,0.0,0.0,7.711477519478649e-05,290.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6057434082031,0.0,0.0,0.0001044071832438,291.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6498718261719,0.0,0.0,0.0004952620947733,290.3109741210937,294.1499938964844,264.251953125,262.6960144042969,264.83575439453125,264.25054931640625,288.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564115364104,1.2460518838963708e-08,0.001056399079971,-0.0316868387162685,0.0,0.0,0.0,-0.0109900254756212,60.0,-17.863706588745117,-0.0,-7.608969099237586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6896057128906,0.0,0.0,9.914756810758264e-05,291.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573669433594,0.0,0.0,0.0001044070522766,290.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6947326660156,0.0,0.0,7.711477519478649e-05,290.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6057434082031,0.0,0.0,0.0001044071832438,291.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6498718261719,0.0,0.0,0.0004952620947733,290.3109741210937,294.1499938964844,264.251953125,262.6960144042969,264.83575439453125,264.25054931640625,288.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564115364104,1.2460518838963708e-08,0.001056399079971,-0.0316868387162685,0.0,0.0,0.0,-0.0109900254756212,60.0,-17.863706588745117,-0.0,-7.608969099237586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6773376464844,0.0,0.0,9.913487883750348e-05,291.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4481506347656,0.0,0.0,0.0001043936936184,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6824035644531,0.0,0.0,7.710490172030404e-05,290.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5945739746094,0.0,0.0,0.0001043938245857,291.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6381530761719,0.0,0.0,0.0004951987648382,290.3005676269531,294.1499938964844,264.25762939453125,262.706298828125,264.8249206542969,264.2525329589844,288.97430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.8504695892334,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6773376464844,0.0,0.0,9.913487883750348e-05,291.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4481506347656,0.0,0.0,0.0001043936936184,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6824035644531,0.0,0.0,7.710490172030404e-05,290.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5945739746094,0.0,0.0,0.0001043938245857,291.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6381530761719,0.0,0.0,0.0004951987648382,290.3005676269531,294.1499938964844,264.25762939453125,262.706298828125,264.8249206542969,264.2525329589844,288.97430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.8504695892334,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67120361328125,0.0,0.0,9.912517271004616e-05,291.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.44354248046875,0.0,0.0,0.000104383470898,290.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6762390136719,0.0,0.0,7.709735655225813e-05,290.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5889892578125,0.0,0.0,0.0001043835945893,291.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6322631835937,0.0,0.0,0.000495150219649,290.2953796386719,294.1499938964844,264.2618103027344,262.7129211425781,264.81964111328125,264.2545166015625,288.9678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561728850007,1.2432596285805177e-08,0.0010561604285612,-0.0316137783229351,0.0,0.0,0.0,-0.0109761841595172,60.0,-17.842117309570312,-0.0,-7.605530072396506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66510009765625,0.0,0.0,9.91140041151084e-05,291.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4389038085937,0.0,0.0,0.0001043717129505,290.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6700744628906,0.0,0.0,7.70886690588668e-05,290.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5834045410156,0.0,0.0,0.0001043718366418,291.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6264038085937,0.0,0.0,0.0004950944567099,290.2901611328125,294.1499938964844,264.2668151855469,262.7204895019531,264.814453125,264.2570495605469,288.96148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560539085417,1.2418678529968474e-08,0.0010560414521023,-0.0315773598849773,0.0,0.0,0.0,-0.0109692839905619,60.0,-17.832962036132812,-0.0,-7.603816243317851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.65283203125,0.0,0.0,9.908561332849786e-05,291.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4296264648437,0.0,0.0,0.0001043418233166,290.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.65777587890625,0.0,0.0,7.706659380346537e-05,290.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5722351074219,0.0,0.0,0.0001043419470079,291.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6146545410156,0.0,0.0,0.0004949526628479,290.2797241210937,294.1499938964844,264.2791442871094,262.73834228515625,264.804443359375,264.2643737792969,288.9486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383297942619721e-08,0.0010557388886809,-0.0314847826957702,0.0,0.0,0.0,-0.0109517443925142,60.0,-17.811723709106445,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
