time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
698880,290.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.65283203125,0.0,0.0,9.908561332849786e-05,291.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4296264648437,0.0,0.0,0.0001043418233166,290.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.65777587890625,0.0,0.0,7.706659380346537e-05,290.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5722351074219,0.0,0.0,0.0001043419470079,291.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6146545410156,0.0,0.0,0.0004949526628479,290.2797241210937,294.1499938964844,264.2791442871094,262.73834228515625,264.804443359375,264.2643737792969,288.9486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383297942619721e-08,0.0010557388886809,-0.0314847826957702,0.0,0.0,0.0,-0.0109517443925142,60.0,-17.811723709106445,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405944824219,0.0,0.0,9.905108890961856e-05,291.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4202880859375,0.0,0.0,0.0001043054580804,290.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6454772949219,0.0,0.0,7.70397309679538e-05,290.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.56103515625,0.0,0.0,0.0001043055817717,291.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029052734375,0.0,0.0,0.0004947801935486,290.2692565917969,294.1499938964844,264.29443359375,262.7594909667969,264.7947998046875,264.274169921875,288.93585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340265698185249e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.78736686706543,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405944824219,0.0,0.0,9.905108890961856e-05,291.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4202880859375,0.0,0.0,0.0001043054580804,290.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6454772949219,0.0,0.0,7.70397309679538e-05,290.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.56103515625,0.0,0.0,0.0001043055817717,291.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029052734375,0.0,0.0,0.0004947801935486,290.2692565917969,294.1499938964844,264.29443359375,262.7594909667969,264.7947998046875,264.274169921875,288.93585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340265698185249e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.78736686706543,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6283569335937,0.0,0.0,9.900990698952228e-05,291.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.41094970703125,0.0,0.0,0.000104262100649,290.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6331481933594,0.0,0.0,7.700770947849378e-05,290.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5498352050781,0.0,0.0,0.0001042622170643,291.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5911560058594,0.0,0.0,0.0004945744876749,290.2587280273437,294.1499938964844,264.3124084472656,262.7836608886719,264.7857360839844,264.287109375,288.92303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549444705247,1.2288947637273397e-08,0.0010549322469159,-0.0312379002571105,0.0,0.0,0.0,-0.0109049715101718,60.0,-17.759416580200195,-0.0,-7.587848216417117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6283569335937,0.0,0.0,9.900990698952228e-05,291.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.41094970703125,0.0,0.0,0.000104262100649,290.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6331481933594,0.0,0.0,7.700770947849378e-05,290.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5498352050781,0.0,0.0,0.0001042622170643,291.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5911560058594,0.0,0.0,0.0004945744876749,290.2587280273437,294.1499938964844,264.3124084472656,262.7836608886719,264.7857360839844,264.287109375,288.92303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549444705247,1.2288947637273397e-08,0.0010549322469159,-0.0312379002571105,0.0,0.0,0.0,-0.0109049715101718,60.0,-17.759416580200195,-0.0,-7.587848216417117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6161193847656,0.0,0.0,9.896381379803644e-05,291.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40155029296875,0.0,0.0,0.0001042135627358,290.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.620849609375,0.0,0.0,7.697185355937108e-05,290.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.53863525390625,0.0,0.0,0.0001042136791511,291.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57940673828125,0.0,0.0,0.000494344276376,290.2481994628906,294.1499938964844,264.332763671875,262.810546875,264.7771301269531,264.3023681640625,288.91021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.728994369506836,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6161193847656,0.0,0.0,9.896381379803644e-05,291.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40155029296875,0.0,0.0,0.0001042135627358,290.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.620849609375,0.0,0.0,7.697185355937108e-05,290.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.53863525390625,0.0,0.0,0.0001042136791511,291.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57940673828125,0.0,0.0,0.000494344276376,290.2481994628906,294.1499938964844,264.332763671875,262.810546875,264.7771301269531,264.3023681640625,288.91021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.728994369506836,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6100158691406,0.0,0.0,9.893858805298804e-05,291.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3968505859375,0.0,0.0,0.0001041869982145,290.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6147155761719,0.0,0.0,7.695223757764325e-05,290.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.53302001953125,0.0,0.0,0.0001041871219058,291.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.57354736328125,0.0,0.0,0.0004942182567901,290.2429504394531,294.1499938964844,264.34375,262.8249206542969,264.7731018066406,264.31109619140625,288.90380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541845113039,1.220007472824136e-08,0.0010541722876951,-0.0310053434222936,0.0,0.0,0.0,-0.0108609134331345,60.0,-17.712608337402344,-0.0,-7.576919358598388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6038818359375,0.0,0.0,9.89125546766445e-05,291.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3921203613281,0.0,0.0,0.0001041595896822,290.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.60858154296875,0.0,0.0,7.693198858760297e-05,290.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.52740478515625,0.0,0.0,0.0001041597060975,291.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.56768798828125,0.0,0.0,0.0004940882208757,290.2376403808594,294.1499938964844,264.3552551269531,262.83984375,264.7691650390625,264.3203125,288.8973999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539070935919,1.2167631346926557e-08,0.0010538949863985,-0.0309204496443271,0.0,0.0,0.0,-0.0108448304235935,60.0,-17.695737838745117,-0.0,-7.572931792765304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5916748046875,0.0,0.0,9.885690087685362e-05,291.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3826599121094,0.0,0.0,0.0001041009818436,290.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5962829589844,0.0,0.0,7.68887039157562e-05,290.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5162048339844,0.0,0.0,0.0001041010982589,291.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5559387207031,0.0,0.0,0.0004938102210871,290.2270812988281,294.1499938964844,264.3796081542969,262.8712158203125,264.7618103027344,264.34051513671875,288.8846130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533140739426,1.2098277046845853e-08,0.0010533019667491,-0.0307389628142118,0.0,0.0,0.0,-0.0108104487881064,60.0,-17.66027069091797,-0.0,-7.564410964278069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5916748046875,0.0,0.0,9.885690087685362e-05,291.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3826599121094,0.0,0.0,0.0001041009818436,290.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5962829589844,0.0,0.0,7.68887039157562e-05,290.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5162048339844,0.0,0.0,0.0001041010982589,291.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5559387207031,0.0,0.0,0.0004938102210871,290.2270812988281,294.1499938964844,264.3796081542969,262.8712158203125,264.7618103027344,264.34051513671875,288.8846130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533140739426,1.2098277046845853e-08,0.0010533019667491,-0.0307389628142118,0.0,0.0,0.0,-0.0108104487881064,60.0,-17.66027069091797,-0.0,-7.564410964278069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5794677734375,0.0,0.0,9.879798017209396e-05,291.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3731994628906,0.0,0.0,0.0001040389324771,290.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5840148925781,0.0,0.0,7.684287265874445e-05,290.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5049743652344,0.0,0.0,0.0001040390488924,291.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.544189453125,0.0,0.0,0.0004935159231536,290.2164611816406,294.1499938964844,264.4055480957031,262.90435791015625,264.7550048828125,264.3624572753906,288.8717956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.202485311324608e-08,0.0010526741389185,-0.030546823516488,0.0,0.0,0.0,-0.0107740489766001,60.0,-17.623096466064453,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5794677734375,0.0,0.0,9.879798017209396e-05,291.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3731994628906,0.0,0.0,0.0001040389324771,290.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5840148925781,0.0,0.0,7.684287265874445e-05,290.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5049743652344,0.0,0.0,0.0001040390488924,291.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.544189453125,0.0,0.0,0.0004935159231536,290.2164611816406,294.1499938964844,264.4055480957031,262.90435791015625,264.7550048828125,264.3624572753906,288.8717956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.202485311324608e-08,0.0010526741389185,-0.030546823516488,0.0,0.0,0.0,-0.0107740489766001,60.0,-17.623096466064453,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5672607421875,0.0,0.0,9.8735821666196e-05,291.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3636779785156,0.0,0.0,0.0001039734779624,290.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5717468261719,0.0,0.0,7.67945239203982e-05,290.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4937438964844,0.0,0.0,0.0001039735871017,291.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5324401855469,0.0,0.0,0.0004932053852826,290.2058410644531,294.1499938964844,264.4328308105469,262.9389953613281,264.7488098144531,264.38623046875,288.8590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947394185085614e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.584156036376953,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5672607421875,0.0,0.0,9.8735821666196e-05,291.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3636779785156,0.0,0.0,0.0001039734779624,290.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5717468261719,0.0,0.0,7.67945239203982e-05,290.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4937438964844,0.0,0.0,0.0001039735871017,291.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5324401855469,0.0,0.0,0.0004932053852826,290.2058410644531,294.1499938964844,264.4328308105469,262.9389953613281,264.7488098144531,264.38623046875,288.8590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947394185085614e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.584156036376953,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5550537109375,0.0,0.0,9.867123299045488e-05,291.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3541259765625,0.0,0.0,0.0001039054695866,290.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5594787597656,0.0,0.0,7.674429070902988e-05,290.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48248291015625,0.0,0.0,0.0001039055787259,291.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52069091796875,0.0,0.0,0.0004928827984258,290.1951904296875,294.1499938964844,264.4612121582031,262.9747619628906,264.7432556152344,264.4115295410156,288.8462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.54387664794922,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5550537109375,0.0,0.0,9.867123299045488e-05,291.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3541259765625,0.0,0.0,0.0001039054695866,290.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5594787597656,0.0,0.0,7.674429070902988e-05,290.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48248291015625,0.0,0.0,0.0001039055787259,291.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52069091796875,0.0,0.0,0.0004928827984258,290.1951904296875,294.1499938964844,264.4612121582031,262.9747619628906,264.7432556152344,264.4115295410156,288.8462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.54387664794922,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,290.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5489501953125,0.0,0.0,9.86382074188441e-05,291.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3493347167969,0.0,0.0,0.0001038706832332,290.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5533752441406,0.0,0.0,7.67185993026942e-05,290.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47686767578125,0.0,0.0,0.0001038707923726,291.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5148010253906,0.0,0.0,0.0004927178379148,290.1898498535156,294.1499938964844,264.4757080078125,262.99298095703125,264.7407531738281,264.4246826171875,288.83984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,-0.0106753492727875,60.0,-17.5233154296875,-0.0,-7.530974954761406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5428771972656,0.0,0.0,9.86048034974374e-05,291.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.34454345703125,0.0,0.0,0.0001038355112541,290.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5472412109375,0.0,0.0,7.669262413401157e-05,290.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.47125244140625,0.0,0.0,0.0001038356203935,291.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5089416503906,0.0,0.0,0.0004925509565509,290.1845092773437,294.1499938964844,264.4903564453125,263.0113830566406,264.7384338378906,264.4381408691406,288.8334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784136333403694e-08,0.0010506159160286,-0.0299168862402439,0.0,0.0,0.0,-0.0106547158211469,60.0,-17.502532958984375,-0.0,-7.52587467900412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5306701660156,0.0,0.0,9.853722440311684e-05,291.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3349609375,0.0,0.0,0.0001037643523886,290.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5350036621094,0.0,0.0,7.66400626162067e-05,290.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4599914550781,0.0,0.0,0.000103764461528,291.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4971923828125,0.0,0.0,0.0004922134103253,290.1737976074219,294.1499938964844,264.5200500488281,263.0485534667969,264.7342224121094,264.4657287597656,288.8206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965073794126,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.460527420043945,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5306701660156,0.0,0.0,9.853722440311684e-05,291.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3349609375,0.0,0.0,0.0001037643523886,290.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5350036621094,0.0,0.0,7.66400626162067e-05,290.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4599914550781,0.0,0.0,0.000103764461528,291.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4971923828125,0.0,0.0,0.0004922134103253,290.1737976074219,294.1499938964844,264.5200500488281,263.0485534667969,264.7342224121094,264.4657287597656,288.8206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965073794126,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.460527420043945,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5184936523437,0.0,0.0,9.84690195764415e-05,291.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3253173828125,0.0,0.0,0.000103692531411,290.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.52276611328125,0.0,0.0,7.65870136092417e-05,290.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44873046875,0.0,0.0,0.0001036926405504,291.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4854736328125,0.0,0.0,0.000491872720886,290.1630859375,294.1499938964844,264.54998779296875,263.0859375,264.7306213378906,264.49395751953125,288.80792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740982353687,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.418123245239258,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5184936523437,0.0,0.0,9.84690195764415e-05,291.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3253173828125,0.0,0.0,0.000103692531411,290.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.52276611328125,0.0,0.0,7.65870136092417e-05,290.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44873046875,0.0,0.0,0.0001036926405504,291.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4854736328125,0.0,0.0,0.000491872720886,290.1630859375,294.1499938964844,264.54998779296875,263.0859375,264.7306213378906,264.49395751953125,288.80792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740982353687,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.418123245239258,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50634765625,0.0,0.0,9.840090206125752e-05,291.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.315673828125,0.0,0.0,0.0001036207977449,290.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51055908203125,0.0,0.0,7.653403008589521e-05,290.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4374694824219,0.0,0.0,0.0001036208996083,291.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4737243652344,0.0,0.0,0.0004915324389003,290.15234375,294.1499938964844,264.5799560546875,263.12322998046875,264.7276916503906,264.522705078125,288.795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.153005690923692e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.0105287581682205,60.0,-17.37561798095703,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50634765625,0.0,0.0,9.840090206125752e-05,291.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.315673828125,0.0,0.0,0.0001036207977449,290.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51055908203125,0.0,0.0,7.653403008589521e-05,290.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4374694824219,0.0,0.0,0.0001036208996083,291.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4737243652344,0.0,0.0,0.0004915324389003,290.15234375,294.1499938964844,264.5799560546875,263.12322998046875,264.7276916503906,264.522705078125,288.795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.153005690923692e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.0105287581682205,60.0,-17.37561798095703,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4941711425781,0.0,0.0,9.833325748331843e-05,291.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3059997558594,0.0,0.0,0.0001035495661199,290.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4983215332031,0.0,0.0,7.648142491234466e-05,290.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4262084960937,0.0,0.0,0.0001035496752592,291.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46197509765625,0.0,0.0,0.0004911945434287,290.1415710449219,294.1499938964844,264.6096496582031,263.1600952148437,264.725341796875,264.5516662597656,288.7824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445770553564216e-08,0.0010477226460352,-0.0290313474833965,0.0,0.0,0.0,-0.0104869743809103,60.0,-17.333253860473633,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4941711425781,0.0,0.0,9.833325748331843e-05,291.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3059997558594,0.0,0.0,0.0001035495661199,290.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4983215332031,0.0,0.0,7.648142491234466e-05,290.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4262084960937,0.0,0.0,0.0001035496752592,291.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46197509765625,0.0,0.0,0.0004911945434287,290.1415710449219,294.1499938964844,264.6096496582031,263.1600952148437,264.725341796875,264.5516662597656,288.7824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445770553564216e-08,0.0010477226460352,-0.0290313474833965,0.0,0.0,0.0,-0.0104869743809103,60.0,-17.333253860473633,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.48809814453125,0.0,0.0,9.829992632148787e-05,291.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3011474609375,0.0,0.0,0.0001035144669003,290.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4922180175781,0.0,0.0,7.645549339940771e-05,290.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4205627441406,0.0,0.0,0.0001035145687637,291.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.45611572265625,0.0,0.0,0.0004910280695185,290.1361999511719,294.1499938964844,264.6242980957031,263.1782531738281,264.7243957519531,264.5661315917969,288.77606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473788715898,1.140423400158852e-08,0.0010473674628883,-0.0289226360619068,0.0,0.0,0.0,-0.0104663828387856,60.0,-17.312252044677734,-0.0,-7.479403052457202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4820251464844,0.0,0.0,9.826691530179232e-05,291.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2962646484375,0.0,0.0,0.0001034797023748,290.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4861145019531,0.0,0.0,7.642982382094488e-05,290.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4149475097656,0.0,0.0,0.0001034798042383,291.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.45025634765625,0.0,0.0,0.0004908631672151,290.1307983398437,294.1499938964844,264.6387939453125,263.1962280273437,264.7236022949219,264.58056640625,288.76971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470270644873,1.1363099794436948e-08,0.0010470156557857,-0.0288149788975715,0.0,0.0,0.0,-0.0104459905996918,60.0,-17.29139518737793,-0.0,-7.474380225858114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4698791503906,0.0,0.0,9.82024721452035e-05,291.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2865295410156,0.0,0.0,0.0001034118467941,290.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47393798828125,0.0,0.0,7.637969974894077e-05,290.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4036560058594,0.0,0.0,0.0001034119486575,291.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4385070800781,0.0,0.0,0.0004905412788502,290.1199951171875,294.1499938964844,264.6671447753906,263.2313232421875,264.722412109375,264.60919189453125,288.7569885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.12828013598687e-08,0.0010463290382176,-0.0286048147827386,0.0,0.0,0.0,-0.010406183078885,60.0,-17.25033950805664,-0.0,-7.464578999361039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4698791503906,0.0,0.0,9.82024721452035e-05,291.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2865295410156,0.0,0.0,0.0001034118467941,290.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47393798828125,0.0,0.0,7.637969974894077e-05,290.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4036560058594,0.0,0.0,0.0001034119486575,291.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4385070800781,0.0,0.0,0.0004905412788502,290.1199951171875,294.1499938964844,264.6671447753906,263.2313232421875,264.722412109375,264.60919189453125,288.7569885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.12828013598687e-08,0.0010463290382176,-0.0286048147827386,0.0,0.0,0.0,-0.010406183078885,60.0,-17.25033950805664,-0.0,-7.464578999361039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4577331542969,0.0,0.0,9.814025543164462e-05,291.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2767639160156,0.0,0.0,0.0001033463340718,290.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46173095703125,0.0,0.0,7.633131463080645e-05,290.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.39239501953125,0.0,0.0,0.0001033464359352,291.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4267883300781,0.0,0.0,0.0004902305081486,290.10919189453125,294.1499938964844,264.6944580078125,263.2650451660156,264.7217102050781,264.6373291015625,288.74432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456774616613,1.1205278482862012e-08,0.0010456661693751,-0.0284019131213426,0.0,0.0,0.0,-0.0103677520528435,60.0,-17.210254669189453,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4577331542969,0.0,0.0,9.814025543164462e-05,291.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2767639160156,0.0,0.0,0.0001033463340718,290.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46173095703125,0.0,0.0,7.633131463080645e-05,290.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.39239501953125,0.0,0.0,0.0001033464359352,291.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4267883300781,0.0,0.0,0.0004902305081486,290.10919189453125,294.1499938964844,264.6944580078125,263.2650451660156,264.7217102050781,264.6373291015625,288.74432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456774616613,1.1205278482862012e-08,0.0010456661693751,-0.0284019131213426,0.0,0.0,0.0,-0.0103677520528435,60.0,-17.210254669189453,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4455871582031,0.0,0.0,9.808142931433396e-05,291.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2669677734375,0.0,0.0,0.0001032843792927,290.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4495544433594,0.0,0.0,7.628555613337085e-05,290.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.381103515625,0.0,0.0,0.0001032844811561,291.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4150390625,0.0,0.0,0.0004899366176687,290.09832763671875,294.1499938964844,264.72039794921875,263.2970886230469,264.7215881347656,264.6645812988281,288.73162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045050448738,1.1131968236099965e-08,0.0010450393892824,-0.0282100345939397,0.0,0.0,0.0,-0.0103314090520143,60.0,-17.171710968017578,-0.0,-7.446186600645889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4455871582031,0.0,0.0,9.808142931433396e-05,291.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2669677734375,0.0,0.0,0.0001032843792927,290.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4495544433594,0.0,0.0,7.628555613337085e-05,290.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.381103515625,0.0,0.0,0.0001032844811561,291.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4150390625,0.0,0.0,0.0004899366176687,290.09832763671875,294.1499938964844,264.72039794921875,263.2970886230469,264.7215881347656,264.6645812988281,288.73162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045050448738,1.1131968236099965e-08,0.0010450393892824,-0.0282100345939397,0.0,0.0,0.0,-0.0103314090520143,60.0,-17.171710968017578,-0.0,-7.446186600645889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4334716796875,0.0,0.0,9.802587010199204e-05,291.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2571716308594,0.0,0.0,0.0001032258805935,290.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4373779296875,0.0,0.0,7.624234422110021e-05,290.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36981201171875,0.0,0.0,0.0001032259824569,291.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4033203125,0.0,0.0,0.0004896591417491,290.08746337890625,294.1499938964844,264.7447509765625,263.3271179199219,264.72186279296875,264.6909484863281,288.718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444584768265,1.1062743610068536e-08,0.0010444474173709,-0.0280288439244031,0.0,0.0,0.0,-0.0102970916777849,60.0,-17.13456916809082,-0.0,-7.437753168915151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4334716796875,0.0,0.0,9.802587010199204e-05,291.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2571716308594,0.0,0.0,0.0001032258805935,290.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4373779296875,0.0,0.0,7.624234422110021e-05,290.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36981201171875,0.0,0.0,0.0001032259824569,291.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4033203125,0.0,0.0,0.0004896591417491,290.08746337890625,294.1499938964844,264.7447509765625,263.3271179199219,264.72186279296875,264.6909484863281,288.718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444584768265,1.1062743610068536e-08,0.0010444474173709,-0.0280288439244031,0.0,0.0,0.0,-0.0102970916777849,60.0,-17.13456916809082,-0.0,-7.437753168915151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4273986816406,0.0,0.0,9.799964755075052e-05,291.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25225830078125,0.0,0.0,0.0001031982610584,290.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4312744140625,0.0,0.0,7.622194243595004e-05,290.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3641662597656,0.0,0.0,0.0001031983629218,291.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3974609375,0.0,0.0,0.0004895281163044,290.08203125,294.1499938964844,264.7562561035156,263.3412780761719,264.72216796875,264.70361328125,288.712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441789636388,1.1030062196937251e-08,0.0010441680205985,-0.0279433019459247,0.0,0.0,0.0,-0.0102808894589543,60.0,-17.1168155670166,-0.0,-7.43377341905216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4213562011719,0.0,0.0,9.797466191230342e-05,291.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.247314453125,0.0,0.0,0.0001031719584716,290.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4252014160156,0.0,0.0,7.620251562912017e-05,290.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3584899902344,0.0,0.0,0.000103172053059,291.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3915710449219,0.0,0.0,0.0004894033190794,290.0765991210937,294.1499938964844,264.7672424316406,263.35479736328125,264.7225646972656,264.7159118652344,288.7063293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439127217978,1.0998931543326762e-08,0.0010439017787575,-0.0278618186712265,0.0,0.0,0.0,-0.0102654574438929,60.0,-17.099580764770508,-0.0,-7.429983384099614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
