time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
701220,290.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4092102050781,0.0,0.0,9.792851051315664e-05,291.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2374572753906,0.0,0.0,0.0001031233550747,290.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4130249023437,0.0,0.0,7.616661605425179e-05,290.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3471984863281,0.0,0.0,0.0001031234496622,291.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3798522949219,0.0,0.0,0.0004891728167422,290.0657043457031,294.1499938964844,264.78759765625,263.3798522949219,264.7236633300781,264.73931884765625,288.6937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434208670631,1.09414184379375e-08,0.0010434099240228,-0.0277112796902656,0.0,0.0,0.0,-0.0102369450032711,60.0,-17.06684112548828,-0.0,-7.422983827609644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4092102050781,0.0,0.0,9.792851051315664e-05,291.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2374572753906,0.0,0.0,0.0001031233550747,290.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4130249023437,0.0,0.0,7.616661605425179e-05,290.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3471984863281,0.0,0.0,0.0001031234496622,291.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3798522949219,0.0,0.0,0.0004891728167422,290.0657043457031,294.1499938964844,264.78759765625,263.3798522949219,264.7236633300781,264.73931884765625,288.6937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434208670631,1.09414184379375e-08,0.0010434099240228,-0.0277112796902656,0.0,0.0,0.0,-0.0102369450032711,60.0,-17.06684112548828,-0.0,-7.422983827609644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3970947265625,0.0,0.0,9.78875541477464e-05,291.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2275695800781,0.0,0.0,0.000103080230474,290.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4008483886719,0.0,0.0,7.61347619118169e-05,290.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3358764648437,0.0,0.0,0.0001030803250614,291.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3681030273437,0.0,0.0,0.0004889682168141,290.0547790527344,294.1499938964844,264.8055419921875,263.40191650390625,264.7250671386719,264.7610168457031,288.6811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429844260215,1.089038459411995e-08,0.0010429735993966,-0.0275776982307434,0.0,0.0,0.0,-0.0102116456255316,60.0,-17.03645896911621,-0.0,-7.41677510518457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3970947265625,0.0,0.0,9.78875541477464e-05,291.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2275695800781,0.0,0.0,0.000103080230474,290.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4008483886719,0.0,0.0,7.61347619118169e-05,290.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3358764648437,0.0,0.0,0.0001030803250614,291.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3681030273437,0.0,0.0,0.0004889682168141,290.0547790527344,294.1499938964844,264.8055419921875,263.40191650390625,264.7250671386719,264.7610168457031,288.6811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429844260215,1.089038459411995e-08,0.0010429735993966,-0.0275776982307434,0.0,0.0,0.0,-0.0102116456255316,60.0,-17.03645896911621,-0.0,-7.41677510518457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.385009765625,0.0,0.0,9.785282600205392e-05,291.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2176513671875,0.0,0.0,0.000103043661511,290.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3887023925781,0.0,0.0,7.610775355715305e-05,290.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3245544433594,0.0,0.0,0.0001030437488225,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3563842773437,0.0,0.0,0.0004887947579845,290.0438537597656,294.1499938964844,264.8208312988281,263.42071533203125,264.7267761230469,264.78057861328125,288.6685485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426143417134,1.0847106324263224e-08,0.0010426035150885,-0.0274644177407026,0.0,0.0,0.0,-0.0101901907473802,60.0,-17.009050369262695,-0.0,-7.41151282568353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.385009765625,0.0,0.0,9.785282600205392e-05,291.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2176513671875,0.0,0.0,0.000103043661511,290.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3887023925781,0.0,0.0,7.610775355715305e-05,290.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3245544433594,0.0,0.0,0.0001030437488225,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3563842773437,0.0,0.0,0.0004887947579845,290.0438537597656,294.1499938964844,264.8208312988281,263.42071533203125,264.7267761230469,264.78057861328125,288.6685485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426143417134,1.0847106324263224e-08,0.0010426035150885,-0.0274644177407026,0.0,0.0,0.0,-0.0101901907473802,60.0,-17.009050369262695,-0.0,-7.41151282568353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3728942871094,0.0,0.0,9.782482811715454e-05,291.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.20770263671875,0.0,0.0,0.0001030141793307,290.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.37652587890625,0.0,0.0,7.60859766160138e-05,290.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.313232421875,0.0,0.0,0.0001030142666422,291.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3446350097656,0.0,0.0,0.0004886548849754,290.0328674316406,294.1499938964844,264.83319091796875,263.4358825683594,264.7286682128906,264.79791259765625,288.6559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423159692436,1.0812215123223725e-08,0.0010423051426187,-0.0273730885237455,0.0,0.0,0.0,-0.0101728932932019,60.0,-16.98464012145996,-0.0,-7.407270885551044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3728942871094,0.0,0.0,9.782482811715454e-05,291.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.20770263671875,0.0,0.0,0.0001030141793307,290.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.37652587890625,0.0,0.0,7.60859766160138e-05,290.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.313232421875,0.0,0.0,0.0001030142666422,291.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3446350097656,0.0,0.0,0.0004886548849754,290.0328674316406,294.1499938964844,264.83319091796875,263.4358825683594,264.7286682128906,264.79791259765625,288.6559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423159692436,1.0812215123223725e-08,0.0010423051426187,-0.0273730885237455,0.0,0.0,0.0,-0.0101728932932019,60.0,-16.98464012145996,-0.0,-7.407270885551044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3668212890625,0.0,0.0,9.781319386092946e-05,291.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20269775390625,0.0,0.0,0.0001030019266181,290.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3704528808594,0.0,0.0,7.607692532474175e-05,290.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3075561523437,0.0,0.0,0.0001030020139296,291.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3387756347656,0.0,0.0,0.0004885967937298,290.02740478515625,294.1499938964844,264.83819580078125,263.4420166015625,264.72967529296875,264.8056030273437,288.64971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421919869259,1.0797716498700538e-08,0.0010421811603009,-0.0273351352661848,0.0,0.0,0.0,-0.0101657062768936,60.0,-16.973712921142578,-0.0,-7.405508739566359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3607788085937,0.0,0.0,9.780380787560716e-05,291.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1977233886719,0.0,0.0,0.0001029920385917,290.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3643798828125,0.0,0.0,7.606962753925472e-05,290.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3018798828125,0.0,0.0,0.0001029921331792,291.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3328857421875,0.0,0.0,0.0004885498783551,290.0219116210937,294.1499938964844,264.84234619140625,263.4471130371094,264.730712890625,264.8126220703125,288.6434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420918697491,1.0786015636199409e-08,0.0010420811595395,-0.027304507791996,0.0,0.0,0.0,-0.0101599050685763,60.0,-16.96369171142578,-0.0,-7.404086943552103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3486633300781,0.0,0.0,9.77909949142486e-05,291.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1877136230469,0.0,0.0,0.0001029785489663,290.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.35223388671875,0.0,0.0,7.60596594773233e-05,290.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2905578613281,0.0,0.0,0.0001029786362778,291.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3211364746094,0.0,0.0,0.0004884859081357,290.0108947753906,294.1499938964844,264.8480529785156,263.4540710449219,264.7328186035156,264.824462890625,288.63092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419553145766,1.0770044411856361e-08,0.0010419444879516,-0.0272627025842666,0.0,0.0,0.0,-0.0101519878953695,60.0,-16.946420669555664,-0.0,-7.402146451340742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3486633300781,0.0,0.0,9.77909949142486e-05,291.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1877136230469,0.0,0.0,0.0001029785489663,290.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.35223388671875,0.0,0.0,7.60596594773233e-05,290.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2905578613281,0.0,0.0,0.0001029786362778,291.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3211364746094,0.0,0.0,0.0004884859081357,290.0108947753906,294.1499938964844,264.8480529785156,263.4540710449219,264.7328186035156,264.824462890625,288.63092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419553145766,1.0770044411856361e-08,0.0010419444879516,-0.0272627025842666,0.0,0.0,0.0,-0.0101519878953695,60.0,-16.946420669555664,-0.0,-7.402146451340742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3365478515625,0.0,0.0,9.778651292435824e-05,291.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1776733398437,0.0,0.0,0.0001029738268698,290.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3400573730469,0.0,0.0,7.60561742936261e-05,290.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2791748046875,0.0,0.0,0.0001029739141813,291.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30938720703125,0.0,0.0,0.0004884634981863,289.9998779296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7349853515625,264.8334350585937,288.6184387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419074678793,1.0764454216882768e-08,0.0010418966412544,-0.0272480677813291,0.0,0.0,0.0,-0.0101492162793874,60.0,-16.932876586914062,-0.0,-7.401467172485354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3365478515625,0.0,0.0,9.778651292435824e-05,291.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1776733398437,0.0,0.0,0.0001029738268698,290.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3400573730469,0.0,0.0,7.60561742936261e-05,290.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2791748046875,0.0,0.0,0.0001029739141813,291.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30938720703125,0.0,0.0,0.0004884634981863,289.9998779296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7349853515625,264.8334350585937,288.6184387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419074678793,1.0764454216882768e-08,0.0010418966412544,-0.0272480677813291,0.0,0.0,0.0,-0.0101492162793874,60.0,-16.932876586914062,-0.0,-7.401467172485354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3244323730469,0.0,0.0,9.778386447578669e-05,291.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1676330566406,0.0,0.0,0.000102971040178,290.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3279113769531,0.0,0.0,7.605411519762129e-05,290.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.267822265625,0.0,0.0,0.0001029711274895,291.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2976379394531,0.0,0.0,0.0004884502850472,289.98883056640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7370910644531,264.83941650390625,288.60595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418791789561,1.0761148416804645e-08,0.0010418684687465,-0.0272394157946109,0.0,0.0,0.0,-0.0101475771516561,60.0,-16.922529220581055,-0.0,-7.401065005296914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3244323730469,0.0,0.0,9.778386447578669e-05,291.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1676330566406,0.0,0.0,0.000102971040178,290.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3279113769531,0.0,0.0,7.605411519762129e-05,290.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.267822265625,0.0,0.0,0.0001029711274895,291.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2976379394531,0.0,0.0,0.0004884502850472,289.98883056640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7370910644531,264.83941650390625,288.60595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418791789561,1.0761148416804645e-08,0.0010418684687465,-0.0272394157946109,0.0,0.0,0.0,-0.0101475771516561,60.0,-16.922529220581055,-0.0,-7.401065005296914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3123474121094,0.0,0.0,9.777746890904382e-05,291.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.15753173828125,0.0,0.0,0.0001029643099172,290.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3157653808594,0.0,0.0,7.60491457185708e-05,290.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2564392089844,0.0,0.0,0.0001029643972287,291.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2858581542969,0.0,0.0,0.0004884183872491,289.9777526855469,294.1499938964844,264.8500061035156,263.4564819335937,264.7391662597656,264.8431701660156,288.5934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418110759928,1.0753177903666256e-08,0.0010418002493679,-0.0272185504436492,0.0,0.0,0.0,-0.0101436264812946,60.0,-16.91265869140625,-0.0,-7.40009724609081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3123474121094,0.0,0.0,9.777746890904382e-05,291.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.15753173828125,0.0,0.0,0.0001029643099172,290.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3157653808594,0.0,0.0,7.60491457185708e-05,290.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2564392089844,0.0,0.0,0.0001029643972287,291.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2858581542969,0.0,0.0,0.0004884183872491,289.9777526855469,294.1499938964844,264.8500061035156,263.4564819335937,264.7391662597656,264.8431701660156,288.5934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418110759928,1.0753177903666256e-08,0.0010418002493679,-0.0272185504436492,0.0,0.0,0.0,-0.0101436264812946,60.0,-16.91265869140625,-0.0,-7.40009724609081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3062744140625,0.0,0.0,9.777276864042506e-05,291.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1524963378906,0.0,0.0,0.0001029593622661,290.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3096618652344,0.0,0.0,7.604548591189086e-05,290.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.250732421875,0.0,0.0,0.0001029594495776,291.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.27996826171875,0.0,0.0,0.0004883949295617,289.97222900390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7402038574219,264.844482421875,288.5872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417609009891,1.0747320366988332e-08,0.0010417501907795,-0.0272032190114259,0.0,0.0,0.0,-0.0101407226175069,60.0,-16.907556533813477,-0.0,-7.399385282269577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3002319335937,0.0,0.0,9.776732622412963e-05,291.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1474304199219,0.0,0.0,0.0001029536288115,290.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3035888671875,0.0,0.0,7.604125130455941e-05,290.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2450561523437,0.0,0.0,0.000102953716123,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2740783691406,0.0,0.0,0.0004883676883764,289.9666748046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7412109375,264.8455505371094,288.5810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417029261589,1.0740529354791306e-08,0.0010416920995339,-0.0271854437887668,0.0,0.0,0.0,-0.0101373558863997,60.0,-16.902328491210938,-0.0,-7.39856034215336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2881164550781,0.0,0.0,9.775440412340686e-05,291.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1372985839844,0.0,0.0,0.0001029400227707,290.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2914428710937,0.0,0.0,7.603120320709422e-05,290.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.233642578125,0.0,0.0,0.0001029401028063,291.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2622985839844,0.0,0.0,0.0004883031360805,289.95556640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7431945800781,264.8471069335937,288.5686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415650904178,1.0724421350971625e-08,0.0010415543802082,-0.0271432790905237,0.0,0.0,0.0,-0.0101293707266449,60.0,-16.891515731811523,-0.0,-7.396604218001812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2881164550781,0.0,0.0,9.775440412340686e-05,291.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1372985839844,0.0,0.0,0.0001029400227707,290.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2914428710937,0.0,0.0,7.603120320709422e-05,290.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.233642578125,0.0,0.0,0.0001029401028063,291.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2622985839844,0.0,0.0,0.0004883031360805,289.95556640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7431945800781,264.8471069335937,288.5686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415650904178,1.0724421350971625e-08,0.0010415543802082,-0.0271432790905237,0.0,0.0,0.0,-0.0101293707266449,60.0,-16.891515731811523,-0.0,-7.396604218001812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2760009765625,0.0,0.0,9.773969213711098e-05,291.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12713623046875,0.0,0.0,0.000102924532257,290.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.279296875,0.0,0.0,7.601975812576711e-05,290.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.22222900390625,0.0,0.0,0.0001029246122925,291.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2505187988281,0.0,0.0,0.0004882296489086,289.9444274902344,294.1499938964844,264.8500061035156,263.4564819335937,264.74517822265625,264.8481140136719,288.55621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414083953946,1.0706085795675337e-08,0.001041397685185,-0.0270952824503183,0.0,0.0,0.0,-0.0101202810183167,60.0,-16.880327224731445,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2760009765625,0.0,0.0,9.773969213711098e-05,291.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12713623046875,0.0,0.0,0.000102924532257,290.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.279296875,0.0,0.0,7.601975812576711e-05,290.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.22222900390625,0.0,0.0,0.0001029246122925,291.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2505187988281,0.0,0.0,0.0004882296489086,289.9444274902344,294.1499938964844,264.8500061035156,263.4564819335937,264.74517822265625,264.8481140136719,288.55621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414083953946,1.0706085795675337e-08,0.001041397685185,-0.0270952824503183,0.0,0.0,0.0,-0.0101202810183167,60.0,-16.880327224731445,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2638854980469,0.0,0.0,9.772413613973184e-05,290.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.116943359375,0.0,0.0,0.0001029081540764,290.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2671203613281,0.0,0.0,7.600765820825472e-05,290.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2108154296875,0.0,0.0,0.0001029082341119,291.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2387390136719,0.0,0.0,0.0004881519707851,289.93328857421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7471008300781,264.8487548828125,288.5438537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.0686698637130121e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.868919372558594,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2638854980469,0.0,0.0,9.772413613973184e-05,290.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.116943359375,0.0,0.0,0.0001029081540764,290.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2671203613281,0.0,0.0,7.600765820825472e-05,290.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2108154296875,0.0,0.0,0.0001029082341119,291.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2387390136719,0.0,0.0,0.0004881519707851,289.93328857421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7471008300781,264.8487548828125,288.5438537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.0686698637130121e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.868919372558594,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25177001953125,0.0,0.0,9.770875476533548e-05,290.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1067199707031,0.0,0.0,0.0001028919505188,290.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2549743652344,0.0,0.0,7.599569653393701e-05,290.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1993713378906,0.0,0.0,0.0001028920305543,291.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2269592285156,0.0,0.0,0.0004880751366727,289.922119140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7489929199219,264.84918212890625,288.5314636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667525529584054e-08,0.0010410678805783,-0.0269943457096815,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.857463836669922,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25177001953125,0.0,0.0,9.770875476533548e-05,290.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1067199707031,0.0,0.0,0.0001028919505188,290.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2549743652344,0.0,0.0,7.599569653393701e-05,290.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1993713378906,0.0,0.0,0.0001028920305543,291.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2269592285156,0.0,0.0,0.0004880751366727,289.922119140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7489929199219,264.84918212890625,288.5314636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667525529584054e-08,0.0010410678805783,-0.0269943457096815,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.857463836669922,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2456970214844,0.0,0.0,9.770135511644185e-05,290.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1015930175781,0.0,0.0,0.0001028841652441,290.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2489013671875,0.0,0.0,7.598994125146419e-05,290.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.19366455078125,0.0,0.0,0.0001028842452797,291.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2210693359375,0.0,0.0,0.0004880382039118,289.9165344238281,294.1499938964844,264.8500061035156,263.4564819335937,264.7499084472656,264.8493347167969,288.5252990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040999777615,1.0658309790301246e-08,0.0010409890674054,-0.0269702225923538,0.0,0.0,0.0,-0.0100965956225991,60.0,-16.851762771606445,-0.0,-7.388576506173197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2396545410156,0.0,0.0,9.769447206053884e-05,290.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0964660644531,0.0,0.0,0.0001028769183903,290.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2428283691406,0.0,0.0,7.598459342261776e-05,290.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1879577636719,0.0,0.0,0.0001028769984259,291.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21514892578125,0.0,0.0,0.0004880038031842,289.91094970703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7508239746094,264.8494567871094,288.5191345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409264359623,1.0649732651302202e-08,0.0010409157257527,-0.0269477702677249,0.0,0.0,0.0,-0.010092344135046,60.0,-16.84611701965332,-0.0,-7.38753485052257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2275390625,0.0,0.0,9.768253221409395e-05,290.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0862121582031,0.0,0.0,0.0001028643455356,290.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.23065185546875,0.0,0.0,7.597530202474445e-05,290.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.176513671875,0.0,0.0,0.0001028644255711,291.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.203369140625,0.0,0.0,0.0004879441694356,289.89971923828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7526550292969,264.8496398925781,288.5068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634846780988028e-08,0.0010407884838059,-0.026908803731203,0.0,0.0,0.0,-0.0100849643349647,60.0,-16.83509063720703,-0.0,-7.385727940345532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2275390625,0.0,0.0,9.768253221409395e-05,290.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0862121582031,0.0,0.0,0.0001028643455356,290.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.23065185546875,0.0,0.0,7.597530202474445e-05,290.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.176513671875,0.0,0.0,0.0001028644255711,291.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.203369140625,0.0,0.0,0.0004879441694356,289.89971923828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7526550292969,264.8496398925781,288.5068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634846780988028e-08,0.0010407884838059,-0.026908803731203,0.0,0.0,0.0,-0.0100849643349647,60.0,-16.83509063720703,-0.0,-7.385727940345532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2154235839844,0.0,0.0,9.767334267962724e-05,290.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0758972167969,0.0,0.0,0.000102854668512,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.218505859375,0.0,0.0,7.596815703436732e-05,290.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1650390625,0.0,0.0,0.0001028547485475,291.546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1915588378906,0.0,0.0,0.000487898272695,289.8885192871094,294.1499938964844,264.8500061035156,263.4564819335937,264.75445556640625,264.8497619628906,288.4944763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623392832087576e-08,0.0010406904621049,-0.026878822594881,0.0,0.0,0.0,-0.0100792860612273,60.0,-16.824447631835938,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2154235839844,0.0,0.0,9.767334267962724e-05,290.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0758972167969,0.0,0.0,0.000102854668512,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.218505859375,0.0,0.0,7.596815703436732e-05,290.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1650390625,0.0,0.0,0.0001028547485475,291.546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1915588378906,0.0,0.0,0.000487898272695,289.8885192871094,294.1499938964844,264.8500061035156,263.4564819335937,264.75445556640625,264.8497619628906,288.4944763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623392832087576e-08,0.0010406904621049,-0.026878822594881,0.0,0.0,0.0,-0.0100792860612273,60.0,-16.824447631835938,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.20330810546875,0.0,0.0,9.766800940269604e-05,290.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0655822753906,0.0,0.0,0.0001028490514727,290.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.20635986328125,0.0,0.0,7.596400973852724e-05,290.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.153564453125,0.0,0.0,0.0001028491315082,291.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17974853515625,0.0,0.0,0.0004878716426901,289.8772888183594,294.1499938964844,264.8500061035156,263.4564819335937,264.7561950683594,264.849853515625,288.482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674126390244e-08,0.0010406336514279,-0.026861410588026,0.0,0.0,0.0,-0.0100759882479906,60.0,-16.814443588256836,-0.0,-7.383530942206562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.20330810546875,0.0,0.0,9.766800940269604e-05,290.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0655822753906,0.0,0.0,0.0001028490514727,290.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.20635986328125,0.0,0.0,7.596400973852724e-05,290.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.153564453125,0.0,0.0,0.0001028491315082,291.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17974853515625,0.0,0.0,0.0004878716426901,289.8772888183594,294.1499938964844,264.8500061035156,263.4564819335937,264.7561950683594,264.849853515625,288.482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674126390244e-08,0.0010406336514279,-0.026861410588026,0.0,0.0,0.0,-0.0100759882479906,60.0,-16.814443588256836,-0.0,-7.383530942206562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1911926269531,0.0,0.0,9.766709263203666e-05,290.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0552673339844,0.0,0.0,0.0001028480910463,290.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1941833496094,0.0,0.0,7.596329669468105e-05,290.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14208984375,0.0,0.0,0.0001028481638059,291.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1679382324219,0.0,0.0,0.0004878670733887,289.86602783203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7579040527344,264.84991455078125,288.4698791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406344663351,1.0615594625562608e-08,0.0010406237561255,-0.0268584098666906,0.0,0.0,0.0,-0.01007542014122,60.0,-16.805137634277344,-0.0,-7.383391675830353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1911926269531,0.0,0.0,9.766709263203666e-05,290.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0552673339844,0.0,0.0,0.0001028480910463,290.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1941833496094,0.0,0.0,7.596329669468105e-05,290.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14208984375,0.0,0.0,0.0001028481638059,291.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1679382324219,0.0,0.0,0.0004878670733887,289.86602783203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7579040527344,264.84991455078125,288.4698791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406344663351,1.0615594625562608e-08,0.0010406237561255,-0.0268584098666906,0.0,0.0,0.0,-0.01007542014122,60.0,-16.805137634277344,-0.0,-7.383391675830353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.18511962890625,0.0,0.0,9.76683440967463e-05,290.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0500793457031,0.0,0.0,0.0001028494007186,290.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1881103515625,0.0,0.0,7.596426439704373e-05,290.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1363525390625,0.0,0.0,0.0001028494807542,291.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1620483398437,0.0,0.0,0.0004878733016084,289.8603820800781,294.1499938964844,264.8500061035156,263.4564819335937,264.7587585449219,264.84991455078125,288.4637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406476212665,1.0617144496904984e-08,0.0010406370274722,-0.0268624648451805,0.0,0.0,0.0,-0.0100761884823441,60.0,-16.80077362060547,-0.0,-7.38357996965533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
