time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
703560,290.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1790771484375,0.0,0.0,9.76709634414874e-05,290.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0448913574219,0.0,0.0,0.0001028521655825,290.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1820373535156,0.0,0.0,7.59663016651757e-05,290.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.130615234375,0.0,0.0,0.0001028522383421,291.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1561279296875,0.0,0.0,0.0004878863983321,289.854736328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7596130371094,264.8499450683594,288.4576110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406755609437,1.0620408552597382e-08,0.0010406649671494,-0.02687100879848,0.0,0.0,0.0,-0.0100778061896562,60.0,-16.7966251373291,-0.0,-7.383975741959149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1669616699219,0.0,0.0,9.76805094978772e-05,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.03448486328125,0.0,0.0,0.000102862220956,290.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1698913574219,0.0,0.0,7.597373041789979e-05,290.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1191101074219,0.0,0.0,0.0001028622937155,291.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.144287109375,0.0,0.0,0.0004879340995103,289.84344482421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7612609863281,264.8499450683594,288.4453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407771915197,1.0632298597101908e-08,0.0010407665977254,-0.0269021335989236,0.0,0.0,0.0,-0.0100837005302309,60.0,-16.789051055908203,-0.0,-7.385418854255479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1669616699219,0.0,0.0,9.76805094978772e-05,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.03448486328125,0.0,0.0,0.000102862220956,290.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1698913574219,0.0,0.0,7.597373041789979e-05,290.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1191101074219,0.0,0.0,0.0001028622937155,291.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.144287109375,0.0,0.0,0.0004879340995103,289.84344482421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7612609863281,264.8499450683594,288.4453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407771915197,1.0632298597101908e-08,0.0010407665977254,-0.0269021335989236,0.0,0.0,0.0,-0.0100837005302309,60.0,-16.789051055908203,-0.0,-7.385418854255479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1548156738281,0.0,0.0,9.769482130650432e-05,290.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0240783691406,0.0,0.0,0.0001028772894642,290.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.15771484375,0.0,0.0,7.598486263304949e-05,290.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.10760498046875,0.0,0.0,0.0001028773622238,291.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324768066406,0.0,0.0,0.0004880055785179,289.8321228027344,294.1499938964844,264.8500061035156,263.4564819335937,264.76287841796875,264.8499755859375,288.43310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409296955913,1.065012078527161e-08,0.0010409189853817,-0.0269487872719764,0.0,0.0,0.0,-0.0100925359874963,60.0,-16.782291412353516,-0.0,-7.387582456885866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1548156738281,0.0,0.0,9.769482130650432e-05,290.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0240783691406,0.0,0.0,0.0001028772894642,290.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.15771484375,0.0,0.0,7.598486263304949e-05,290.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.10760498046875,0.0,0.0,0.0001028773622238,291.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324768066406,0.0,0.0,0.0004880055785179,289.8321228027344,294.1499938964844,264.8500061035156,263.4564819335937,264.76287841796875,264.8499755859375,288.43310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409296955913,1.065012078527161e-08,0.0010409189853817,-0.0269487872719764,0.0,0.0,0.0,-0.0100925359874963,60.0,-16.782291412353516,-0.0,-7.387582456885866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1427001953125,0.0,0.0,9.771504119271412e-05,290.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0136413574219,0.0,0.0,0.0001028985861921,290.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1455383300781,0.0,0.0,7.600058597745374e-05,290.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0960998535156,0.0,0.0,0.0001028986516757,291.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1206359863281,0.0,0.0,0.0004881065688095,289.82080078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7644958496094,264.8499755859375,288.4208679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411450639367,1.0675310413432726e-08,0.0010411343537271,-0.0270147249102592,0.0,0.0,0.0,-0.0101050231605768,60.0,-16.77649688720703,-0.0,-7.390639922277843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1427001953125,0.0,0.0,9.771504119271412e-05,290.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0136413574219,0.0,0.0,0.0001028985861921,290.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1455383300781,0.0,0.0,7.600058597745374e-05,290.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0960998535156,0.0,0.0,0.0001028986516757,291.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1206359863281,0.0,0.0,0.0004881065688095,289.82080078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7644958496094,264.8499755859375,288.4208679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411450639367,1.0675310413432726e-08,0.0010411343537271,-0.0270147249102592,0.0,0.0,0.0,-0.0101050231605768,60.0,-16.77649688720703,-0.0,-7.390639922277843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.13055419921875,0.0,0.0,9.774023055797444e-05,290.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.003173828125,0.0,0.0,0.0001029251143336,290.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1333923339844,0.0,0.0,7.602018013130873e-05,290.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0845642089844,0.0,0.0,0.0001029251798172,291.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1087646484375,0.0,0.0,0.0004882324137724,289.8094482421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7660522460937,264.8499755859375,288.4086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414134012535,1.0706690645179153e-08,0.0010414026910439,-0.0270968656986951,0.0,0.0,0.0,-0.0101205799728631,60.0,-16.771669387817383,-0.0,-7.394450562969723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.13055419921875,0.0,0.0,9.774023055797444e-05,290.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.003173828125,0.0,0.0,0.0001029251143336,290.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1333923339844,0.0,0.0,7.602018013130873e-05,290.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0845642089844,0.0,0.0,0.0001029251798172,291.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1087646484375,0.0,0.0,0.0004882324137724,289.8094482421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7660522460937,264.8499755859375,288.4086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414134012535,1.0706690645179153e-08,0.0010414026910439,-0.0270968656986951,0.0,0.0,0.0,-0.0101205799728631,60.0,-16.771669387817383,-0.0,-7.394450562969723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.12451171875,0.0,0.0,9.775450598681346e-05,290.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9979248046875,0.0,0.0,0.000102940146462,290.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1272888183594,0.0,0.0,7.603128324262798e-05,290.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.07879638671875,0.0,0.0,0.0001029402192216,291.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.10284423828125,0.0,0.0,0.0004883037181571,289.80377197265625,294.1499938964844,264.8500061035156,263.4564819335937,264.766845703125,264.8499755859375,288.4025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415654396638,1.0724476418033646e-08,0.0010415547294542,-0.0271434225142002,0.0,0.0,0.0,-0.010129396803677,60.0,-16.76954460144043,-0.0,-7.396610612886435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1184387207031,0.0,0.0,9.77702729869634e-05,290.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99267578125,0.0,0.0,0.0001029567429213,290.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1212158203125,0.0,0.0,7.604354323120788e-05,290.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.072998046875,0.0,0.0,0.0001029568156809,291.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.096923828125,0.0,0.0,0.0004883824731223,289.7980651855469,294.1499938964844,264.8500061035156,263.4564819335937,264.7676086425781,264.8500061035156,288.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417334269732,1.0744110490179535e-08,0.0010417226003482,-0.0271948184818029,0.0,0.0,0.0,-0.0101391309872269,60.0,-16.767667770385742,-0.0,-7.398995194307646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1062927246094,0.0,0.0,9.780489926924928e-05,290.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9821472167969,0.0,0.0,0.0001029932100209,290.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1090393066406,0.0,0.0,7.607047882629558e-05,290.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0614624023437,0.0,0.0,0.0001029932755045,291.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0850524902344,0.0,0.0,0.0004885554662905,289.78668212890625,294.1499938964844,264.8500061035156,263.4564819335937,264.76910400390625,264.8500061035156,288.3842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787251092381211e-08,0.0010420915205031,-0.0273077432066202,0.0,0.0,0.0,-0.0101605169475078,60.0,-16.764461517333984,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1062927246094,0.0,0.0,9.780489926924928e-05,290.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9821472167969,0.0,0.0,0.0001029932100209,290.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1090393066406,0.0,0.0,7.607047882629558e-05,290.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0614624023437,0.0,0.0,0.0001029932755045,291.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0850524902344,0.0,0.0,0.0004885554662905,289.78668212890625,294.1499938964844,264.8500061035156,263.4564819335937,264.76910400390625,264.8500061035156,288.3842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787251092381211e-08,0.0010420915205031,-0.0273077432066202,0.0,0.0,0.0,-0.0101605169475078,60.0,-16.764461517333984,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0941162109375,0.0,0.0,9.784319991013037e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9715881347656,0.0,0.0,0.0001030335479299,290.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0968322753906,0.0,0.0,7.610026659676805e-05,290.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0498962402344,0.0,0.0,0.0001030336134135,291.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0731811523437,0.0,0.0,0.0004887467948719,289.7752685546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7705993652344,264.8500061035156,288.3720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834971142514861e-08,0.0010424995562061,-0.0274326521903276,0.0,0.0,0.0,-0.0101841734722256,60.0,-16.761972427368164,-0.0,-7.410037028421358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0941162109375,0.0,0.0,9.784319991013037e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9715881347656,0.0,0.0,0.0001030335479299,290.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0968322753906,0.0,0.0,7.610026659676805e-05,290.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0498962402344,0.0,0.0,0.0001030336134135,291.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0731811523437,0.0,0.0,0.0004887467948719,289.7752685546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7705993652344,264.8500061035156,288.3720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834971142514861e-08,0.0010424995562061,-0.0274326521903276,0.0,0.0,0.0,-0.0101841734722256,60.0,-16.761972427368164,-0.0,-7.410037028421358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0819702148437,0.0,0.0,9.788458555703984e-05,290.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9610290527344,0.0,0.0,0.0001030771236401,290.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.08465576171875,0.0,0.0,7.61324554332532e-05,290.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0382995605469,0.0,0.0,0.0001030771963996,291.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.061279296875,0.0,0.0,0.0004889534902758,289.7638244628906,294.1499938964844,264.8500061035156,263.4564819335937,264.7720642089844,264.8500061035156,288.3598937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886526347064772e-08,0.0010429403046146,-0.0275676008313894,0.0,0.0,0.0,-0.0102097317576408,60.0,-16.76009178161621,-0.0,-7.416306146978968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0819702148437,0.0,0.0,9.788458555703984e-05,290.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9610290527344,0.0,0.0,0.0001030771236401,290.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.08465576171875,0.0,0.0,7.61324554332532e-05,290.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0382995605469,0.0,0.0,0.0001030771963996,291.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.061279296875,0.0,0.0,0.0004889534902758,289.7638244628906,294.1499938964844,264.8500061035156,263.4564819335937,264.7720642089844,264.8500061035156,288.3598937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886526347064772e-08,0.0010429403046146,-0.0275676008313894,0.0,0.0,0.0,-0.0102097317576408,60.0,-16.76009178161621,-0.0,-7.416306146978968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704580,290.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697937011719,0.0,0.0,9.792800119612366e-05,290.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9504089355469,0.0,0.0,0.0001031228457577,290.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07244873046875,0.0,0.0,7.616622315254062e-05,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0267028808594,0.0,0.0,0.0001031229112413,291.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04937744140625,0.0,0.0,0.0004891703720204,289.7523803710937,294.1499938964844,264.8500061035156,263.4564819335937,264.7734680175781,264.8500061035156,288.34771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940615524646093e-08,0.0010434028226882,-0.0277091804891824,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.758630752563477,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697937011719,0.0,0.0,9.792800119612366e-05,290.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9504089355469,0.0,0.0,0.0001031228457577,290.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07244873046875,0.0,0.0,7.616622315254062e-05,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0267028808594,0.0,0.0,0.0001031229112413,291.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04937744140625,0.0,0.0,0.0004891703720204,289.7523803710937,294.1499938964844,264.8500061035156,263.4564819335937,264.7734680175781,264.8500061035156,288.34771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940615524646093e-08,0.0010434028226882,-0.0277091804891824,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.758630752563477,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.063720703125,0.0,0.0,9.795021469471976e-05,290.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9450988769531,0.0,0.0,0.0001031462379614,290.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0663452148437,0.0,0.0,7.618350355187431e-05,290.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0208740234375,0.0,0.0,0.0001031463034451,291.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0434265136719,0.0,0.0,0.0004892813740298,289.74664306640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7742004394531,264.8500061035156,288.3416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436504380777,1.0968290276025527e-08,0.0010436394950374,-0.0277816168963909,0.0,0.0,0.0,-0.0102502657100558,60.0,-16.758026123046875,-0.0,-7.42625374527961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,290.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0576477050781,0.0,0.0,9.797247912501916e-05,290.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9397888183594,0.0,0.0,0.0001031696810969,290.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.06024169921875,0.0,0.0,7.620082033099607e-05,290.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0150756835937,0.0,0.0,0.0001031697465805,291.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0374755859375,0.0,0.0,0.0004893925506621,289.7408752441406,294.1499938964844,264.8500061035156,263.4564819335937,264.7748718261719,264.8500061035156,288.3355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438876925036,1.0996025423537505e-08,0.001043876633048,-0.0278542134910821,0.0,0.0,0.0,-0.0102640148252248,60.0,-16.75745391845703,-0.0,-7.429629533817207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0454406738281,0.0,0.0,9.801670967135578e-05,290.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9291381835937,0.0,0.0,0.0001032162617775,290.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04803466796875,0.0,0.0,7.623522105859593e-05,290.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0034484863281,0.0,0.0,0.0001032163272611,291.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0255432128906,0.0,0.0,0.0004896135069429,289.7294006347656,294.1499938964844,264.8500061035156,263.4564819335937,264.7762756347656,264.8500061035156,288.32342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051127124517281e-08,0.0010443477658554,-0.0279984399676322,0.0,0.0,0.0,-0.0102913314476609,60.0,-16.756317138671875,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0454406738281,0.0,0.0,9.801670967135578e-05,290.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9291381835937,0.0,0.0,0.0001032162617775,290.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04803466796875,0.0,0.0,7.623522105859593e-05,290.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0034484863281,0.0,0.0,0.0001032163272611,291.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0255432128906,0.0,0.0,0.0004896135069429,289.7294006347656,294.1499938964844,264.8500061035156,263.4564819335937,264.7762756347656,264.8500061035156,288.32342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051127124517281e-08,0.0010443477658554,-0.0279984399676322,0.0,0.0,0.0,-0.0102913314476609,60.0,-16.756317138671875,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.03326416015625,0.0,0.0,9.805963054532184e-05,290.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.91845703125,0.0,0.0,0.0001032614600262,290.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0357971191406,0.0,0.0,7.62686031521298e-05,290.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9917907714844,0.0,0.0,0.0001032615255098,291.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0136413574219,0.0,0.0,0.0004898278857581,289.7178649902344,294.1499938964844,264.8500061035156,263.4564819335937,264.7776184082031,264.8500061035156,288.311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384009867906,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.75506591796875,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.03326416015625,0.0,0.0,9.805963054532184e-05,290.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.91845703125,0.0,0.0,0.0001032614600262,290.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0357971191406,0.0,0.0,7.62686031521298e-05,290.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9917907714844,0.0,0.0,0.0001032615255098,291.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0136413574219,0.0,0.0,0.0004898278857581,289.7178649902344,294.1499938964844,264.8500061035156,263.4564819335937,264.7776184082031,264.8500061035156,288.311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384009867906,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.75506591796875,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0210876464844,0.0,0.0,9.809995390241966e-05,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9077453613281,0.0,0.0,0.0001033039225148,290.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0235900878906,0.0,0.0,7.629996980540454e-05,290.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9801330566406,0.0,0.0,0.0001033039879985,291.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0016784667969,0.0,0.0,0.0004900293424725,289.7063293457031,294.1499938964844,264.8500061035156,263.4564819335937,264.7789306640625,264.8500061035156,288.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.1154839718585665e-08,0.0010452346177771,-0.0282698981463909,0.0,0.0,0.0,-0.0103427460417151,60.0,-16.75349235534668,-0.0,-7.448974059798277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0210876464844,0.0,0.0,9.809995390241966e-05,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9077453613281,0.0,0.0,0.0001033039225148,290.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0235900878906,0.0,0.0,7.629996980540454e-05,290.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9801330566406,0.0,0.0,0.0001033039879985,291.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0016784667969,0.0,0.0,0.0004900293424725,289.7063293457031,294.1499938964844,264.8500061035156,263.4564819335937,264.7789306640625,264.8500061035156,288.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.1154839718585665e-08,0.0010452346177771,-0.0282698981463909,0.0,0.0,0.0,-0.0103427460417151,60.0,-16.75349235534668,-0.0,-7.448974059798277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0088806152344,0.0,0.0,9.81363409664482e-05,290.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8970031738281,0.0,0.0,0.0001033422377076,290.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0113525390625,0.0,0.0,7.63282660045661e-05,290.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9684753417969,0.0,0.0,0.0001033423031913,291.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98974609375,0.0,0.0,0.0004902111249975,289.6947631835937,294.1499938964844,264.8500061035156,263.4564819335937,264.7802429199219,264.8500061035156,288.2870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456334566697,1.120016790423506e-08,0.0010456221643835,-0.0283885356038808,0.0,0.0,0.0,-0.0103652169927954,60.0,-16.75136947631836,-0.0,-7.454499950654282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0088806152344,0.0,0.0,9.81363409664482e-05,290.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8970031738281,0.0,0.0,0.0001033422377076,290.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0113525390625,0.0,0.0,7.63282660045661e-05,290.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9684753417969,0.0,0.0,0.0001033423031913,291.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98974609375,0.0,0.0,0.0004902111249975,289.6947631835937,294.1499938964844,264.8500061035156,263.4564819335937,264.7802429199219,264.8500061035156,288.2870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456334566697,1.120016790423506e-08,0.0010456221643835,-0.0283885356038808,0.0,0.0,0.0,-0.0103652169927954,60.0,-16.75136947631836,-0.0,-7.454499950654282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0027770996094,0.0,0.0,9.815295925363898e-05,290.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8916320800781,0.0,0.0,0.0001033597436617,290.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0052185058594,0.0,0.0,7.634118810528889e-05,290.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.962646484375,0.0,0.0,0.0001033598018693,291.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9837646484375,0.0,0.0,0.000490294129122,289.6889953613281,294.1499938964844,264.8500061035156,263.4564819335937,264.7808837890625,264.8500061035156,288.28094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458104079589,1.1220871343198269e-08,0.001045799232088,-0.0284427236765623,0.0,0.0,0.0,-0.0103754801675677,60.0,-16.750076293945312,-0.0,-7.457024508994436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9966735839844,0.0,0.0,9.81677367235534e-05,290.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8862609863281,0.0,0.0,0.000103375299659,290.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9991149902344,0.0,0.0,7.63526841183193e-05,290.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.956787109375,0.0,0.0,0.0001033753651427,291.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.977783203125,0.0,0.0,0.000490367936436,289.6831970214844,294.1499938964844,264.8500061035156,263.4564819335937,264.7815246582031,264.8500061035156,288.27490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459679178893,1.1239277952768134e-08,0.0010459566256031,-0.0284909009933471,0.0,0.0,0.0,-0.0103846052661538,60.0,-16.748519897460938,-0.0,-7.459269824039438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9844665527344,0.0,0.0,9.819259867072104e-05,290.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8754577636719,0.0,0.0,0.0001034014858305,290.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.98687744140625,0.0,0.0,7.63720236136578e-05,290.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9450988769531,0.0,0.0,0.0001034015440382,291.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9658203125,0.0,0.0,0.0004904921515844,289.671630859375,294.1499938964844,264.8500061035156,263.4564819335937,264.7828063964844,264.8500061035156,288.2627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462328791618,1.1270254951512015e-08,0.0010462215868756,-0.0285719763487577,0.0,0.0,0.0,-0.0103999618440866,60.0,-16.744688034057617,-0.0,-7.46304849030821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9844665527344,0.0,0.0,9.819259867072104e-05,290.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8754577636719,0.0,0.0,0.0001034014858305,290.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.98687744140625,0.0,0.0,7.63720236136578e-05,290.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9450988769531,0.0,0.0,0.0001034015440382,291.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9658203125,0.0,0.0,0.0004904921515844,289.671630859375,294.1499938964844,264.8500061035156,263.4564819335937,264.7828063964844,264.8500061035156,288.2627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462328791618,1.1270254951512015e-08,0.0010462215868756,-0.0285719763487577,0.0,0.0,0.0,-0.0103999618440866,60.0,-16.744688034057617,-0.0,-7.46304849030821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9722595214844,0.0,0.0,9.82096025836654e-05,290.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8646850585937,0.0,0.0,0.0001034193919622,290.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9746398925781,0.0,0.0,7.638524402864277e-05,290.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.93341064453125,0.0,0.0,0.0001034194501698,291.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.953857421875,0.0,0.0,0.0004905770765617,289.6600341796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7840270996094,264.8500061035156,288.25067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464140214025,1.1291431789572924e-08,0.0010464027291163,-0.0286274049431085,0.0,0.0,0.0,-0.0104104606434702,60.0,-16.73969078063965,-0.0,-7.46563273423817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9722595214844,0.0,0.0,9.82096025836654e-05,290.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8646850585937,0.0,0.0,0.0001034193919622,290.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9746398925781,0.0,0.0,7.638524402864277e-05,290.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.93341064453125,0.0,0.0,0.0001034194501698,291.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.953857421875,0.0,0.0,0.0004905770765617,289.6600341796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7840270996094,264.8500061035156,288.25067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464140214025,1.1291431789572924e-08,0.0010464027291163,-0.0286274049431085,0.0,0.0,0.0,-0.0104104606434702,60.0,-16.73969078063965,-0.0,-7.46563273423817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9600524902344,0.0,0.0,9.821128332987428e-05,290.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8538513183594,0.0,0.0,0.0001034211600199,290.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96240234375,0.0,0.0,7.638655370101333e-05,290.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.92169189453125,0.0,0.0,0.0001034212182275,291.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.94189453125,0.0,0.0,0.0004905854584649,289.6484069824219,294.1499938964844,264.8500061035156,263.4564819335937,264.7852478027344,264.8500061035156,288.23858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464318329468,1.129351900885922e-08,0.0010464205406606,-0.0286328662186861,0.0,0.0,0.0,-0.0104114953428506,60.0,-16.732688903808594,-0.0,-7.465887108537572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9600524902344,0.0,0.0,9.821128332987428e-05,290.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8538513183594,0.0,0.0,0.0001034211600199,290.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96240234375,0.0,0.0,7.638655370101333e-05,290.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.92169189453125,0.0,0.0,0.0001034212182275,291.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.94189453125,0.0,0.0,0.0004905854584649,289.6484069824219,294.1499938964844,264.8500061035156,263.4564819335937,264.7852478027344,264.8500061035156,288.23858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464318329468,1.129351900885922e-08,0.0010464205406606,-0.0286328662186861,0.0,0.0,0.0,-0.0104114953428506,60.0,-16.732688903808594,-0.0,-7.465887108537572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478454589844,0.0,0.0,9.819115075515585e-05,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.843017578125,0.0,0.0,0.0001033999578794,290.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9501647949219,0.0,0.0,7.63708958402276e-05,290.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90997314453125,0.0,0.0,0.0001034000160871,291.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9299011230469,0.0,0.0,0.0004904848756268,289.63677978515625,294.1499938964844,264.8500061035156,263.4564819335937,264.78643798828125,264.8500061035156,288.2264709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046217395924,1.1268431521216373e-08,0.0010462061036378,-0.0285672042518854,0.0,0.0,0.0,-0.0103990593925118,60.0,-16.72252082824707,-0.0,-7.462826090431919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478454589844,0.0,0.0,9.819115075515585e-05,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.843017578125,0.0,0.0,0.0001033999578794,290.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9501647949219,0.0,0.0,7.63708958402276e-05,290.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90997314453125,0.0,0.0,0.0001034000160871,291.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9299011230469,0.0,0.0,0.0004904848756268,289.63677978515625,294.1499938964844,264.8500061035156,263.4564819335937,264.78643798828125,264.8500061035156,288.2264709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046217395924,1.1268431521216373e-08,0.0010462061036378,-0.0285672042518854,0.0,0.0,0.0,-0.0103990593925118,60.0,-16.72252082824707,-0.0,-7.462826090431919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
