time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
705900,290.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9417419433594,0.0,0.0,9.81738994596526e-05,290.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8376159667969,0.0,0.0,0.0001033817970892,290.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.94403076171875,0.0,0.0,7.635747897438705e-05,290.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,0.0001033818552969,291.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9239196777344,0.0,0.0,0.0004903987282887,289.6309509277344,294.1499938964844,264.8500061035156,263.4564819335937,264.7870483398437,264.8500061035156,288.2204284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460336925461,1.1246936715281208e-08,0.0010460224002599,-0.0285109467804431,0.0,0.0,0.0,-0.010388403199613,60.0,-16.716205596923828,-0.0,-7.460204187736964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9356384277344,0.0,0.0,9.815189696382733e-05,290.90625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8321838378906,0.0,0.0,0.0001033586231642,290.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9378967285156,0.0,0.0,7.634036592207849e-05,290.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.89825439453125,0.0,0.0,0.0001033586813719,291.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9179382324219,0.0,0.0,0.0004902888322249,289.6251525878906,294.1499938964844,264.8500061035156,263.4564819335937,264.7876281738281,264.8500061035156,288.2143859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045799232088,1.1219521312000325e-08,0.0010457879398018,-0.0284391921013593,0.0,0.0,0.0,-0.0103748124092817,60.0,-16.709033966064453,-0.0,-7.456860373622477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9234313964844,0.0,0.0,9.809721086639912e-05,290.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8213195800781,0.0,0.0,0.0001033010339597,290.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9256896972656,0.0,0.0,7.629783067386597e-05,290.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88653564453125,0.0,0.0,0.0001033010921673,291.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.90594482421875,0.0,0.0,0.0004900156636722,289.6134948730469,294.1499938964844,264.8500061035156,263.4564819335937,264.7887878417969,264.8500061035156,288.2023010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452164569869,1.1151376710927252e-08,0.001045205281116,-0.0282608326524496,0.0,0.0,0.0,-0.0103410305455327,60.0,-16.692678451538086,-0.0,-7.448551997413233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9234313964844,0.0,0.0,9.809721086639912e-05,290.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8213195800781,0.0,0.0,0.0001033010339597,290.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9256896972656,0.0,0.0,7.629783067386597e-05,290.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88653564453125,0.0,0.0,0.0001033010921673,291.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.90594482421875,0.0,0.0,0.0004900156636722,289.6134948730469,294.1499938964844,264.8500061035156,263.4564819335937,264.7887878417969,264.8500061035156,288.2023010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452164569869,1.1151376710927252e-08,0.001045205281116,-0.0282608326524496,0.0,0.0,0.0,-0.0103410305455327,60.0,-16.692678451538086,-0.0,-7.448551997413233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9112243652344,0.0,0.0,9.8031188827008e-05,290.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8104553222656,0.0,0.0,0.0001032315121847,290.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9134521484375,0.0,0.0,7.624647696502507e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.87481689453125,0.0,0.0,0.0001032315703923,291.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8939819335937,0.0,0.0,0.0004896858590655,289.60186767578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7899169921875,264.8500061035156,288.19024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445130756124,1.1069114513873046e-08,0.0010445018997415,-0.0280455201864242,0.0,0.0,0.0,-0.010300250723958,60.0,-16.673904418945312,-0.0,-7.438529081582601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9112243652344,0.0,0.0,9.8031188827008e-05,290.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8104553222656,0.0,0.0,0.0001032315121847,290.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9134521484375,0.0,0.0,7.624647696502507e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.87481689453125,0.0,0.0,0.0001032315703923,291.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8939819335937,0.0,0.0,0.0004896858590655,289.60186767578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7899169921875,264.8500061035156,288.19024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445130756124,1.1069114513873046e-08,0.0010445018997415,-0.0280455201864242,0.0,0.0,0.0,-0.010300250723958,60.0,-16.673904418945312,-0.0,-7.438529081582601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8990478515625,0.0,0.0,9.79591641225852e-05,290.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.799560546875,0.0,0.0,0.0001031556748785,290.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9012451171875,0.0,0.0,7.619045936735347e-05,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.86309814453125,0.0,0.0,0.0001031557258102,291.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88201904296875,0.0,0.0,0.0004893260775133,289.5902099609375,294.1499938964844,264.8500061035156,263.4564819335937,264.791015625,264.8500061035156,288.1781616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979374742703385e-08,0.0010437346063554,-0.0278106313198804,0.0,0.0,0.0,-0.0102557623758912,60.0,-16.653701782226562,-0.0,-7.427602355392082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8990478515625,0.0,0.0,9.79591641225852e-05,290.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.799560546875,0.0,0.0,0.0001031556748785,290.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9012451171875,0.0,0.0,7.619045936735347e-05,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.86309814453125,0.0,0.0,0.0001031557258102,291.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88201904296875,0.0,0.0,0.0004893260775133,289.5902099609375,294.1499938964844,264.8500061035156,263.4564819335937,264.791015625,264.8500061035156,288.1781616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979374742703385e-08,0.0010437346063554,-0.0278106313198804,0.0,0.0,0.0,-0.0102557623758912,60.0,-16.653701782226562,-0.0,-7.427602355392082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8868713378906,0.0,0.0,9.78859097813256e-05,290.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7886657714844,0.0,0.0,0.0001030785278999,290.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8890380859375,0.0,0.0,7.613348861923441e-05,290.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8514099121094,0.0,0.0,0.0001030785861075,291.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8700561523437,0.0,0.0,0.0004889601841568,289.5785827636719,294.1499938964844,264.8500061035156,263.4564819335937,264.7920837402344,264.8500061035156,288.1661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.0888098422867644e-08,0.0010429541580379,-0.027571715414524,0.0,0.0,0.0,-0.0102105131372809,60.0,-16.63283348083496,-0.0,-7.416497282974889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8868713378906,0.0,0.0,9.78859097813256e-05,290.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7886657714844,0.0,0.0,0.0001030785278999,290.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8890380859375,0.0,0.0,7.613348861923441e-05,290.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8514099121094,0.0,0.0,0.0001030785861075,291.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8700561523437,0.0,0.0,0.0004889601841568,289.5785827636719,294.1499938964844,264.8500061035156,263.4564819335937,264.7920837402344,264.8500061035156,288.1661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.0888098422867644e-08,0.0010429541580379,-0.027571715414524,0.0,0.0,0.0,-0.0102105131372809,60.0,-16.63283348083496,-0.0,-7.416497282974889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8807678222656,0.0,0.0,9.785027214093134e-05,290.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.783203125,0.0,0.0,0.0001030410057865,290.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8829345703125,0.0,0.0,7.610576722072437e-05,290.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8455505371094,0.0,0.0,0.0001030410567182,291.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.86407470703125,0.0,0.0,0.0004887821851298,289.57275390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7926330566406,264.8500061035156,288.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425853542983,1.0843698383666832e-08,0.0010425744112581,-0.0274554956704378,0.0,0.0,0.0,-0.0101885013282299,60.0,-16.622404098510742,-0.0,-7.411097868725848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.87469482421875,0.0,0.0,9.781636617844924e-05,290.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7777709960937,0.0,0.0,0.0001030053026624,290.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8768310546875,0.0,0.0,7.607939915033057e-05,290.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8396911621094,0.0,0.0,0.0001030053535941,291.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.85809326171875,0.0,0.0,0.0004886128008365,289.5669250488281,294.1499938964844,264.8500061035156,263.4564819335937,264.79315185546875,264.8500061035156,288.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422240011394,1.0801449512598538e-08,0.0010422131745144,-0.0273449067026376,0.0,0.0,0.0,-0.0101675568148493,60.0,-16.61214256286621,-0.0,-7.405962776374508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8625183105469,0.0,0.0,9.775525541044772e-05,290.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.766845703125,0.0,0.0,0.0001029409468173,290.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8646240234375,0.0,0.0,7.603186531923711e-05,290.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8279724121094,0.0,0.0,0.0001029409977491,291.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8461608886719,0.0,0.0,0.000488307501655,289.5552673339844,294.1499938964844,264.8500061035156,263.4564819335937,264.7942199707031,264.8500061035156,288.1419982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725301535785547e-08,0.0010415620636194,-0.0271455831825733,0.0,0.0,0.0,-0.0101298075169324,60.0,-16.592418670654297,-0.0,-7.396710799412176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8625183105469,0.0,0.0,9.775525541044772e-05,290.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.766845703125,0.0,0.0,0.0001029409468173,290.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8646240234375,0.0,0.0,7.603186531923711e-05,290.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8279724121094,0.0,0.0,0.0001029409977491,291.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8461608886719,0.0,0.0,0.000488307501655,289.5552673339844,294.1499938964844,264.8500061035156,263.4564819335937,264.7942199707031,264.8500061035156,288.1419982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725301535785547e-08,0.0010415620636194,-0.0271455831825733,0.0,0.0,0.0,-0.0101298075169324,60.0,-16.592418670654297,-0.0,-7.396710799412176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.855224609375,0.0,0.0,9.77254385361448e-05,290.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7602844238281,0.0,0.0,0.0001029095510602,290.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8573303222656,0.0,0.0,7.600867684232071e-05,290.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8209533691406,0.0,0.0,0.0001029096019919,291.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8389892578125,0.0,0.0,0.0004881586064584,289.5482788085937,294.1499938964844,264.8500061035156,263.4564819335937,264.7948303222656,264.8500061035156,288.134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412550764158,1.068815169702475e-08,0.0010412443662062,-0.0270483400672674,0.0,0.0,0.0,-0.0101113906130194,60.0,-16.581560134887695,-0.0,-7.392199563582835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8503723144531,0.0,0.0,9.77083036559634e-05,290.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.75592041015625,0.0,0.0,0.0001028914994094,290.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8524475097656,0.0,0.0,7.599534728797153e-05,290.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8162536621094,0.0,0.0,0.0001028915576171,291.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8341979980469,0.0,0.0,0.0004880729829892,289.5436096191406,294.1499938964844,264.8500061035156,263.4564819335937,264.79522705078125,264.8500061035156,288.12994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410724207758,1.06667972232799e-08,0.0010410618269816,-0.0269924383610487,0.0,0.0,0.0,-0.0101008042693138,60.0,-16.57472801208496,-0.0,-7.389606793140048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83819580078125,0.0,0.0,9.767769370228052e-05,290.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7449951171875,0.0,0.0,0.0001028592741931,290.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8402709960937,0.0,0.0,7.597154035465792e-05,290.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8045349121094,0.0,0.0,0.0001028593251248,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.822265625,0.0,0.0,0.0004879201005678,289.5319519042969,294.1499938964844,264.8500061035156,263.4564819335937,264.7962341308594,264.8500061035156,288.117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407462250441,1.0628659730116397e-08,0.0010407356312498,-0.0268926080316305,0.0,0.0,0.0,-0.0100818974897265,60.0,-16.559415817260742,-0.0,-7.38497760721657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83819580078125,0.0,0.0,9.767769370228052e-05,290.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7449951171875,0.0,0.0,0.0001028592741931,290.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8402709960937,0.0,0.0,7.597154035465792e-05,290.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8045349121094,0.0,0.0,0.0001028593251248,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.822265625,0.0,0.0,0.0004879201005678,289.5319519042969,294.1499938964844,264.8500061035156,263.4564819335937,264.7962341308594,264.8500061035156,288.117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407462250441,1.0628659730116397e-08,0.0010407356312498,-0.0268926080316305,0.0,0.0,0.0,-0.0100818974897265,60.0,-16.559415817260742,-0.0,-7.38497760721657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8260498046875,0.0,0.0,9.766779112396762e-05,290.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7340393066406,0.0,0.0,0.0001028488404699,290.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8280944824219,0.0,0.0,7.59638351155445e-05,290.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7928161621094,0.0,0.0,0.0001028488914016,291.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.810302734375,0.0,0.0,0.000487870624056,289.520263671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7972412109375,264.8500061035156,288.1058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406406363472,1.0616313161904143e-08,0.0010406299261376,-0.0268602911382913,0.0,0.0,0.0,-0.0100757768377661,60.0,-16.547285079956055,-0.0,-7.383479072586854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8260498046875,0.0,0.0,9.766779112396762e-05,290.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7340393066406,0.0,0.0,0.0001028488404699,290.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8280944824219,0.0,0.0,7.59638351155445e-05,290.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7928161621094,0.0,0.0,0.0001028488914016,291.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.810302734375,0.0,0.0,0.000487870624056,289.520263671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7972412109375,264.8500061035156,288.1058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406406363472,1.0616313161904143e-08,0.0010406299261376,-0.0268602911382913,0.0,0.0,0.0,-0.0100757768377661,60.0,-16.547285079956055,-0.0,-7.383479072586854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8199768066406,0.0,0.0,9.767078881850466e-05,290.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7285461425781,0.0,0.0,0.0001028519982355,290.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8219909667969,0.0,0.0,7.596617069793865e-05,290.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7869567871094,0.0,0.0,0.0001028520491672,291.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8043518066406,0.0,0.0,0.0004878856125287,289.5144348144531,294.1499938964844,264.8500061035156,263.4564819335937,264.7976989746094,264.8500061035156,288.0998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.0620047063980564e-08,0.0010406618239358,-0.0268700644373893,0.0,0.0,0.0,-0.0100776273757219,60.0,-16.54250717163086,-0.0,-7.383932398852266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8139038085937,0.0,0.0,9.768090239958838e-05,290.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7230834960937,0.0,0.0,0.0001028626502375,290.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81591796875,0.0,0.0,7.597403600811958e-05,290.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7810974121094,0.0,0.0,0.0001028627011692,291.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7983703613281,0.0,0.0,0.0004879361076746,289.50860595703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7981872558594,264.8500061035156,288.0938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407801019027,1.0632644098507173e-08,0.0010407695081084,-0.0269030388444662,0.0,0.0,0.0,-0.0100838718935847,60.0,-16.538806915283203,-0.0,-7.385460776276886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8017578125,0.0,0.0,9.772042540134862e-05,290.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71209716796875,0.0,0.0,0.000102904268715,290.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8037109375,0.0,0.0,7.60047696530819e-05,290.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7693786621094,0.0,0.0,0.0001029043196467,291.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7864074707031,0.0,0.0,0.0004881335480604,289.49688720703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7991638183594,264.8500061035156,288.08184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412011761218,1.0681882933738508e-08,0.0010411904659122,-0.0270319283008575,0.0,0.0,0.0,-0.0101082809269428,60.0,-16.534305572509766,-0.0,-7.3914378617701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8017578125,0.0,0.0,9.772042540134862e-05,290.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71209716796875,0.0,0.0,0.000102904268715,290.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8037109375,0.0,0.0,7.60047696530819e-05,290.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7693786621094,0.0,0.0,0.0001029043196467,291.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7864074707031,0.0,0.0,0.0004881335480604,289.49688720703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7991638183594,264.8500061035156,288.08184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412011761218,1.0681882933738508e-08,0.0010411904659122,-0.0270319283008575,0.0,0.0,0.0,-0.0101082809269428,60.0,-16.534305572509766,-0.0,-7.3914378617701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7895812988281,0.0,0.0,9.778626554179937e-05,290.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7010803222656,0.0,0.0,0.0001029736013151,290.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7915344238281,0.0,0.0,7.605598511872813e-05,290.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75762939453125,0.0,0.0,0.0001029736522468,291.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7744445800781,0.0,0.0,0.0004884624504484,289.4851989746094,294.1499938964844,264.8500061035156,263.4564819335937,264.8000793457031,264.8500061035156,288.0698547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419025784358,1.076391509258201e-08,0.0010418918682262,-0.0272466577589511,0.0,0.0,0.0,-0.0101489480584859,60.0,-16.534414291381836,-0.0,-7.401401802553664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7895812988281,0.0,0.0,9.778626554179937e-05,290.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7010803222656,0.0,0.0,0.0001029736013151,290.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7915344238281,0.0,0.0,7.605598511872813e-05,290.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75762939453125,0.0,0.0,0.0001029736522468,291.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7744445800781,0.0,0.0,0.0004884624504484,289.4851989746094,294.1499938964844,264.8500061035156,263.4564819335937,264.8000793457031,264.8500061035156,288.0698547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419025784358,1.076391509258201e-08,0.0010418918682262,-0.0272466577589511,0.0,0.0,0.0,-0.0101489480584859,60.0,-16.534414291381836,-0.0,-7.401401802553664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.77740478515625,0.0,0.0,9.788090392248704e-05,290.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6900634765625,0.0,0.0,0.0001030732601066,290.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7793273925781,0.0,0.0,7.612958870595321e-05,290.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.745849609375,0.0,0.0,0.0001030733110383,291.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.762451171875,0.0,0.0,0.0004889351548627,289.47344970703125,294.1499938964844,264.8500061035156,263.4564819335937,264.8009948730469,264.8500061035156,288.057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429108515381,1.088182255415404e-08,0.0010428999084979,-0.027555288746953,0.0,0.0,0.0,-0.0102073987945914,60.0,-16.539480209350586,-0.0,-7.415734160076681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.77740478515625,0.0,0.0,9.788090392248704e-05,290.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6900634765625,0.0,0.0,0.0001030732601066,290.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7793273925781,0.0,0.0,7.612958870595321e-05,290.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.745849609375,0.0,0.0,0.0001030733110383,291.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.762451171875,0.0,0.0,0.0004889351548627,289.47344970703125,294.1499938964844,264.8500061035156,263.4564819335937,264.8009948730469,264.8500061035156,288.057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429108515381,1.088182255415404e-08,0.0010428999084979,-0.027555288746953,0.0,0.0,0.0,-0.0102073987945914,60.0,-16.539480209350586,-0.0,-7.415734160076681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.76519775390625,0.0,0.0,9.800162661122158e-05,290.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6789855957031,0.0,0.0,0.000103200392914,290.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7671203613281,0.0,0.0,7.622348493896425e-05,290.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73406982421875,0.0,0.0,0.0001032004365697,291.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7504577636719,0.0,0.0,0.0004895382444374,289.4617004394531,294.1499938964844,264.8500061035156,263.4564819335937,264.8019104003906,264.8500061035156,288.0458679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441970080137,1.1032232904995e-08,0.0010441859485581,-0.027948984876275,0.0,0.0,0.0,-0.0102819632738828,60.0,-16.548824310302734,-0.0,-7.434037740949861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.76519775390625,0.0,0.0,9.800162661122158e-05,290.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6789855957031,0.0,0.0,0.000103200392914,290.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7671203613281,0.0,0.0,7.622348493896425e-05,290.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73406982421875,0.0,0.0,0.0001032004365697,291.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7504577636719,0.0,0.0,0.0004895382444374,289.4617004394531,294.1499938964844,264.8500061035156,263.4564819335937,264.8019104003906,264.8500061035156,288.0458679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441970080137,1.1032232904995e-08,0.0010441859485581,-0.027948984876275,0.0,0.0,0.0,-0.0102819632738828,60.0,-16.548824310302734,-0.0,-7.434037740949861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75909423828125,0.0,0.0,9.807167953113094e-05,290.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6734619140625,0.0,0.0,0.0001032741638482,290.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.760986328125,0.0,0.0,7.627797458553687e-05,290.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7281799316406,0.0,0.0,0.0001032742147799,291.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.74444580078125,0.0,0.0,0.0004898881888948,289.455810546875,294.1499938964844,264.8500061035156,263.4564819335937,264.8023376464844,264.8500061035156,288.03985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449433466419,1.1119519527369448e-08,0.0010449322871863,-0.0281774494796991,0.0,0.0,0.0,-0.0103252343833446,60.0,-16.555171966552734,-0.0,-7.44466959190504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.75299072265625,0.0,0.0,9.814856457524002e-05,290.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6679077148437,0.0,0.0,0.0001033551234286,290.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7548828125,0.0,0.0,7.633776840521023e-05,290.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7222595214844,0.0,0.0,0.0001033551743603,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7384338378906,0.0,0.0,0.0004902721848338,289.4499206542969,294.1499938964844,264.8500061035156,263.4564819335937,264.80279541015625,264.8500061035156,288.03387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457624448463,1.1215306017220428e-08,0.0010457512689754,-0.0284281596541404,0.0,0.0,0.0,-0.0103727197274565,60.0,-16.56268882751465,-0.0,-7.456345940681788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.74078369140625,0.0,0.0,9.831957140704616e-05,290.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6567687988281,0.0,0.0,0.0001035352033795,290.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7426147460937,0.0,0.0,7.64707729103975e-05,290.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.71044921875,0.0,0.0,0.0001035352470353,291.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7264099121094,0.0,0.0,0.0004911264404654,289.4381408691406,294.1499938964844,264.8500061035156,263.4564819335937,264.8036804199219,264.8500061035156,288.0219116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475844610482,1.1428365809251773e-08,0.0010475730523467,-0.028985796496272,0.0,0.0,0.0,-0.0104783419519662,60.0,-16.580533981323242,-0.0,-7.48235109426787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.74078369140625,0.0,0.0,9.831957140704616e-05,290.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6567687988281,0.0,0.0,0.0001035352033795,290.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7426147460937,0.0,0.0,7.64707729103975e-05,290.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.71044921875,0.0,0.0,0.0001035352470353,291.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7264099121094,0.0,0.0,0.0004911264404654,289.4381408691406,294.1499938964844,264.8500061035156,263.4564819335937,264.8036804199219,264.8500061035156,288.0219116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475844610482,1.1428365809251773e-08,0.0010475730523467,-0.028985796496272,0.0,0.0,0.0,-0.0104783419519662,60.0,-16.580533981323242,-0.0,-7.48235109426787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.728515625,0.0,0.0,9.851094364421442e-05,290.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6455993652344,0.0,0.0,0.0001037367328535,290.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7303466796875,0.0,0.0,7.661962445126846e-05,290.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6985778808594,0.0,0.0,0.0001037367765093,291.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7143249511719,0.0,0.0,0.0004920823848806,289.4263000488281,294.1499938964844,264.8500061035156,263.4564819335937,264.8045349121094,264.8500061035156,288.0099182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104962347541,1.1666807075982888e-08,0.0010496118338778,-0.0296098291873931,0.0,0.0,0.0,-0.010596546344459,60.0,-16.602449417114258,-0.0,-7.51150750488705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.728515625,0.0,0.0,9.851094364421442e-05,290.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6455993652344,0.0,0.0,0.0001037367328535,290.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7303466796875,0.0,0.0,7.661962445126846e-05,290.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6985778808594,0.0,0.0,0.0001037367765093,291.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7143249511719,0.0,0.0,0.0004920823848806,289.4263000488281,294.1499938964844,264.8500061035156,263.4564819335937,264.8045349121094,264.8500061035156,288.0099182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104962347541,1.1666807075982888e-08,0.0010496118338778,-0.0296098291873931,0.0,0.0,0.0,-0.010596546344459,60.0,-16.602449417114258,-0.0,-7.51150750488705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7162475585937,0.0,0.0,9.871902148006484e-05,290.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6344299316406,0.0,0.0,0.0001039558483171,290.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7180480957031,0.0,0.0,7.678146357648075e-05,290.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.68670654296875,0.0,0.0,0.0001039558919728,291.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7022399902344,0.0,0.0,0.0004931217990815,289.4144287109375,294.1499938964844,264.8500061035156,263.4564819335937,264.80535888671875,264.8500061035156,287.9979553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518403723835,1.1926057474909156e-08,0.0010518284980207,-0.0302882883697748,0.0,0.0,0.0,-0.0107250679284334,60.0,-16.627273559570312,-0.0,-7.543272317889206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7162475585937,0.0,0.0,9.871902148006484e-05,290.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6344299316406,0.0,0.0,0.0001039558483171,290.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7180480957031,0.0,0.0,7.678146357648075e-05,290.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.68670654296875,0.0,0.0,0.0001039558919728,291.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7022399902344,0.0,0.0,0.0004931217990815,289.4144287109375,294.1499938964844,264.8500061035156,263.4564819335937,264.80535888671875,264.8500061035156,287.9979553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518403723835,1.1926057474909156e-08,0.0010518284980207,-0.0302882883697748,0.0,0.0,0.0,-0.0107250679284334,60.0,-16.627273559570312,-0.0,-7.543272317889206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7039489746094,0.0,0.0,9.894048707792535e-05,290.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6231689453125,0.0,0.0,0.0001041890573105,290.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7057189941406,0.0,0.0,7.695370732108131e-05,290.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6747741699219,0.0,0.0,0.0001041891009663,291.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69012451171875,0.0,0.0,0.0004942280356772,289.40252685546875,294.1499938964844,264.8500061035156,263.4564819335937,264.80621337890625,264.8500061035156,287.9859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541999945417,1.2201985200022136e-08,0.0010541877709329,-0.0310103446245193,0.0,0.0,0.0,-0.01086185593158,60.0,-16.654680252075195,-0.0,-7.577154548243925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
