time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
708240,290.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7039489746094,0.0,0.0,9.894048707792535e-05,290.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6231689453125,0.0,0.0,0.0001041890573105,290.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7057189941406,0.0,0.0,7.695370732108131e-05,290.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6747741699219,0.0,0.0,0.0001041891009663,291.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69012451171875,0.0,0.0,0.0004942280356772,289.40252685546875,294.1499938964844,264.8500061035156,263.4564819335937,264.80621337890625,264.8500061035156,287.9859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541999945417,1.2201985200022136e-08,0.0010541877709329,-0.0310103446245193,0.0,0.0,0.0,-0.01086185593158,60.0,-16.654680252075195,-0.0,-7.577154548243925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6977844238281,0.0,0.0,9.905841579893604e-05,290.703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6175537109375,0.0,0.0,0.0001043132433551,290.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6995544433594,0.0,0.0,7.704542804276571e-05,290.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6687927246094,0.0,0.0,0.0001043132870108,291.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6840515136719,0.0,0.0,0.0004948170972056,289.39654541015625,294.1499938964844,264.8500061035156,263.4564819335937,264.8066101074219,264.8500061035156,287.9800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554564651101,1.2348914779636289e-08,0.001055444125086,-0.0313948132097721,0.0,0.0,0.0,-0.0109346956014633,60.0,-16.669479370117188,-0.0,-7.595227202727983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69158935546875,0.0,0.0,9.918221621774136e-05,290.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6119079589844,0.0,0.0,0.0001044436139636,290.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.693359375,0.0,0.0,7.714172534178942e-05,290.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6628112792969,0.0,0.0,0.0001044436576194,291.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.677978515625,0.0,0.0,0.0004954355536028,289.3905944824219,294.1499938964844,264.8500061035156,263.4564819335937,264.8070068359375,264.8500061035156,287.9740295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567755671218,1.2503170054856128e-08,0.001056762994267,-0.0317984409630298,0.0,0.0,0.0,-0.0110111655667424,60.0,-16.685096740722656,-0.0,-7.614224273311265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6792297363281,0.0,0.0,9.944476914824918e-05,290.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6005859375,0.0,0.0,0.000104720093077,290.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.68096923828125,0.0,0.0,7.73459323681891e-05,290.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6508178710937,0.0,0.0,0.0001047201440087,291.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.665771484375,0.0,0.0,0.0004967470304109,289.37860107421875,294.1499938964844,264.8500061035156,263.4564819335937,264.8078308105469,264.8500061035156,287.9620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595729108899,1.2830296824972722e-08,0.0010595601052045,-0.0326543487608432,0.0,0.0,0.0,-0.011173334904015,60.0,-16.71870231628418,-0.0,-7.654589495587062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6792297363281,0.0,0.0,9.944476914824918e-05,290.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6005859375,0.0,0.0,0.000104720093077,290.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.68096923828125,0.0,0.0,7.73459323681891e-05,290.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6508178710937,0.0,0.0,0.0001047201440087,291.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.665771484375,0.0,0.0,0.0004967470304109,289.37860107421875,294.1499938964844,264.8500061035156,263.4564819335937,264.8078308105469,264.8500061035156,287.9620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595729108899,1.2830296824972722e-08,0.0010595601052045,-0.0326543487608432,0.0,0.0,0.0,-0.011173334904015,60.0,-16.71870231628418,-0.0,-7.654589495587062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6668395996094,0.0,0.0,9.971560211852192e-05,290.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5892028808594,0.0,0.0,0.0001050052887876,290.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6685485839844,0.0,0.0,7.755657861707732e-05,290.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387939453125,0.0,0.0,0.0001050053324433,291.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.653564453125,0.0,0.0,0.0004980998928658,289.3665771484375,294.1499938964844,264.8500061035156,263.4564819335937,264.80859375,264.8500061035156,287.9501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624584974721,1.3167733570185192e-08,0.0010624453425407,-0.0335371606051921,0.0,0.0,0.0,-0.0113406172022223,60.0,-16.75475311279297,-0.0,-7.696338855112117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6668395996094,0.0,0.0,9.971560211852192e-05,290.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5892028808594,0.0,0.0,0.0001050052887876,290.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6685485839844,0.0,0.0,7.755657861707732e-05,290.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387939453125,0.0,0.0,0.0001050053324433,291.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.653564453125,0.0,0.0,0.0004980998928658,289.3665771484375,294.1499938964844,264.8500061035156,263.4564819335937,264.80859375,264.8500061035156,287.9501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624584974721,1.3167733570185192e-08,0.0010624453425407,-0.0335371606051921,0.0,0.0,0.0,-0.0113406172022223,60.0,-16.75475311279297,-0.0,-7.696338855112117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6543884277344,0.0,0.0,9.997616143664344e-05,290.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5777893066406,0.0,0.0,0.0001052796724252,290.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6560974121094,0.0,0.0,7.775923586450517e-05,290.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6267395019531,0.0,0.0,0.0001052797160809,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64129638671875,0.0,0.0,0.0004994014743715,289.3545227050781,294.1499938964844,264.8500061035156,263.4564819335937,264.80938720703125,264.8500061035156,287.93817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065234770067,1.349238054615398e-08,0.0010652212658897,-0.0343864411115646,0.0,0.0,0.0,-0.011501558125019,60.0,-16.790597915649414,-0.0,-7.736613127917735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6543884277344,0.0,0.0,9.997616143664344e-05,290.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5777893066406,0.0,0.0,0.0001052796724252,290.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6560974121094,0.0,0.0,7.775923586450517e-05,290.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6267395019531,0.0,0.0,0.0001052797160809,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64129638671875,0.0,0.0,0.0004994014743715,289.3545227050781,294.1499938964844,264.8500061035156,263.4564819335937,264.80938720703125,264.8500061035156,287.93817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065234770067,1.349238054615398e-08,0.0010652212658897,-0.0343864411115646,0.0,0.0,0.0,-0.011501558125019,60.0,-16.790597915649414,-0.0,-7.736613127917735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6419372558594,0.0,0.0,0.0001002009812509,290.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5663452148437,0.0,0.0,0.00010551642481,290.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.64361572265625,0.0,0.0,7.793409895384684e-05,290.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6146240234375,0.0,0.0,0.0001055164684657,291.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6289978027344,0.0,0.0,0.0005005244747735,289.3424377441406,294.1499938964844,264.8500061035156,263.4564819335937,264.8101501464844,264.8500061035156,287.9262084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676303645595,1.3772496032515846e-08,0.0010676165111362,-0.0351191647350788,0.0,0.0,0.0,-0.0116404229775071,60.0,-16.82254981994629,-0.0,-7.771446774995638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6419372558594,0.0,0.0,0.0001002009812509,290.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5663452148437,0.0,0.0,0.00010551642481,290.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.64361572265625,0.0,0.0,7.793409895384684e-05,290.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6146240234375,0.0,0.0,0.0001055164684657,291.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6289978027344,0.0,0.0,0.0005005244747735,289.3424377441406,294.1499938964844,264.8500061035156,263.4564819335937,264.8101501464844,264.8500061035156,287.9262084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676303645595,1.3772496032515846e-08,0.0010676165111362,-0.0351191647350788,0.0,0.0,0.0,-0.0116404229775071,60.0,-16.82254981994629,-0.0,-7.771446774995638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6356811523437,0.0,0.0,0.0001002932840492,290.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.56060791015625,0.0,0.0,0.0001056136170518,290.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6373596191406,0.0,0.0,7.800588355166838e-05,290.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60858154296875,0.0,0.0,0.0001056136607076,291.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.62286376953125,0.0,0.0,0.0005009855376556,289.3363952636719,294.1499938964844,264.8500061035156,263.4564819335937,264.8105163574219,264.8500061035156,287.92022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686138411983,1.3887498262477038e-08,0.001068599987775,-0.0354199707508087,0.0,0.0,0.0,-0.0116974348202347,60.0,-16.835981369018555,-0.0,-7.785770606005826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62945556640625,0.0,0.0,0.0001003688812488,290.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55487060546875,0.0,0.0,0.00010569323058,290.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.631103515625,0.0,0.0,7.80646878411062e-05,290.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6025085449219,0.0,0.0,0.0001056932742358,291.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.61669921875,0.0,0.0,0.0005013631889596,289.330322265625,294.1499938964844,264.8500061035156,263.4564819335937,264.8109130859375,264.8500061035156,287.91424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694195516407,1.3981694912956756e-08,0.0010694054653868,-0.035666350275278,0.0,0.0,0.0,-0.0117441331967711,60.0,-16.847272872924805,-0.0,-7.797512324714263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.616943359375,0.0,0.0,0.0001004554724204,290.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5433654785156,0.0,0.0,0.0001057844201568,290.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6185913085937,0.0,0.0,7.813203410478309e-05,290.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5903625488281,0.0,0.0,0.0001057844565366,291.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6043701171875,0.0,0.0,0.0005017957300879,289.31817626953125,294.1499938964844,264.8500061035156,263.4564819335937,264.8116455078125,264.8500061035156,287.9022827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703423758968,1.4089581945597729e-08,0.0010703282896429,-0.0359485298395156,0.0,0.0,0.0,-0.0117976181209087,60.0,-16.8603515625,-0.0,-7.810972135757765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.616943359375,0.0,0.0,0.0001004554724204,290.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5433654785156,0.0,0.0,0.0001057844201568,290.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6185913085937,0.0,0.0,7.813203410478309e-05,290.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5903625488281,0.0,0.0,0.0001057844565366,291.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6043701171875,0.0,0.0,0.0005017957300879,289.31817626953125,294.1499938964844,264.8500061035156,263.4564819335937,264.8116455078125,264.8500061035156,287.9022827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703423758968,1.4089581945597729e-08,0.0010703282896429,-0.0359485298395156,0.0,0.0,0.0,-0.0117976181209087,60.0,-16.8603515625,-0.0,-7.810972135757765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6044616699219,0.0,0.0,0.0001004495134111,290.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5318298339844,0.0,0.0,0.0001057781410054,290.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6060485839844,0.0,0.0,7.812739931978285e-05,290.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5782165527344,0.0,0.0,0.0001057781773852,291.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.592041015625,0.0,0.0,0.0005017659277655,289.3060302734375,294.1499938964844,264.8500061035156,263.4564819335937,264.8123779296875,264.8500061035156,287.8902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702791623771,1.4082146115868e-08,0.0010702650761231,-0.0359290800988674,0.0,0.0,0.0,-0.0117939338088035,60.0,-16.859724044799805,-0.0,-7.810044166944864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6044616699219,0.0,0.0,0.0001004495134111,290.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5318298339844,0.0,0.0,0.0001057781410054,290.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6060485839844,0.0,0.0,7.812739931978285e-05,290.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5782165527344,0.0,0.0,0.0001057781773852,291.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.592041015625,0.0,0.0,0.0005017659277655,289.3060302734375,294.1499938964844,264.8500061035156,263.4564819335937,264.8123779296875,264.8500061035156,287.8902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702791623771,1.4082146115868e-08,0.0010702650761231,-0.0359290800988674,0.0,0.0,0.0,-0.0117939338088035,60.0,-16.859724044799805,-0.0,-7.810044166944864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5919494628906,0.0,0.0,0.0001003777506412,290.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.52032470703125,0.0,0.0,0.0001057025656336,290.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5935363769531,0.0,0.0,7.807157817296684e-05,290.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5660705566406,0.0,0.0,0.0001057026092894,291.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5797119140625,0.0,0.0,0.0005014074849896,289.2938842773437,294.1499938964844,264.8500061035156,263.4564819335937,264.8130798339844,264.8500061035156,287.8783264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695145465433,1.399272520075101e-08,0.0010695005767047,-0.0356951989233493,0.0,0.0,0.0,-0.011749604716897,60.0,-16.844715118408203,-0.0,-7.798887935450693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5919494628906,0.0,0.0,0.0001003777506412,290.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.52032470703125,0.0,0.0,0.0001057025656336,290.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5935363769531,0.0,0.0,7.807157817296684e-05,290.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5660705566406,0.0,0.0,0.0001057026092894,291.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5797119140625,0.0,0.0,0.0005014074849896,289.2938842773437,294.1499938964844,264.8500061035156,263.4564819335937,264.8130798339844,264.8500061035156,287.8783264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695145465433,1.399272520075101e-08,0.0010695005767047,-0.0356951989233493,0.0,0.0,0.0,-0.011749604716897,60.0,-16.844715118408203,-0.0,-7.798887935450693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5794677734375,0.0,0.0,0.0001002774588414,290.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5087890625,0.0,0.0,0.0001055969623848,290.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5810241699219,0.0,0.0,7.799357990734279e-05,290.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.553955078125,0.0,0.0,0.0001055969987646,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5673828125,0.0,0.0,0.0005009064916521,289.2817687988281,294.1499938964844,264.8500061035156,263.4564819335937,264.81378173828125,264.8500061035156,287.8663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684459703043,1.3867764714348141e-08,0.001068432116881,-0.0353683531284332,0.0,0.0,0.0,-0.0116876568645238,60.0,-16.822113037109375,-0.0,-7.78331141759736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5794677734375,0.0,0.0,0.0001002774588414,290.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5087890625,0.0,0.0,0.0001055969623848,290.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5810241699219,0.0,0.0,7.799357990734279e-05,290.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.553955078125,0.0,0.0,0.0001055969987646,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5673828125,0.0,0.0,0.0005009064916521,289.2817687988281,294.1499938964844,264.8500061035156,263.4564819335937,264.81378173828125,264.8500061035156,287.8663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684459703043,1.3867764714348141e-08,0.001068432116881,-0.0353683531284332,0.0,0.0,0.0,-0.0116876568645238,60.0,-16.822113037109375,-0.0,-7.78331141759736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5732421875,0.0,0.0,0.0001002184435492,290.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5030212402344,0.0,0.0,0.0001055348184308,290.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5747985839844,0.0,0.0,7.794767589075491e-05,290.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5478820800781,0.0,0.0,0.0001055348548106,291.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.56121826171875,0.0,0.0,0.0005006117280572,289.27569580078125,294.1499938964844,264.8500061035156,263.4564819335937,264.8141174316406,264.8500061035156,287.8603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678172111511,1.3794233311159589e-08,0.0010678034741431,-0.0351760201156139,0.0,0.0,0.0,-0.0116512039676308,60.0,-16.809024810791016,-0.0,-7.77415323227615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5670166015625,0.0,0.0,0.0001001544151222,290.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.49725341796875,0.0,0.0,0.0001054673921316,290.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56854248046875,0.0,0.0,7.789787923684344e-05,290.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.54180908203125,0.0,0.0,0.0001054674285114,291.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5550842285156,0.0,0.0,0.0005002918769605,289.2696228027344,294.1499938964844,264.8500061035156,263.4564819335937,264.814453125,264.8500061035156,287.8543395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671350173652,1.3714450908253184e-08,0.0010671212803572,-0.0349673368036747,0.0,0.0,0.0,-0.0116116534918546,60.0,-16.79496192932129,-0.0,-7.76422197645843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5545654296875,0.0,0.0,0.0001000140837277,290.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4857177734375,0.0,0.0,0.0001053196101565,290.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5560913085937,0.0,0.0,7.778873259667307e-05,290.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5296936035156,0.0,0.0,0.0001053196538123,291.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54278564453125,0.0,0.0,0.0004995908821001,289.25750732421875,294.1499938964844,264.8500061035156,263.4564819335937,264.81512451171875,264.8500061035156,287.84234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656397789716,1.3539596110945242e-08,0.0010656262747943,-0.0345099493861198,0.0,0.0,0.0,-0.0115249706432223,60.0,-16.764455795288086,-0.0,-7.742478658201436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5545654296875,0.0,0.0,0.0001000140837277,290.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4857177734375,0.0,0.0,0.0001053196101565,290.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5560913085937,0.0,0.0,7.778873259667307e-05,290.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5296936035156,0.0,0.0,0.0001053196538123,291.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54278564453125,0.0,0.0,0.0004995908821001,289.25750732421875,294.1499938964844,264.8500061035156,263.4564819335937,264.81512451171875,264.8500061035156,287.84234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656397789716,1.3539596110945242e-08,0.0010656262747943,-0.0345099493861198,0.0,0.0,0.0,-0.0115249706432223,60.0,-16.764455795288086,-0.0,-7.742478658201436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5421447753906,0.0,0.0,9.986160148400812e-05,290.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4742126464844,0.0,0.0,0.0001051590443239,290.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.54364013671875,0.0,0.0,7.767013448756188e-05,290.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5176086425781,0.0,0.0,0.0001051590807037,291.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.530517578125,0.0,0.0,0.0004988292348571,289.2453918457031,294.1499938964844,264.8500061035156,263.4564819335937,264.8157653808594,264.8500061035156,287.8303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640150867402,1.3349606753365606e-08,0.0010640018153935,-0.0340129509568214,0.0,0.0,0.0,-0.0114307850599288,60.0,-16.731304168701172,-0.0,-7.718887928831465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5421447753906,0.0,0.0,9.986160148400812e-05,290.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4742126464844,0.0,0.0,0.0001051590443239,290.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.54364013671875,0.0,0.0,7.767013448756188e-05,290.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5176086425781,0.0,0.0,0.0001051590807037,291.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.530517578125,0.0,0.0,0.0004988292348571,289.2453918457031,294.1499938964844,264.8500061035156,263.4564819335937,264.8157653808594,264.8500061035156,287.8303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640150867402,1.3349606753365606e-08,0.0010640018153935,-0.0340129509568214,0.0,0.0,0.0,-0.0114307850599288,60.0,-16.731304168701172,-0.0,-7.718887928831465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5297241210937,0.0,0.0,9.970330575015396e-05,290.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.46270751953125,0.0,0.0,0.000104992352135,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5312194824219,0.0,0.0,7.754701800877228e-05,290.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5055236816406,0.0,0.0,0.0001049923885148,291.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51824951171875,0.0,0.0,0.0004980384837836,289.2333068847656,294.1499938964844,264.8500061035156,263.4564819335937,264.8164367675781,264.8500061035156,287.818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152370748059642e-08,0.0010623153066262,-0.0334969721734523,0.0,0.0,0.0,-0.0113330073654651,60.0,-16.696758270263672,-0.0,-7.694436021665751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5297241210937,0.0,0.0,9.970330575015396e-05,290.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.46270751953125,0.0,0.0,0.000104992352135,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5312194824219,0.0,0.0,7.754701800877228e-05,290.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5055236816406,0.0,0.0,0.0001049923885148,291.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51824951171875,0.0,0.0,0.0004980384837836,289.2333068847656,294.1499938964844,264.8500061035156,263.4564819335937,264.8164367675781,264.8500061035156,287.818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152370748059642e-08,0.0010623153066262,-0.0334969721734523,0.0,0.0,0.0,-0.0113330073654651,60.0,-16.696758270263672,-0.0,-7.694436021665751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.517333984375,0.0,0.0,9.954382403520869e-05,290.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4512023925781,0.0,0.0,0.0001048244084813,290.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.518798828125,0.0,0.0,7.742297748336568e-05,290.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4934387207031,0.0,0.0,0.0001048244448611,291.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5060119628906,0.0,0.0,0.0004972418537363,289.2212219238281,294.1499938964844,264.8500061035156,263.4564819335937,264.8170471191406,264.8500061035156,287.8063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606291471049,1.2953659478398553e-08,0.0010606162250041,-0.0329771041870117,0.0,0.0,0.0,-0.0112344985827803,60.0,-16.66153335571289,-0.0,-7.66983987432468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.517333984375,0.0,0.0,9.954382403520869e-05,290.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4512023925781,0.0,0.0,0.0001048244084813,290.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.518798828125,0.0,0.0,7.742297748336568e-05,290.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4934387207031,0.0,0.0,0.0001048244448611,291.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5060119628906,0.0,0.0,0.0004972418537363,289.2212219238281,294.1499938964844,264.8500061035156,263.4564819335937,264.8170471191406,264.8500061035156,287.8063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606291471049,1.2953659478398553e-08,0.0010606162250041,-0.0329771041870117,0.0,0.0,0.0,-0.0112344985827803,60.0,-16.66153335571289,-0.0,-7.66983987432468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5111389160156,0.0,0.0,9.946475620381534e-05,290.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4454345703125,0.0,0.0,0.0001047411496983,290.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5126037597656,0.0,0.0,7.736147381365299e-05,290.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4874267578125,0.0,0.0,0.0001047411860781,291.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4999084472656,0.0,0.0,0.000496846914757,289.2152099609375,294.1499938964844,264.8500061035156,263.4564819335937,264.8173522949219,264.8500061035156,287.80035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597866494208,1.2855143616263833e-08,0.0010597738437354,-0.0327193550765514,0.0,0.0,0.0,-0.0111856590956449,60.0,-16.643909454345703,-0.0,-7.65765975074828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5049743652344,0.0,0.0,9.938733273884282e-05,290.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.439697265625,0.0,0.0,0.0001046596153173,290.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50640869140625,0.0,0.0,7.730125798843801e-05,290.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4813842773437,0.0,0.0,0.0001046596516971,291.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4938049316406,0.0,0.0,0.0004964601830579,289.20916748046875,294.1499938964844,264.8500061035156,263.4564819335937,264.8176574707031,264.8500061035156,287.7943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589617304503,1.2758673229029682e-08,0.0010589490411803,-0.0324669554829597,0.0,0.0,0.0,-0.0111378356814384,60.0,-16.626445770263672,-0.0,-7.645742527984113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4926147460937,0.0,0.0,9.9237120593898e-05,290.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4281921386719,0.0,0.0,0.0001045014359988,290.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4940490722656,0.0,0.0,7.718442793702707e-05,290.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4693603515625,0.0,0.0,0.0001045014723786,291.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4815979003906,0.0,0.0,0.000495709828101,289.1971130371094,294.1499938964844,264.8500061035156,263.4564819335937,264.8182678222656,264.8500061035156,287.7823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571515384252052e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.592090606689453,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4926147460937,0.0,0.0,9.9237120593898e-05,290.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4281921386719,0.0,0.0,0.0001045014359988,290.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4940490722656,0.0,0.0,7.718442793702707e-05,290.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4693603515625,0.0,0.0,0.0001045014723786,291.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4815979003906,0.0,0.0,0.000495709828101,289.1971130371094,294.1499938964844,264.8500061035156,263.4564819335937,264.8182678222656,264.8500061035156,287.7823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571515384252052e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.592090606689453,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4803161621094,0.0,0.0,9.90963526419364e-05,290.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4167175292969,0.0,0.0,0.0001043532029143,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4817199707031,0.0,0.0,7.707493932684883e-05,290.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.45733642578125,0.0,0.0,0.0001043532392941,291.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46942138671875,0.0,0.0,0.0004950066795572,289.1850891113281,294.1499938964844,264.8500061035156,263.4564819335937,264.81884765625,264.8500061035156,287.7703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396117021751252e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581016004085,60.0,-16.559165954589844,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4803161621094,0.0,0.0,9.90963526419364e-05,290.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4167175292969,0.0,0.0,0.0001043532029143,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4817199707031,0.0,0.0,7.707493932684883e-05,290.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.45733642578125,0.0,0.0,0.0001043532392941,291.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46942138671875,0.0,0.0,0.0004950066795572,289.1850891113281,294.1499938964844,264.8500061035156,263.4564819335937,264.81884765625,264.8500061035156,287.7703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396117021751252e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581016004085,60.0,-16.559165954589844,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4679870605469,0.0,0.0,9.896404662868008e-05,290.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4052429199219,0.0,0.0,0.0001042138756019,290.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4693908691406,0.0,0.0,7.697203545831144e-05,290.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4453430175781,0.0,0.0,0.0001042139119817,291.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.457275390625,0.0,0.0,0.0004943457315675,289.1730651855469,294.1499938964844,264.8500061035156,263.4564819335937,264.8194274902344,264.8500061035156,287.75836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126488980597e-08,0.001054439228028,-0.0310869608074426,0.0,0.0,0.0,-0.0108763771131634,60.0,-16.527509689331055,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4679870605469,0.0,0.0,9.896404662868008e-05,290.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4052429199219,0.0,0.0,0.0001042138756019,290.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4693908691406,0.0,0.0,7.697203545831144e-05,290.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4453430175781,0.0,0.0,0.0001042139119817,291.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.457275390625,0.0,0.0,0.0004943457315675,289.1730651855469,294.1499938964844,264.8500061035156,263.4564819335937,264.8194274902344,264.8500061035156,287.75836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126488980597e-08,0.001054439228028,-0.0310869608074426,0.0,0.0,0.0,-0.0108763771131634,60.0,-16.527509689331055,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
