time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
710580,290.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4556884765625,0.0,0.0,9.884154133033007e-05,290.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3937683105469,0.0,0.0,0.0001040848728734,290.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4570617675781,0.0,0.0,7.68767567933537e-05,290.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.433349609375,0.0,0.0,0.0001040849092532,291.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4450988769531,0.0,0.0,0.000493733852636,289.1610412597656,294.1499938964844,264.8500061035156,263.4564819335937,264.82000732421875,264.8500061035156,287.74639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078629652023665e-08,0.001053134095855,-0.0306875482201576,0.0,0.0,0.0,-0.0108007090166211,60.0,-16.497663497924805,-0.0,-7.561997961147426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4556884765625,0.0,0.0,9.884154133033007e-05,290.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3937683105469,0.0,0.0,0.0001040848728734,290.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4570617675781,0.0,0.0,7.68767567933537e-05,290.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.433349609375,0.0,0.0,0.0001040849092532,291.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4450988769531,0.0,0.0,0.000493733852636,289.1610412597656,294.1499938964844,264.8500061035156,263.4564819335937,264.82000732421875,264.8500061035156,287.74639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078629652023665e-08,0.001053134095855,-0.0306875482201576,0.0,0.0,0.0,-0.0108007090166211,60.0,-16.497663497924805,-0.0,-7.561997961147426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4495544433594,0.0,0.0,9.87826060736552e-05,290.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3880310058594,0.0,0.0,0.000104022808955,290.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.450927734375,0.0,0.0,7.683091098442674e-05,290.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4273376464844,0.0,0.0,0.0001040228453348,291.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43902587890625,0.0,0.0,0.0004934394382871,289.1550598144531,294.1499938964844,264.8500061035156,263.4564819335937,264.8202819824219,264.8500061035156,287.7403869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525181423872,1.200519328392602e-08,0.0010525061516091,-0.0304953772574663,0.0,0.0,0.0,-0.0107643036171793,60.0,-16.483186721801758,-0.0,-7.552981884373366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.44342041015625,0.0,0.0,9.872557711787522e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3822937011719,0.0,0.0,0.0001039627604768,290.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4447937011719,0.0,0.0,7.678655674681067e-05,290.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4213562011719,0.0,0.0,0.0001039627895806,291.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4329833984375,0.0,0.0,0.0004931545699946,289.1490478515625,294.1499938964844,264.8500061035156,263.4564819335937,264.820556640625,264.8500061035156,287.7344055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519105708226,1.1934139898528429e-08,0.0010518985800445,-0.0303094387054443,0.0,0.0,0.0,-0.0107290800660848,60.0,-16.46904182434082,-0.0,-7.54426352500559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4311828613281,0.0,0.0,9.861563739832492e-05,290.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.370849609375,0.0,0.0,0.0001038469927152,290.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4324951171875,0.0,0.0,7.67010569688864e-05,290.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4093933105469,0.0,0.0,0.000103847021819,291.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4208374023437,0.0,0.0,0.0004926054389216,289.1370849609375,294.1499938964844,264.8500061035156,263.4564819335937,264.82110595703125,264.8500061035156,287.722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797162358107016e-08,0.0010507273254916,-0.0299509726464748,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.4415283203125,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4311828613281,0.0,0.0,9.861563739832492e-05,290.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.370849609375,0.0,0.0,0.0001038469927152,290.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4324951171875,0.0,0.0,7.67010569688864e-05,290.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4093933105469,0.0,0.0,0.000103847021819,291.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4208374023437,0.0,0.0,0.0004926054389216,289.1370849609375,294.1499938964844,264.8500061035156,263.4564819335937,264.82110595703125,264.8500061035156,287.722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797162358107016e-08,0.0010507273254916,-0.0299509726464748,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.4415283203125,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4189147949219,0.0,0.0,9.8512064141687e-05,290.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.359375,0.0,0.0,0.0001037379188346,290.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42022705078125,0.0,0.0,7.662049756618217e-05,290.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3974304199219,0.0,0.0,0.0001037379552144,291.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.40875244140625,0.0,0.0,0.0004920880310237,289.1250915527344,294.1499938964844,264.8500061035156,263.4564819335937,264.8216552734375,264.8500061035156,287.71044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668108257367749e-08,0.001049623824656,-0.0296132341027259,0.0,0.0,0.0,-0.0105971964076161,60.0,-16.41505241394043,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4189147949219,0.0,0.0,9.8512064141687e-05,290.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.359375,0.0,0.0,0.0001037379188346,290.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42022705078125,0.0,0.0,7.662049756618217e-05,290.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3974304199219,0.0,0.0,0.0001037379552144,291.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.40875244140625,0.0,0.0,0.0004920880310237,289.1250915527344,294.1499938964844,264.8500061035156,263.4564819335937,264.8216552734375,264.8500061035156,287.71044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668108257367749e-08,0.001049623824656,-0.0296132341027259,0.0,0.0,0.0,-0.0105971964076161,60.0,-16.41505241394043,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4066772460937,0.0,0.0,9.841497376328334e-05,290.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3479309082031,0.0,0.0,0.0001036356770782,290.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4079895019531,0.0,0.0,7.654498040210456e-05,290.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3854675292969,0.0,0.0,0.000103635713458,291.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3966369628906,0.0,0.0,0.000491603044793,289.1131286621094,294.1499938964844,264.8500061035156,263.4564819335937,264.8221740722656,264.8500061035156,287.698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486008832231,1.1547134803890913e-08,0.0010485893581062,-0.0292966347187757,0.0,0.0,0.0,-0.0105372248217463,60.0,-16.389699935913086,-0.0,-7.496866771816715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4066772460937,0.0,0.0,9.841497376328334e-05,290.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3479309082031,0.0,0.0,0.0001036356770782,290.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4079895019531,0.0,0.0,7.654498040210456e-05,290.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3854675292969,0.0,0.0,0.000103635713458,291.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3966369628906,0.0,0.0,0.000491603044793,289.1131286621094,294.1499938964844,264.8500061035156,263.4564819335937,264.8221740722656,264.8500061035156,287.698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486008832231,1.1547134803890913e-08,0.0010485893581062,-0.0292966347187757,0.0,0.0,0.0,-0.0105372248217463,60.0,-16.389699935913086,-0.0,-7.496866771816715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3944702148437,0.0,0.0,9.832586511038244e-05,290.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3364562988281,0.0,0.0,0.0001035418390529,290.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.395751953125,0.0,0.0,7.647566962987185e-05,290.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37353515625,0.0,0.0,0.0001035418754327,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3845520019531,0.0,0.0,0.00049115793081,289.1011657714844,294.1499938964844,264.8500061035156,263.4564819335937,264.8226928710937,264.8500061035156,287.6865539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476515162736,1.1436105396001041e-08,0.0010476399911567,-0.0290060508996248,0.0,0.0,0.0,-0.010482182726264,60.0,-16.365678787231445,-0.0,-7.48329611610643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3944702148437,0.0,0.0,9.832586511038244e-05,290.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3364562988281,0.0,0.0,0.0001035418390529,290.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.395751953125,0.0,0.0,7.647566962987185e-05,290.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37353515625,0.0,0.0,0.0001035418754327,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3845520019531,0.0,0.0,0.00049115793081,289.1011657714844,294.1499938964844,264.8500061035156,263.4564819335937,264.8226928710937,264.8500061035156,287.6865539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476515162736,1.1436105396001041e-08,0.0010476399911567,-0.0290060508996248,0.0,0.0,0.0,-0.010482182726264,60.0,-16.365678787231445,-0.0,-7.48329611610643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38836669921875,0.0,0.0,9.828351176111028e-05,290.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.33074951171875,0.0,0.0,0.0001034972447087,290.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3896484375,0.0,0.0,7.644273136975244e-05,290.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3675537109375,0.0,0.0,0.0001034972738125,291.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3785095214844,0.0,0.0,0.0004909463459625,289.0951843261719,294.1499938964844,264.8500061035156,263.4564819335937,264.82293701171875,264.8500061035156,287.6805725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472001740708,1.1383336051551396e-08,0.0010471887653693,-0.0288679413497447,0.0,0.0,0.0,-0.0104560228064656,60.0,-16.354047775268555,-0.0,-7.47685078295035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3822631835937,0.0,0.0,9.824353764997797e-05,290.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32501220703125,0.0,0.0,0.0001034551460179,290.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.383544921875,0.0,0.0,7.641164120286703e-05,290.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3616027832031,0.0,0.0,0.0001034551823977,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3724670410156,0.0,0.0,0.0004907466936856,289.0892028808594,294.1499938964844,264.8500061035156,263.4564819335937,264.8231811523437,264.8500061035156,287.6745910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467742104083,1.1333529670309872e-08,0.0010467629181221,-0.028737585991621,0.0,0.0,0.0,-0.0104313315823674,60.0,-16.34278678894043,-0.0,-7.470769958217718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3700866699219,0.0,0.0,9.816913370741533e-05,290.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3135681152344,0.0,0.0,0.0001033767985063,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.371337890625,0.0,0.0,7.635377551196143e-05,290.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34967041015625,0.0,0.0,0.0001033768348861,291.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.36041259765625,0.0,0.0,0.0004903750377707,289.0772705078125,294.1499938964844,264.8500061035156,263.4564819335937,264.8236694335937,264.8500061035156,287.66265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459814220666,1.124082871228893e-08,0.0010459702461957,-0.0284949596971273,0.0,0.0,0.0,-0.010385375469923,60.0,-16.321178436279297,-0.0,-7.45945882840715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3700866699219,0.0,0.0,9.816913370741533e-05,290.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3135681152344,0.0,0.0,0.0001033767985063,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.371337890625,0.0,0.0,7.635377551196143e-05,290.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34967041015625,0.0,0.0,0.0001033768348861,291.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.36041259765625,0.0,0.0,0.0004903750377707,289.0772705078125,294.1499938964844,264.8500061035156,263.4564819335937,264.8236694335937,264.8500061035156,287.66265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459814220666,1.124082871228893e-08,0.0010459702461957,-0.0284949596971273,0.0,0.0,0.0,-0.010385375469923,60.0,-16.321178436279297,-0.0,-7.45945882840715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3578796386719,0.0,0.0,9.81022894848138e-05,290.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3021240234375,0.0,0.0,0.0001033064108924,290.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.359130859375,0.0,0.0,7.630178151885048e-05,290.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3377380371094,0.0,0.0,0.0001033064399962,291.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3483581542969,0.0,0.0,0.00049004110042,289.0653381347656,294.1499938964844,264.8500061035156,263.4564819335937,264.8241577148437,264.8500061035156,287.6507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452691931277,1.1157537116446292e-08,0.0010452580172568,-0.0282769575715065,0.0,0.0,0.0,-0.0103440852835774,60.0,-16.30084991455078,-0.0,-7.449303041084931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711600,290.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3578796386719,0.0,0.0,9.81022894848138e-05,290.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3021240234375,0.0,0.0,0.0001033064108924,290.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.359130859375,0.0,0.0,7.630178151885048e-05,290.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3377380371094,0.0,0.0,0.0001033064399962,291.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3483581542969,0.0,0.0,0.00049004110042,289.0653381347656,294.1499938964844,264.8500061035156,263.4564819335937,264.8241577148437,264.8500061035156,287.6507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452691931277,1.1157537116446292e-08,0.0010452580172568,-0.0282769575715065,0.0,0.0,0.0,-0.0103440852835774,60.0,-16.30084991455078,-0.0,-7.449303041084931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.345703125,0.0,0.0,9.804291767068209e-05,290.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2906494140625,0.0,0.0,0.0001032438885886,290.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.346923828125,0.0,0.0,7.625560101587325e-05,290.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3258361816406,0.0,0.0,0.0001032439176924,291.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3363037109375,0.0,0.0,0.0004897445323877,289.05340576171875,294.1499938964844,264.8500061035156,263.4564819335937,264.8246459960937,264.8500061035156,287.63885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446364758536,1.1083561624047888e-08,0.001044625416398,-0.0280833337455987,0.0,0.0,0.0,-0.0103074116632342,60.0,-16.281795501708984,-0.0,-7.44028909593908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.345703125,0.0,0.0,9.804291767068209e-05,290.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2906494140625,0.0,0.0,0.0001032438885886,290.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.346923828125,0.0,0.0,7.625560101587325e-05,290.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3258361816406,0.0,0.0,0.0001032439176924,291.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3363037109375,0.0,0.0,0.0004897445323877,289.05340576171875,294.1499938964844,264.8500061035156,263.4564819335937,264.8246459960937,264.8500061035156,287.63885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446364758536,1.1083561624047888e-08,0.001044625416398,-0.0280833337455987,0.0,0.0,0.0,-0.0103074116632342,60.0,-16.281795501708984,-0.0,-7.44028909593908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.33355712890625,0.0,0.0,9.799109830055386e-05,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2792053222656,0.0,0.0,0.0001031893261824,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3347473144531,0.0,0.0,7.621529948664829e-05,290.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3139343261719,0.0,0.0,0.0001031893552863,291.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3242492675781,0.0,0.0,0.0004894857411272,289.0414733886719,294.1499938964844,264.8500061035156,263.4564819335937,264.8251037597656,264.8500061035156,287.626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440844343975,1.1018999934719886e-08,0.0010440733749419,-0.0279143489897251,0.0,0.0,0.0,-0.0102754058316349,60.0,-16.264060974121094,-0.0,-7.43242623002516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.33355712890625,0.0,0.0,9.799109830055386e-05,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2792053222656,0.0,0.0,0.0001031893261824,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3347473144531,0.0,0.0,7.621529948664829e-05,290.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3139343261719,0.0,0.0,0.0001031893552863,291.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3242492675781,0.0,0.0,0.0004894857411272,289.0414733886719,294.1499938964844,264.8500061035156,263.4564819335937,264.8251037597656,264.8500061035156,287.626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440844343975,1.1018999934719886e-08,0.0010440733749419,-0.0279143489897251,0.0,0.0,0.0,-0.0102754058316349,60.0,-16.264060974121094,-0.0,-7.43242623002516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.32745361328125,0.0,0.0,9.796722588362172e-05,290.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2734680175781,0.0,0.0,0.0001031641804729,290.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32867431640625,0.0,0.0,7.61967312428169e-05,290.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3079528808594,0.0,0.0,0.0001031642095767,291.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3182373046875,0.0,0.0,0.00048936647363,289.0354919433594,294.1499938964844,264.8500061035156,263.4564819335937,264.8253479003906,264.8500061035156,287.6210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043829950504,1.0989253063087291e-08,0.0010438190074637,-0.0278364866971969,0.0,0.0,0.0,-0.0102606592699885,60.0,-16.25554847717285,-0.0,-7.428805304243724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3213806152344,0.0,0.0,9.794528887141496e-05,290.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2677307128906,0.0,0.0,0.0001031410865834,290.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.32257080078125,0.0,0.0,7.617966912221164e-05,290.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.302001953125,0.0,0.0,0.0001031411156873,291.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3122253417969,0.0,0.0,0.0004892568686045,289.029541015625,294.1499938964844,264.8500061035156,263.4564819335937,264.8255615234375,264.8500061035156,287.61505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043596304953,1.0961922924934696e-08,0.0010435853619128,-0.0277649518102407,0.0,0.0,0.0,-0.010247110389173,60.0,-16.24733543395996,-0.0,-7.425478543154895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3092346191406,0.0,0.0,9.790671902010216e-05,290.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2562866210937,0.0,0.0,0.0001031004649121,290.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3103942871094,0.0,0.0,7.614967034896836e-05,290.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.29010009765625,0.0,0.0,0.0001031004940159,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3001708984375,0.0,0.0,0.0004890642594546,289.0176086425781,294.1499938964844,264.8500061035156,263.4564819335937,264.8260192871094,264.8500061035156,287.6031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431852424517,1.0913865367001564e-08,0.0010431744158267,-0.0276391599327325,0.0,0.0,0.0,-0.0102232862263917,60.0,-16.231847763061523,-0.0,-7.419631486982325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3092346191406,0.0,0.0,9.790671902010216e-05,290.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2562866210937,0.0,0.0,0.0001031004649121,290.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3103942871094,0.0,0.0,7.614967034896836e-05,290.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.29010009765625,0.0,0.0,0.0001031004940159,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3001708984375,0.0,0.0,0.0004890642594546,289.0176086425781,294.1499938964844,264.8500061035156,263.4564819335937,264.8260192871094,264.8500061035156,287.6031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431852424517,1.0913865367001564e-08,0.0010431744158267,-0.0276391599327325,0.0,0.0,0.0,-0.0102232862263917,60.0,-16.231847763061523,-0.0,-7.419631486982325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2970886230469,0.0,0.0,9.78736934484914e-05,290.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.24481201171875,0.0,0.0,0.0001030656858347,290.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2982482910156,0.0,0.0,7.612398621859029e-05,290.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2781982421875,0.0,0.0,0.0001030657149385,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28814697265625,0.0,0.0,0.0004888992407359,289.00567626953125,294.1499938964844,264.8500061035156,263.4564819335937,264.8264465332031,264.8500061035156,287.5913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428333189338,1.0872713396281597e-08,0.0010428224923089,-0.0275314431637525,0.0,0.0,0.0,-0.0102028846740722,60.0,-16.217308044433594,-0.0,-7.414626423951631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2970886230469,0.0,0.0,9.78736934484914e-05,290.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.24481201171875,0.0,0.0,0.0001030656858347,290.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2982482910156,0.0,0.0,7.612398621859029e-05,290.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2781982421875,0.0,0.0,0.0001030657149385,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28814697265625,0.0,0.0,0.0004888992407359,289.00567626953125,294.1499938964844,264.8500061035156,263.4564819335937,264.8264465332031,264.8500061035156,287.5913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428333189338,1.0872713396281597e-08,0.0010428224923089,-0.0275314431637525,0.0,0.0,0.0,-0.0102028846740722,60.0,-16.217308044433594,-0.0,-7.414626423951631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2849426269531,0.0,0.0,9.7846808785107e-05,290.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2333374023437,0.0,0.0,0.0001030373750836,290.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2860717773437,0.0,0.0,7.610306784044951e-05,290.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.26629638671875,0.0,0.0,0.0001030374041874,291.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.276123046875,0.0,0.0,0.0004887649556621,288.9937744140625,294.1499938964844,264.8500061035156,263.4564819335937,264.8268737792969,264.8500061035156,287.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425468208268,1.0839209529933669e-08,0.0010425359942018,-0.0274437461048364,0.0,0.0,0.0,-0.0101862754672765,60.0,-16.203876495361328,-0.0,-7.410552171904784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2849426269531,0.0,0.0,9.7846808785107e-05,290.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2333374023437,0.0,0.0,0.0001030373750836,290.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2860717773437,0.0,0.0,7.610306784044951e-05,290.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.26629638671875,0.0,0.0,0.0001030374041874,291.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.276123046875,0.0,0.0,0.0004887649556621,288.9937744140625,294.1499938964844,264.8500061035156,263.4564819335937,264.8268737792969,264.8500061035156,287.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425468208268,1.0839209529933669e-08,0.0010425359942018,-0.0274437461048364,0.0,0.0,0.0,-0.0101862754672765,60.0,-16.203876495361328,-0.0,-7.410552171904784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2727966308594,0.0,0.0,9.782488632481544e-05,290.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.22186279296875,0.0,0.0,0.0001030142957461,290.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27392578125,0.0,0.0,7.60860275477171e-05,290.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2544250488281,0.0,0.0,0.0001030143248499,291.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2640991210937,0.0,0.0,0.000488655467052,288.9818420410156,294.1499938964844,264.8500061035156,263.4564819335937,264.8273010253906,264.8500061035156,287.5676574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423132916912,1.0811899819884733e-08,0.0010423024650663,-0.0273722615092992,0.0,0.0,0.0,-0.0101727377623319,60.0,-16.191314697265625,-0.0,-7.407232516243313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2727966308594,0.0,0.0,9.782488632481544e-05,290.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.22186279296875,0.0,0.0,0.0001030142957461,290.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27392578125,0.0,0.0,7.60860275477171e-05,290.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2544250488281,0.0,0.0,0.0001030143248499,291.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2640991210937,0.0,0.0,0.000488655467052,288.9818420410156,294.1499938964844,264.8500061035156,263.4564819335937,264.8273010253906,264.8500061035156,287.5676574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423132916912,1.0811899819884733e-08,0.0010423024650663,-0.0273722615092992,0.0,0.0,0.0,-0.0101727377623319,60.0,-16.191314697265625,-0.0,-7.407232516243313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2667236328125,0.0,0.0,9.78157331701368e-05,290.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21612548828125,0.0,0.0,0.0001030046551022,290.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2678527832031,0.0,0.0,7.607890438521281e-05,290.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2484741210937,0.0,0.0,0.000103004684206,291.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2580871582031,0.0,0.0,0.0004886097158305,288.97589111328125,294.1499938964844,264.8500061035156,263.4564819335937,264.8275146484375,264.8500061035156,287.5617370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422157356515,1.0800490279905262e-08,0.0010422049090266,-0.0273423977196216,0.0,0.0,0.0,-0.0101670809090137,60.0,-16.18535614013672,-0.0,-7.405846247365845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2606811523437,0.0,0.0,9.780776599654928e-05,290.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2103881835937,0.0,0.0,0.0001029962659231,290.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.26177978515625,0.0,0.0,7.607270526932552e-05,290.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2425231933594,0.0,0.0,0.0001029962950269,291.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2520751953125,0.0,0.0,0.0004885699599981,288.9699401855469,294.1499938964844,264.8500061035156,263.4564819335937,264.8277282714844,264.8500061035156,287.5558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421307524666,1.0790565774243532e-08,0.001042120042257,-0.0273164194077253,0.0,0.0,0.0,-0.010162160731852,60.0,-16.179603576660156,-0.0,-7.404639745800523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24853515625,0.0,0.0,9.77953095571138e-05,290.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.19891357421875,0.0,0.0,0.0001029831473715,290.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2496337890625,0.0,0.0,7.606302096974105e-05,290.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2306213378906,0.0,0.0,0.0001029831764753,291.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24005126953125,0.0,0.0,0.0004885077360086,288.9580078125,294.1499938964844,264.8500061035156,263.4564819335937,264.828125,264.8500061035156,287.54400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775042191824014e-08,0.0010419872123748,-0.0272757839411497,0.0,0.0,0.0,-0.010154465213418,60.0,-16.168663024902344,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24853515625,0.0,0.0,9.77953095571138e-05,290.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.19891357421875,0.0,0.0,0.0001029831473715,290.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2496337890625,0.0,0.0,7.606302096974105e-05,290.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2306213378906,0.0,0.0,0.0001029831764753,291.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24005126953125,0.0,0.0,0.0004885077360086,288.9580078125,294.1499938964844,264.8500061035156,263.4564819335937,264.828125,264.8500061035156,287.54400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775042191824014e-08,0.0010419872123748,-0.0272757839411497,0.0,0.0,0.0,-0.010154465213418,60.0,-16.168663024902344,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.6216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2364196777344,0.0,0.050000000745058,9.778652020031586e-05,290.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1874389648437,0.0,0.050000000745058,0.0001029738923534,290.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.23748779296875,0.0,0.050000000745058,7.605618156958371e-05,290.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2187194824219,0.0,0.050000000745058,0.0001029739214573,291.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.22802734375,0.0,0.050000000745058,0.0004884637892246,288.9460754394531,291.1499938964844,264.8500061035156,263.4564819335937,264.8285522460937,264.8500061035156,287.5322265625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.027247117832303,0.0,0.0,0.0,-0.0101490365341305,60.0,-16.15841293334961,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.6216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2364196777344,0.0,0.050000000745058,9.778652020031586e-05,290.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1874389648437,0.0,0.050000000745058,0.0001029738923534,290.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.23748779296875,0.0,0.050000000745058,7.605618156958371e-05,290.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2187194824219,0.0,0.050000000745058,0.0001029739214573,291.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.22802734375,0.0,0.050000000745058,0.0004884637892246,288.9460754394531,291.1499938964844,264.8500061035156,263.4564819335937,264.8285522460937,264.8500061035156,287.5322265625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.027247117832303,0.0,0.0,0.0,-0.0101490365341305,60.0,-16.15841293334961,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.6278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0711364746094,0.6412244439125061,0.050000000745058,0.0408190973103046,290.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0610046386719,0.6412244439125061,0.050000000745058,0.0429844744503498,290.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0713806152344,0.6412244439125061,0.050000000745058,0.0317481867969036,290.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0674743652344,0.6412244439125061,0.050000000745058,0.0429844744503498,291.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0694274902344,0.6412244439125061,0.050000000745058,0.2038998305797577,287.864501953125,291.1499938964844,264.8503112792969,263.4566955566406,283.9823303222656,286.757568359375,287.3871154785156,1.0,0.1097030490636825,0.1538280844688415,0.1538280844688415,1.0,1.0,-0.4348884224891662,0.0102636283263564,0.4246248006820678,-0.0655442252755165,0.0,0.0,0.0,10.204668045043944,60.0,-230.1526336669922,-0.0,12.271164894104004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
