time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
712920,290.61651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34735107421875,0.6376901865005493,0.050000000745058,0.0452129878103733,290.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3468322753906,0.6376901865005493,0.050000000745058,0.0476114526391029,290.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3473815917969,0.6376901865005493,0.050000000745058,0.0351656563580036,290.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.34716796875,0.6376901865005493,0.050000000745058,0.0476114526391029,291.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3472595214844,0.6376901865005493,0.050000000745058,0.2258482277393341,287.2991943359375,291.1499938964844,264.8511962890625,263.4573059082031,286.76373291015625,291.1427307128906,287.2059020996094,1.0,0.1210757121443748,0.3076561689376831,0.3076561689376831,1.0,1.0,-0.4817550182342529,0.0470647178590297,0.4346902966499328,-0.0343853943049907,0.0,0.0,0.0,12.532833099365234,60.0,-183.38975524902344,-0.0,16.668787002563477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.5943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0602722167969,0.5749801993370056,0.050000000745058,0.0456581078469753,290.5729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0602722167969,0.5749801993370056,0.050000000745058,0.0480801872909069,290.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0602722167969,0.5749801993370056,0.050000000745058,0.0355118624866008,290.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0602722167969,0.5749801993370056,0.050000000745058,0.0480801872909069,291.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0602722167969,0.5749801993370056,0.050000000745058,0.228071704506874,287.0409240722656,291.1499938964844,264.85467529296875,263.4596862792969,282.8188781738281,291.2655639648437,286.86090087890625,1.0,0.1405546218156814,0.6153123378753662,0.6153123378753662,1.0,1.0,-0.4864993393421173,0.1656036227941513,0.3208957314491272,0.0832412019371986,0.0,0.0,0.0,20.07610321044922,60.0,-889.8037109375,-0.0,23.164655685424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.5943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0602722167969,0.5749801993370056,0.050000000745058,0.0456581078469753,290.5729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0602722167969,0.5749801993370056,0.050000000745058,0.0480801872909069,290.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0602722167969,0.5749801993370056,0.050000000745058,0.0355118624866008,290.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0602722167969,0.5749801993370056,0.050000000745058,0.0480801872909069,291.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0602722167969,0.5749801993370056,0.050000000745058,0.228071704506874,287.0409240722656,291.1499938964844,264.85467529296875,263.4596862792969,282.8188781738281,291.2655639648437,286.86090087890625,1.0,0.1405546218156814,0.6153123378753662,0.6153123378753662,1.0,1.0,-0.4864993393421173,0.1656036227941513,0.3208957314491272,0.0832412019371986,0.0,0.0,0.0,20.07610321044922,60.0,-889.8037109375,-0.0,23.164655685424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.603759765625,0.5524863600730896,0.050000000745058,0.0457951612770557,290.5707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.603759765625,0.5524863600730896,0.050000000745058,0.0482245124876499,290.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.603759765625,0.5524863600730896,0.050000000745058,0.0356184616684913,290.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.603759765625,0.5524863600730896,0.050000000745058,0.0482245124876499,291.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.603759765625,0.5524863600730896,0.050000000745058,0.2287563234567642,286.5502319335937,291.1499938964844,264.85723876953125,263.4614562988281,281.3520812988281,291.2580261230469,286.2235717773437,1.0,0.1489475220441818,0.7691404223442078,0.7691404223442078,1.0,1.0,-0.4879596829414367,0.1863116919994354,0.3016479909420013,0.1036866158246994,0.0,0.0,0.0,23.742935180664062,60.0,-1428.5059814453125,-0.0,26.31061553955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9348533096373104e-21,7.537224505143439e-21,-2.602371397454521e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713160,290.5770874023437,297.1499938964844,293.1499938964844,0.001034528017044,-93.98991394042967,287.27691650390625,0.5351343750953674,0.050000000745058,0.0459260269999504,290.5682373046875,297.1499938964844,293.1499938964844,0.0008488735184073,-81.21387481689453,286.9718322753906,0.5351343750953674,0.050000000745058,0.0483623184263706,290.3763732910156,297.1499938964844,293.1499938964844,0.0008991067879833,-63.5339469909668,287.02801513671875,0.5351343750953674,0.050000000745058,0.0357202440500259,290.3753662109375,297.1499938964844,293.1499938964844,0.0011057092342525,-105.78599548339844,287.3645935058594,0.5351343750953674,0.050000000745058,0.0483623184263706,291.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9534912109375,0.5351343750953674,0.050000000745058,0.2294100224971771,285.9468688964844,291.1499938964844,264.8603210449219,263.4635925292969,281.0555725097656,291.2510070800781,285.8742370605469,1.0,0.1565058678388595,0.8147484064102173,0.8147484064102173,1.0,1.0,-0.4893541634082794,0.1895781904458999,0.2997759878635406,0.1067321076989173,0.0,0.0,1.0,27.244611740112305,60.0,241.335678100586,-6628.04541015625,29.337263107299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3914794921875,308.1175537109375,278.1499938964844,0.0,18000.0,313.1499938964844,2929.865234375,18000.0,0.0,0.0,0.0074143451638519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4201811254024505,0.4201828837394714,-1.7488863477410632e-06,0.0,7.524618013121653e-06,0.0,0.0,9.506525039672852,0.0,0.0,0.0,0.2802171111106872,4.0,0.0,1.0
713220,290.59454345703125,297.1499938964844,293.1499938964844,0.0020512237679213,-173.6483154296875,290.63922119140625,0.5115113258361816,0.050000000745058,0.0461646392941474,290.58184814453125,297.1499938964844,293.1499938964844,0.0019016874721273,-169.5336456298828,290.3981628417969,0.5115113258361816,0.050000000745058,0.0486135892570018,290.3931579589844,297.1499938964844,293.1499938964844,0.0020122735295444,-132.4962921142578,290.5552673339844,0.5115113258361816,0.050000000745058,0.0359058305621147,290.3865051269531,297.1499938964844,293.1499938964844,0.0022137346677482,-197.33670043945312,290.8658752441406,0.5115113258361816,0.050000000745058,0.0486135892570018,291.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.88922119140625,0.5115113258361816,0.050000000745058,0.2306019365787506,287.8070678710937,291.1499938964844,264.8680114746094,263.4688720703125,280.90203857421875,291.2552795410156,288.3612670898437,1.0,0.1693336963653564,0.9059643745422364,0.9059643745422364,1.0,1.0,-0.4918968081474304,0.1932462155818939,0.2986505925655365,0.1099722906947135,0.0,0.0,1.0,33.62882614135742,60.0,2491.50146484375,-7226.96484375,34.89971923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7200622558594,308.1361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,11581.17578125,18000.0,0.0,0.0,0.0428623855113983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0943714380264282,1.094381332397461,-9.89178897725651e-06,0.0,4.34998692071531e-05,0.0,0.0,145.74102783203125,0.0,0.0,0.0,0.6089975237846375,4.0,0.0,1.0
713280,290.59454345703125,297.1499938964844,293.1499938964844,0.0020512237679213,-173.6483154296875,290.63922119140625,0.5115113258361816,0.050000000745058,0.0461646392941474,290.58184814453125,297.1499938964844,293.1499938964844,0.0019016874721273,-169.5336456298828,290.3981628417969,0.5115113258361816,0.050000000745058,0.0486135892570018,290.3931579589844,297.1499938964844,293.1499938964844,0.0020122735295444,-132.4962921142578,290.5552673339844,0.5115113258361816,0.050000000745058,0.0359058305621147,290.3865051269531,297.1499938964844,293.1499938964844,0.0022137346677482,-197.33670043945312,290.8658752441406,0.5115113258361816,0.050000000745058,0.0486135892570018,291.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.88922119140625,0.5115113258361816,0.050000000745058,0.2306019365787506,287.8070678710937,291.1499938964844,264.8680114746094,263.4688720703125,280.90203857421875,291.2552795410156,288.3612670898437,1.0,0.1693336963653564,0.9059643745422364,0.9059643745422364,1.0,1.0,-0.4918968081474304,0.1932462155818939,0.2986505925655365,0.1099722906947135,0.0,0.0,1.0,33.62882614135742,60.0,2491.50146484375,-7226.96484375,34.89971923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7200622558594,308.1361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,11581.17578125,18000.0,0.0,0.0,0.0428623855113983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0943714380264282,1.094381332397461,-9.89178897725651e-06,0.0,4.34998692071531e-05,0.0,0.0,145.74102783203125,0.0,0.0,0.0,0.6089975237846375,4.0,0.0,1.0
713340,290.6395568847656,297.1499938964844,293.1499938964844,0.0027930468786507,-224.60597229003903,293.23052978515625,0.4969712495803833,0.050000000745058,0.0463684163987636,290.6133117675781,297.1499938964844,293.1499938964844,0.002690588356927,-227.89138793945312,293.07177734375,0.4969712495803833,0.050000000745058,0.0488281734287738,290.4324951171875,297.1499938964844,293.1499938964844,0.002845917828381,-177.9780731201172,293.2856750488281,0.4969712495803833,0.050000000745058,0.0360643230378627,290.4210510253906,297.1499938964844,293.1499938964844,0.0030481303110718,-257.9300842285156,293.575439453125,0.4969712495803833,0.050000000745058,0.0488281734287738,291.28936767578125,297.1499938964844,293.1499938964844,0.0020749748218804,-834.121337890625,292.2362670898437,0.4969712495803833,0.050000000745058,0.2316198348999023,289.4244079589844,291.1499938964844,264.8775939941406,263.4754638671875,280.8466491699219,291.2845764160156,289.7098388671875,1.0,0.1794987767934799,0.9971803426742554,0.9971803426742554,1.0,1.0,-0.4940682351589203,0.1954297125339508,0.2986385226249695,0.111751027405262,0.0,0.0,1.0,39.08046340942383,60.0,1982.5179443359373,-6933.65576171875,39.69452667236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9083251953125,306.619140625,278.1499938964844,0.0,18000.0,313.1499938964844,16020.0654296875,19080.0,0.0,0.0,0.0785918310284614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2873460054397583,1.2873597145080566,-1.3686624697584192e-05,0.0,7.976072083692998e-05,0.0,0.0,237.2144470214844,0.0,0.0,0.0,0.7211219072341919,4.0,0.0,1.0
713400,290.6395568847656,297.1499938964844,293.1499938964844,0.0027930468786507,-224.60597229003903,293.23052978515625,0.4969712495803833,0.050000000745058,0.0463684163987636,290.6133117675781,297.1499938964844,293.1499938964844,0.002690588356927,-227.89138793945312,293.07177734375,0.4969712495803833,0.050000000745058,0.0488281734287738,290.4324951171875,297.1499938964844,293.1499938964844,0.002845917828381,-177.9780731201172,293.2856750488281,0.4969712495803833,0.050000000745058,0.0360643230378627,290.4210510253906,297.1499938964844,293.1499938964844,0.0030481303110718,-257.9300842285156,293.575439453125,0.4969712495803833,0.050000000745058,0.0488281734287738,291.28936767578125,297.1499938964844,293.1499938964844,0.0020749748218804,-834.121337890625,292.2362670898437,0.4969712495803833,0.050000000745058,0.2316198348999023,289.4244079589844,291.1499938964844,264.8775939941406,263.4754638671875,280.8466491699219,291.2845764160156,289.7098388671875,1.0,0.1794987767934799,0.9971803426742554,0.9971803426742554,1.0,1.0,-0.4940682351589203,0.1954297125339508,0.2986385226249695,0.111751027405262,0.0,0.0,1.0,39.08046340942383,60.0,1982.5179443359373,-6933.65576171875,39.69452667236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9083251953125,306.619140625,278.1499938964844,0.0,18000.0,313.1499938964844,16020.0654296875,19080.0,0.0,0.0,0.0785918310284614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2873460054397583,1.2873597145080566,-1.3686624697584192e-05,0.0,7.976072083692998e-05,0.0,0.0,237.2144470214844,0.0,0.0,0.0,0.7211219072341919,4.0,0.0,1.0
713460,290.6906433105469,297.1499938964844,293.1499938964844,0.0034635916817933,-268.2667541503906,295.0447998046875,0.4871211349964142,0.050000000745058,0.0465371496975421,290.6489562988281,297.1499938964844,293.1499938964844,0.0034090601839125,-278.1477355957031,294.96002197265625,0.4871211349964142,0.050000000745058,0.0490058623254299,290.4786071777344,297.1499938964844,293.1499938964844,0.0036005445290356,-216.68707275390625,295.2123413085937,0.4871211349964142,0.050000000745058,0.0361955612897872,290.4637145996094,297.1499938964844,293.1499938964844,0.003808693261817,-309.7704162597656,295.4905090332031,0.4871211349964142,0.050000000745058,0.0490058623254299,291.3278503417969,297.1499938964844,293.1499938964844,0.0025719748809933,-998.3070678710938,293.8568725585937,0.4871211349964142,0.050000000745058,0.2324627041816711,290.4330749511719,291.1499938964844,264.88897705078125,263.4832763671875,280.8641662597656,291.3224792480469,290.6488342285156,1.0,0.1874645352363586,0.9975488185882568,0.9975488185882568,1.0,1.0,-0.4958662986755371,0.1962166726589203,0.2996496260166168,0.1121584847569465,0.0,0.0,1.0,43.59405517578125,48.0,1450.60595703125,-6723.96826171875,43.69573211669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.85498046875,305.6871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18325.806640625,19080.0,0.0,0.0,0.1124377250671386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3768757581710815,1.3768913745880127,-1.565652019053232e-05,0.0,0.0001141099928645,0.0,0.0,290.2284851074219,0.0,0.0,0.0,0.7528904676437378,4.0,0.0,1.0
713520,290.6906433105469,297.1499938964844,293.1499938964844,0.0034635916817933,-268.2667541503906,295.0447998046875,0.4871211349964142,0.050000000745058,0.0465371496975421,290.6489562988281,297.1499938964844,293.1499938964844,0.0034090601839125,-278.1477355957031,294.96002197265625,0.4871211349964142,0.050000000745058,0.0490058623254299,290.4786071777344,297.1499938964844,293.1499938964844,0.0036005445290356,-216.68707275390625,295.2123413085937,0.4871211349964142,0.050000000745058,0.0361955612897872,290.4637145996094,297.1499938964844,293.1499938964844,0.003808693261817,-309.7704162597656,295.4905090332031,0.4871211349964142,0.050000000745058,0.0490058623254299,291.3278503417969,297.1499938964844,293.1499938964844,0.0025719748809933,-998.3070678710938,293.8568725585937,0.4871211349964142,0.050000000745058,0.2324627041816711,290.4330749511719,291.1499938964844,264.88897705078125,263.4832763671875,280.8641662597656,291.3224792480469,290.6488342285156,1.0,0.1874645352363586,0.9975488185882568,0.9975488185882568,1.0,1.0,-0.4958662986755371,0.1962166726589203,0.2996496260166168,0.1121584847569465,0.0,0.0,1.0,43.59405517578125,48.0,1450.60595703125,-6723.96826171875,43.69573211669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.85498046875,305.6871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18325.806640625,19080.0,0.0,0.0,0.1124377250671386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3768757581710815,1.3768913745880127,-1.565652019053232e-05,0.0,0.0001141099928645,0.0,0.0,290.2284851074219,0.0,0.0,0.0,0.7528904676437378,4.0,0.0,1.0
713580,290.7414245605469,297.1499938964844,293.1499938964844,0.0040534129366278,-303.5779113769531,296.4825744628906,0.4848150908946991,0.050000000745058,0.0465793311595916,290.6845703125,297.1499938964844,293.1499938964844,0.0040474692359566,-319.236328125,296.4647521972656,0.4848150908946991,0.050000000745058,0.0490502752363681,290.5262451171875,297.1499938964844,293.1499938964844,0.0042691128328442,-247.97450256347656,296.7403564453125,0.4848150908946991,0.050000000745058,0.0362283661961555,290.50762939453125,297.1499938964844,293.1499938964844,0.0044904807582497,-351.9444274902344,297.0138244628906,0.4848150908946991,0.050000000745058,0.0490502752363681,291.3677978515625,297.1499938964844,293.1499938964844,0.0029951299075037,-1129.2591552734375,295.1303100585937,0.4848150908946991,0.050000000745058,0.2326733916997909,291.2193298339844,291.1499938964844,264.9019470214844,263.4921875,280.8907775878906,291.3623962402344,291.3910217285156,1.0,0.188911497592926,0.9979173541069032,0.9979173541069032,1.0,1.0,-0.4963160455226898,0.1964431405067443,0.2998729050159454,0.1121828183531761,0.0,0.0,0.9753844141960144,44.7212142944336,36.0,1071.058349609375,-6628.98828125,44.69939422607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4577941894531,305.3218078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18968.9140625,19080.0,0.0,0.0,0.1425818502902984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3946611881256104,1.3946772813796997,-1.6101290384540334e-05,0.0,0.0001447024551453,0.0,0.0,302.09765625,0.0,0.0,0.0,0.7613554000854492,4.0,0.0,1.0
713640,290.7414245605469,297.1499938964844,293.1499938964844,0.0040534129366278,-303.5779113769531,296.4825744628906,0.4848150908946991,0.050000000745058,0.0465793311595916,290.6845703125,297.1499938964844,293.1499938964844,0.0040474692359566,-319.236328125,296.4647521972656,0.4848150908946991,0.050000000745058,0.0490502752363681,290.5262451171875,297.1499938964844,293.1499938964844,0.0042691128328442,-247.97450256347656,296.7403564453125,0.4848150908946991,0.050000000745058,0.0362283661961555,290.50762939453125,297.1499938964844,293.1499938964844,0.0044904807582497,-351.9444274902344,297.0138244628906,0.4848150908946991,0.050000000745058,0.0490502752363681,291.3677978515625,297.1499938964844,293.1499938964844,0.0029951299075037,-1129.2591552734375,295.1303100585937,0.4848150908946991,0.050000000745058,0.2326733916997909,291.2193298339844,291.1499938964844,264.9019470214844,263.4921875,280.8907775878906,291.3623962402344,291.3910217285156,1.0,0.188911497592926,0.9979173541069032,0.9979173541069032,1.0,1.0,-0.4963160455226898,0.1964431405067443,0.2998729050159454,0.1121828183531761,0.0,0.0,0.9753844141960144,44.7212142944336,36.0,1071.058349609375,-6628.98828125,44.69939422607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4577941894531,305.3218078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18968.9140625,19080.0,0.0,0.0,0.1425818502902984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3946611881256104,1.3946772813796997,-1.6101290384540334e-05,0.0,0.0001447024551453,0.0,0.0,302.09765625,0.0,0.0,0.0,0.7613554000854492,4.0,0.0,1.0
713700,290.76593017578125,297.1499938964844,293.1499938964844,0.0043254061602056,-318.8435974121094,297.1006164550781,0.4860323965549469,0.050000000745058,0.0465569831430912,290.70172119140625,297.1499938964844,293.1499938964844,0.0043445490300655,-337.14703369140625,297.1141662597656,0.4860323965549469,0.050000000745058,0.0490267425775527,290.5500183105469,297.1499938964844,293.1499938964844,0.0045791296288371,-261.4625244140625,297.39678955078125,0.4860323965549469,0.050000000745058,0.0362109877169132,290.52886962890625,297.1499938964844,293.1499938964844,0.0048106634058058,-370.2989807128906,297.67120361328125,0.4860323965549469,0.050000000745058,0.0490267425775527,291.3874206542969,297.1499938964844,293.1499938964844,0.0031848901417106,-1185.3541259765625,295.6744384765625,0.4860323965549469,0.050000000745058,0.2325617671012878,291.552734375,291.1499938964844,264.9090270996094,263.4970397949219,280.90411376953125,291.3821105957031,291.70819091796875,1.0,0.1877206116914749,0.9981015920639038,0.9981015920639038,1.0,1.0,-0.4960780143737793,0.1963742971420288,0.2997037172317505,0.1120718047022819,0.0,0.0,0.9149957299232484,44.12247848510742,36.0,934.2978515625,-6613.2265625,44.1661262512207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.46539306640625,305.3106994628906,278.1499938964844,0.0,18000.0,313.1499938964844,19639.451171875,20160.0,0.0,0.0,0.1559029370546341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3678213357925415,1.3678371906280518,-1.5802688722033054e-05,0.0,0.0001582216646056,0.0,0.0,288.8973388671875,0.0,0.0,0.0,0.7628185153007507,4.0,0.0,1.0
713760,290.7894897460937,297.1499938964844,293.1499938964844,0.0045860749669373,-332.869140625,297.666748046875,0.488553911447525,0.050000000745058,0.0465113259851932,290.7182922363281,297.1499938964844,293.1499938964844,0.0046305726282298,-353.648681640625,297.71014404296875,0.488553911447525,0.050000000745058,0.0489786639809608,290.57330322265625,297.1499938964844,293.1499938964844,0.0048775793984532,-273.83306884765625,297.99761962890625,0.488553911447525,0.050000000745058,0.0361754745244979,290.54937744140625,297.1499938964844,293.1499938964844,0.0051210201345384,-387.2054138183594,298.274658203125,0.488553911447525,0.050000000745058,0.0489786639809608,291.4065246582031,297.1499938964844,293.1499938964844,0.0033629550598561,-1236.5108642578125,296.17071533203125,0.488553911447525,0.050000000745058,0.232333704829216,291.8551025390625,291.1499938964844,264.9164733886719,263.5021667480469,280.917236328125,291.4013671875,291.9969787597656,1.0,0.1854432970285415,0.9983259439468384,0.9983259439468384,1.0,1.0,-0.4955915808677673,0.1962081789970398,0.2993834018707275,0.1118949949741363,0.0,0.0,0.837592601776123,42.900020599365234,25.0,825.864990234375,-6615.0234375,43.07882308959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.58905029296875,305.39520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,21378.732421875,20160.0,0.0,0.0,0.167930006980896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.322131633758545,1.3221471309661863,-1.5449699276359752e-05,0.0,0.0001704276073724,0.0,0.0,269.1137084960937,0.0,0.0,0.0,0.727715253829956,4.0,0.0,1.0
713820,290.8331298828125,297.1499938964844,293.1499938964844,0.0050851763226091,-358.3013916015625,298.6717834472656,0.4968248605728149,0.050000000745058,0.0463707484304904,290.7494201660156,297.1499938964844,293.1499938964844,0.0051813451573252,-383.5937805175781,298.7698974609375,0.4968248605728149,0.050000000745058,0.0488306321203708,290.61700439453125,297.1499938964844,293.1499938964844,0.0054540764540433,-296.2286682128906,299.0648498535156,0.4968248605728149,0.050000000745058,0.0360661372542381,290.58770751953125,297.1499938964844,293.1499938964844,0.005725406575948,-417.9322814941406,299.3492126464844,0.4968248605728149,0.050000000745058,0.0488306321203708,291.4427490234375,297.1499938964844,293.1499938964844,0.0036925966851413,-1328.2086181640625,297.0439758300781,0.4968248605728149,0.050000000745058,0.2316315025091171,292.3766174316406,291.1499938964844,264.9323425292969,263.5130615234375,280.9425354003906,291.4379577636719,292.488037109375,1.0,0.1784825623035431,0.998774528503418,0.998774528503418,1.0,1.0,-0.4940937459468841,0.195670872926712,0.2984228730201721,0.1113990843296051,0.0,0.0,0.6379497051239014,39.13684844970703,25.0,624.126220703125,-6505.57177734375,39.74463272094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1408996582031,305.5562438964844,278.1499938964844,0.0,18000.0,313.1499938964844,24458.58984375,20160.0,0.0,0.0,0.1876796185970306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9736739993095398,0.9736853241920472,-1.1288269888609648e-05,0.0,0.0001904709642985,0.0,0.0,133.16143798828125,0.0,0.0,0.0,0.5699679255485535,4.0,0.0,1.0
713880,290.8331298828125,297.1499938964844,293.1499938964844,0.0050851763226091,-358.3013916015625,298.6717834472656,0.4968248605728149,0.050000000745058,0.0463707484304904,290.7494201660156,297.1499938964844,293.1499938964844,0.0051813451573252,-383.5937805175781,298.7698974609375,0.4968248605728149,0.050000000745058,0.0488306321203708,290.61700439453125,297.1499938964844,293.1499938964844,0.0054540764540433,-296.2286682128906,299.0648498535156,0.4968248605728149,0.050000000745058,0.0360661372542381,290.58770751953125,297.1499938964844,293.1499938964844,0.005725406575948,-417.9322814941406,299.3492126464844,0.4968248605728149,0.050000000745058,0.0488306321203708,291.4427490234375,297.1499938964844,293.1499938964844,0.0036925966851413,-1328.2086181640625,297.0439758300781,0.4968248605728149,0.050000000745058,0.2316315025091171,292.3766174316406,291.1499938964844,264.9323425292969,263.5130615234375,280.9425354003906,291.4379577636719,292.488037109375,1.0,0.1784825623035431,0.998774528503418,0.998774528503418,1.0,1.0,-0.4940937459468841,0.195670872926712,0.2984228730201721,0.1113990843296051,0.0,0.0,0.6379497051239014,39.13684844970703,25.0,624.126220703125,-6505.57177734375,39.74463272094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1408996582031,305.5562438964844,278.1499938964844,0.0,18000.0,313.1499938964844,24458.58984375,20160.0,0.0,0.0,0.1876796185970306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9736739993095398,0.9736853241920472,-1.1288269888609648e-05,0.0,0.0001904709642985,0.0,0.0,133.16143798828125,0.0,0.0,0.0,0.5699679255485535,4.0,0.0,1.0
713940,290.87188720703125,297.1499938964844,293.1499938964844,0.0056074555031955,-385.0631408691406,299.5146484375,0.5043292045593262,0.050000000745058,0.0462585128843784,290.7777404785156,297.1499938964844,293.1499938964844,0.0057589500211179,-414.6813354492188,299.66278076171875,0.5043292045593262,0.050000000745058,0.0487124398350715,290.656494140625,297.1499938964844,293.1499938964844,0.0060632857494056,-319.5525207519531,299.9661560058594,0.5043292045593262,0.050000000745058,0.0359788425266742,290.6221618652344,297.1499938964844,293.1499938964844,0.0063720811158418,-450.19677734375,300.26177978515625,0.5043292045593262,0.050000000745058,0.0487124398350715,291.4756774902344,297.1499938964844,293.1499938964844,0.0040215770713984,-1423.62548828125,297.7496337890625,0.5043292045593262,0.050000000745058,0.2310708463191986,292.7261657714844,291.1499938964844,264.949462890625,263.5248107910156,280.9659423828125,291.4713439941406,292.770751953125,1.0,0.1730995923280716,0.9992231726646424,0.9992231726646424,1.0,1.0,-0.492897629737854,0.195262536406517,0.2976350784301758,0.1109615638852119,0.0,0.0,0.4017113745212555,36.1316032409668,25.0,269.4045104980469,-5903.92578125,37.09603118896485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.074951171875,305.07098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,24226.791015625,19080.0,0.0,0.0,0.2006373703479766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.457940936088562,0.4579476714134216,-6.759304596926086e-06,0.0,0.000203621428227,0.0,0.0,31.54628562927246,0.0,0.0,0.0,0.3648469150066376,4.0,0.0,1.0
714000,290.87188720703125,297.1499938964844,293.1499938964844,0.0056074555031955,-385.0631408691406,299.5146484375,0.5043292045593262,0.050000000745058,0.0462585128843784,290.7777404785156,297.1499938964844,293.1499938964844,0.0057589500211179,-414.6813354492188,299.66278076171875,0.5043292045593262,0.050000000745058,0.0487124398350715,290.656494140625,297.1499938964844,293.1499938964844,0.0060632857494056,-319.5525207519531,299.9661560058594,0.5043292045593262,0.050000000745058,0.0359788425266742,290.6221618652344,297.1499938964844,293.1499938964844,0.0063720811158418,-450.19677734375,300.26177978515625,0.5043292045593262,0.050000000745058,0.0487124398350715,291.4756774902344,297.1499938964844,293.1499938964844,0.0040215770713984,-1423.62548828125,297.7496337890625,0.5043292045593262,0.050000000745058,0.2310708463191986,292.7261657714844,291.1499938964844,264.949462890625,263.5248107910156,280.9659423828125,291.4713439941406,292.770751953125,1.0,0.1730995923280716,0.9992231726646424,0.9992231726646424,1.0,1.0,-0.492897629737854,0.195262536406517,0.2976350784301758,0.1109615638852119,0.0,0.0,0.4017113745212555,36.1316032409668,25.0,269.4045104980469,-5903.92578125,37.09603118896485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.074951171875,305.07098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,24226.791015625,19080.0,0.0,0.0,0.2006373703479766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.457940936088562,0.4579476714134216,-6.759304596926086e-06,0.0,0.000203621428227,0.0,0.0,31.54628562927246,0.0,0.0,0.0,0.3648469150066376,4.0,0.0,1.0
714060,290.9053955078125,297.1499938964844,293.1499938964844,0.0062841773033142,-424.5478820800781,300.1619567871094,0.5107668042182922,0.050000000745058,0.046173807233572,290.80291748046875,297.1499938964844,293.1499938964844,0.0065036132000386,-459.3052368164063,300.3612976074219,0.5107668042182922,0.050000000745058,0.0486232414841651,290.69146728515625,297.1499938964844,293.1499938964844,0.0068587893620133,-353.3301696777344,300.681884765625,0.5107668042182922,0.050000000745058,0.0359129607677459,290.6524658203125,297.1499938964844,293.1499938964844,0.0072293947450816,-497.3415222167969,300.9996337890625,0.5107668042182922,0.050000000745058,0.0486232414841651,291.50445556640625,297.1499938964844,293.1499938964844,0.0044272001832723,-1564.8057861328125,298.2063293457031,0.5107668042182922,0.050000000745058,0.2306477278470993,292.6801452636719,291.1499938964844,264.9676818847656,263.5373229980469,280.9869079589844,291.500732421875,292.5897827148437,1.0,0.1687994599342346,0.9995338916778564,0.9995338916778564,0.9998379349708556,1.0,-0.4919949769973755,0.1949783563613891,0.2970166206359863,0.1105866581201553,0.0,0.0,0.1947416961193084,33.862884521484375,25.0,-408.3829650878906,-4678.462890625,35.10484313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4093322753906,303.5438537597656,278.1499938964844,0.0,18000.0,313.1499938964844,20544.7109375,19080.0,0.0,0.0,0.2050569951534271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1823302805423736,0.1823352128267288,-4.933449417876545e-06,0.0,0.0002081067796098,0.0,0.0,8.373858451843262,0.0,0.0,0.0,0.2979119420051574,4.0,0.0,1.0
714120,290.9053955078125,297.1499938964844,293.1499938964844,0.0062841773033142,-424.5478820800781,300.1619567871094,0.5107668042182922,0.050000000745058,0.046173807233572,290.80291748046875,297.1499938964844,293.1499938964844,0.0065036132000386,-459.3052368164063,300.3612976074219,0.5107668042182922,0.050000000745058,0.0486232414841651,290.69146728515625,297.1499938964844,293.1499938964844,0.0068587893620133,-353.3301696777344,300.681884765625,0.5107668042182922,0.050000000745058,0.0359129607677459,290.6524658203125,297.1499938964844,293.1499938964844,0.0072293947450816,-497.3415222167969,300.9996337890625,0.5107668042182922,0.050000000745058,0.0486232414841651,291.50445556640625,297.1499938964844,293.1499938964844,0.0044272001832723,-1564.8057861328125,298.2063293457031,0.5107668042182922,0.050000000745058,0.2306477278470993,292.6801452636719,291.1499938964844,264.9676818847656,263.5373229980469,280.9869079589844,291.500732421875,292.5897827148437,1.0,0.1687994599342346,0.9995338916778564,0.9995338916778564,0.9998379349708556,1.0,-0.4919949769973755,0.1949783563613891,0.2970166206359863,0.1105866581201553,0.0,0.0,0.1947416961193084,33.862884521484375,25.0,-408.3829650878906,-4678.462890625,35.10484313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4093322753906,303.5438537597656,278.1499938964844,0.0,18000.0,313.1499938964844,20544.7109375,19080.0,0.0,0.0,0.2050569951534271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1823302805423736,0.1823352128267288,-4.933449417876545e-06,0.0,0.0002081067796098,0.0,0.0,8.373858451843262,0.0,0.0,0.0,0.2979119420051574,4.0,0.0,1.0
714180,290.9305725097656,297.1499938964844,293.1499938964844,0.0071335327811539,-477.0607299804688,300.6112976074219,0.5158472657203674,0.050000000745058,0.0461136326193809,290.822509765625,297.1499938964844,293.1499938964844,0.0074383243918418,-517.7522583007812,300.8633728027344,0.5158472657203674,0.050000000745058,0.0485598742961883,290.7188720703125,297.1499938964844,293.1499938964844,0.0078709451481699,-397.7425842285156,301.2114562988281,0.5158472657203674,0.050000000745058,0.035866156220436,290.6759338378906,297.1499938964844,293.1499938964844,0.0083369836211204,-559.5252685546875,301.5626525878906,0.5158472657203674,0.050000000745058,0.0485598742961883,291.5259704589844,297.1499938964844,293.1499938964844,0.0049111349508166,-1754.869140625,298.4051208496094,0.5158472657203674,0.050000000745058,0.230347141623497,292.20489501953125,291.1499938964844,264.98492431640625,263.5491638183594,281.003173828125,291.5228881835937,292.0382995605469,1.0,0.1656695455312729,0.9998134970664978,0.9998134970664978,0.9996921420097352,1.0,-0.4913537204265594,0.1947957128286361,0.2965580224990845,0.1102823987603187,0.0,0.0,0.1000000014901161,32.25056457519531,25.0,-870.3460693359375,-4036.880859375,33.69409942626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9000549316406,302.5167541503906,278.1499938964844,0.0,18000.0,313.1499938964844,19496.326171875,19080.0,0.0,0.0,0.2009965926408767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105576455593109,0.1105622053146362,-4.565406470646849e-06,0.0,0.0002039859973592,0.0,0.0,4.627065658569336,0.0,0.0,0.0,0.2809103429317474,4.0,0.0,1.0
714240,290.93310546875,297.1499938964844,293.1499938964844,0.0072403326630592,-483.487548828125,300.659912109375,0.5163732767105103,0.050000000745058,0.0461077019572258,290.8245544433594,297.1499938964844,293.1499938964844,0.0075564333237707,-524.8867797851562,300.918212890625,0.5163732767105103,0.050000000745058,0.0485536307096481,290.7217102050781,297.1499938964844,293.1499938964844,0.0079997014254331,-403.1627502441406,301.269775390625,0.5163732767105103,0.050000000745058,0.0358615480363369,290.6783447265625,297.1499938964844,293.1499938964844,0.0084790829569101,-567.1165771484375,301.625244140625,0.5163732767105103,0.050000000745058,0.0485536307096481,291.52813720703125,297.1499938964844,293.1499938964844,0.0049700811505317,-1778.2728271484375,298.42266845703125,0.5163732767105103,0.050000000745058,0.2303175330162048,292.1384582519531,291.1499938964844,264.98687744140625,263.5505065917969,281.0048522949219,291.5251159667969,291.97119140625,1.0,0.1653576642274856,0.9998446106910706,0.9998446106910706,0.9996758699417114,1.0,-0.4912905693054199,0.1947789192199707,0.2965116500854492,0.1102500557899475,0.0,0.0,0.0952042266726493,32.09170913696289,25.0,-891.1292724609375,-4013.47021484375,33.555301666259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0786437988281,302.4643859863281,278.1499938964844,0.0,18000.0,313.1499938964844,19438.787109375,19080.0,0.0,0.0,0.2000769525766372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071698814630508,0.1071744263172149,-4.546989202935947e-06,0.0,0.0002030526811722,0.0,0.0,4.464755058288574,0.0,0.0,0.0,0.2800940871238708,4.0,0.0,1.0
714300,290.9452209472656,297.1499938964844,293.1499938964844,0.0077958842739462,-515.6116333007812,300.91290283203125,0.5188816785812378,0.050000000745058,0.0460801608860492,290.8342590332031,297.1499938964844,293.1499938964844,0.0081740487366914,-560.5516967773438,301.2025756835937,0.5188816785812378,0.050000000745058,0.0485246293246746,290.7353210449219,297.1499938964844,293.1499938964844,0.0086758453398942,-430.2388916015625,301.57147216796875,0.5188816785812378,0.050000000745058,0.0358401276171207,290.6899108886719,297.1499938964844,293.1499938964844,0.0092298090457916,-605.0418090820312,301.9486083984375,0.5188816785812378,0.050000000745058,0.0485246293246746,291.538330078125,297.1499938964844,293.1499938964844,0.005269331857562,-1895.4915771484373,298.5189208984375,0.5188816785812378,0.050000000745058,0.230179950594902,291.8114318847656,291.1499938964844,264.996826171875,263.55731201171875,281.0127868652344,291.5355834960937,291.6568603515625,1.0,0.1638998538255691,1.0,1.0,0.9995948672294616,1.0,-0.4909970760345459,0.1947044134140014,0.2962926626205444,0.1100927144289016,0.0,0.0,0.0839292258024215,31.353504180908203,25.0,-908.6655883789062,-3993.29541015625,32.91075897216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9938659667969,302.4490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,19239.345703125,18000.0,0.0,0.0,0.1941571086645126,0.0,0.0,0.0,0.0,1.0,0.0004929878050461,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097561277449131,0.0981244668364524,-0.0005631912499666,0.0,0.0001970447920029,0.0,0.0,4.028220176696777,0.0,0.0,0.0,0.2626778185367584,4.0,0.0,1.0
714360,290.95660400390625,297.1499938964844,293.1499938964844,0.0083810659125447,-546.78076171875,301.1896667480469,0.5212034583091736,0.050000000745058,0.0460556857287883,290.843505859375,297.1499938964844,293.1499938964844,0.0088313855230808,-595.19873046875,301.5107116699219,0.5212034583091736,0.050000000745058,0.0484988540410995,290.748291015625,297.1499938964844,293.1499938964844,0.0094005772843956,-456.50433349609375,301.8958435058594,0.5212034583091736,0.050000000745058,0.0358210876584053,290.7008361816406,297.1499938964844,293.1499938964844,0.0100431386381387,-641.842529296875,302.29449462890625,0.5212034583091736,0.050000000745058,0.0484988540410995,291.5478210449219,297.1499938964844,293.1499938964844,0.0055707148276269,-2009.3558349609373,298.6422119140625,0.5212034583091736,0.050000000745058,0.2300576865673065,291.5211181640625,291.1499938964844,265.0069580078125,263.5642395019531,281.020263671875,291.5452575683594,291.3902893066406,1.0,0.1625918745994568,1.0,1.0,0.9993602633476256,1.0,-0.4907362461090088,0.1946447938680648,0.2960914373397827,0.1099421754479408,0.0,0.0,0.0884788855910301,30.697248458862305,25.0,-836.2691040039062,-4048.01708984375,32.33840560913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9171447753906,302.7068786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18178.521484375,18000.0,0.0,0.0,0.1863139420747757,0.0,0.0,0.0,0.0,1.0,0.0011076360242441,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936353504657745,0.0960610955953598,-0.0024257483892142,0.0,0.0001890849671326,0.0,0.0,3.728116512298584,0.0,0.0,0.0,0.2700918912887573,4.0,0.0,1.0
714420,290.97821044921875,297.1499938964844,293.1499938964844,0.009617150761187,-603.4126586914062,301.8106689453125,0.5253214240074158,0.050000000745058,0.0460144765675067,290.8612976074219,297.1499938964844,293.1499938964844,0.0102461315691471,-658.3623046875,302.1927490234375,0.5253214240074158,0.050000000745058,0.0484554581344127,290.77313232421875,297.1499938964844,293.1499938964844,0.0109770987182855,-504.2572021484375,302.60504150390625,0.5253214240074158,0.050000000745058,0.0357890389859676,290.7215270996094,297.1499938964844,293.1499938964844,0.0118450140580534,-708.8248901367188,303.0444641113281,0.5253214240074158,0.050000000745058,0.0484554581344127,291.56573486328125,297.1499938964844,293.1499938964844,0.006162048317492,-2216.054931640625,298.98016357421875,0.5253214240074158,0.050000000745058,0.2298518419265747,291.1014099121094,291.1499938964844,265.0277099609375,263.5784912109375,281.0344543457031,291.56329345703125,291.0314636230469,1.0,0.1603623479604721,1.0,1.0,0.9988909959793092,1.0,-0.4902970790863037,0.1945611387491226,0.2957359552383423,0.1096564605832099,0.0,0.0,0.1256324648857116,29.591880798339844,25.0,-517.7359008789062,-4420.65625,31.37572860717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60528564453125,304.3876037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17985.134765625,18000.0,0.0,0.0,0.1668597906827926,0.0,0.0,0.0,0.0,1.0,0.0003441627777647,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1042736694216728,0.10455172508955,-0.000278059131233,0.0,0.0001693414669716,0.0,0.0,4.037687301635742,0.0,0.0,0.0,0.270409882068634,4.0,0.0,1.0
714480,290.97821044921875,297.1499938964844,293.1499938964844,0.009617150761187,-603.4126586914062,301.8106689453125,0.5253214240074158,0.050000000745058,0.0460144765675067,290.8612976074219,297.1499938964844,293.1499938964844,0.0102461315691471,-658.3623046875,302.1927490234375,0.5253214240074158,0.050000000745058,0.0484554581344127,290.77313232421875,297.1499938964844,293.1499938964844,0.0109770987182855,-504.2572021484375,302.60504150390625,0.5253214240074158,0.050000000745058,0.0357890389859676,290.7215270996094,297.1499938964844,293.1499938964844,0.0118450140580534,-708.8248901367188,303.0444641113281,0.5253214240074158,0.050000000745058,0.0484554581344127,291.56573486328125,297.1499938964844,293.1499938964844,0.006162048317492,-2216.054931640625,298.98016357421875,0.5253214240074158,0.050000000745058,0.2298518419265747,291.1014099121094,291.1499938964844,265.0277099609375,263.5784912109375,281.0344543457031,291.56329345703125,291.0314636230469,1.0,0.1603623479604721,1.0,1.0,0.9988909959793092,1.0,-0.4902970790863037,0.1945611387491226,0.2957359552383423,0.1096564605832099,0.0,0.0,0.1256324648857116,29.591880798339844,25.0,-517.7359008789062,-4420.65625,31.37572860717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60528564453125,304.3876037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17985.134765625,18000.0,0.0,0.0,0.1668597906827926,0.0,0.0,0.0,0.0,1.0,0.0003441627777647,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1042736694216728,0.10455172508955,-0.000278059131233,0.0,0.0001693414669716,0.0,0.0,4.037687301635742,0.0,0.0,0.0,0.270409882068634,4.0,0.0,1.0
714540,290.99951171875,297.1499938964844,293.1499938964844,0.0109029794111847,-649.3944091796875,302.49591064453125,0.528801679611206,0.050000000745058,0.0459816493093967,290.8789367675781,297.1499938964844,293.1499938964844,0.0117607889696955,-710.0239868164062,302.9345092773437,0.528801679611206,0.050000000745058,0.0484208911657333,290.797607421875,297.1499938964844,293.1499938964844,0.0126861920580267,-543.097412109375,303.3645324707031,0.528801679611206,0.050000000745058,0.0357635058462619,290.74151611328125,297.1499938964844,293.1499938964844,0.0138513091951608,-763.4629516601562,303.8401184082031,0.528801679611206,0.050000000745058,0.0484208911657333,291.5834045410156,297.1499938964844,293.1499938964844,0.0067171505652368,-2383.208984375,299.4297180175781,0.528801679611206,0.050000000745058,0.2296878546476364,290.930908203125,291.1499938964844,265.049072265625,263.5931091308594,281.04852294921875,291.5809326171875,290.9210205078125,1.0,0.1585603207349777,1.0,1.0,0.9984217286109924,1.0,-0.4899472594261169,0.1945156753063202,0.2954315841197967,0.1093879640102386,0.0,0.0,0.1688988506793975,28.710697174072266,25.0,-147.2956085205078,-4872.20068359375,30.60952377319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7954406738281,306.28338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17931.947265625,18000.0,0.0,0.0,0.1465593576431274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1236892193555831,0.1236934512853622,-4.233141680742847e-06,0.0,0.0001487391127739,0.0,0.0,4.816927433013916,0.0,0.0,0.0,0.2731693685054779,4.0,0.0,1.0
714600,290.99951171875,297.1499938964844,293.1499938964844,0.0109029794111847,-649.3944091796875,302.49591064453125,0.528801679611206,0.050000000745058,0.0459816493093967,290.8789367675781,297.1499938964844,293.1499938964844,0.0117607889696955,-710.0239868164062,302.9345092773437,0.528801679611206,0.050000000745058,0.0484208911657333,290.797607421875,297.1499938964844,293.1499938964844,0.0126861920580267,-543.097412109375,303.3645324707031,0.528801679611206,0.050000000745058,0.0357635058462619,290.74151611328125,297.1499938964844,293.1499938964844,0.0138513091951608,-763.4629516601562,303.8401184082031,0.528801679611206,0.050000000745058,0.0484208911657333,291.5834045410156,297.1499938964844,293.1499938964844,0.0067171505652368,-2383.208984375,299.4297180175781,0.528801679611206,0.050000000745058,0.2296878546476364,290.930908203125,291.1499938964844,265.049072265625,263.5931091308594,281.04852294921875,291.5809326171875,290.9210205078125,1.0,0.1585603207349777,1.0,1.0,0.9984217286109924,1.0,-0.4899472594261169,0.1945156753063202,0.2954315841197967,0.1093879640102386,0.0,0.0,0.1688988506793975,28.710697174072266,25.0,-147.2956085205078,-4872.20068359375,30.60952377319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7954406738281,306.28338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17931.947265625,18000.0,0.0,0.0,0.1465593576431274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1236892193555831,0.1236934512853622,-4.233141680742847e-06,0.0,0.0001487391127739,0.0,0.0,4.816927433013916,0.0,0.0,0.0,0.2731693685054779,4.0,0.0,1.0
714660,291.02117919921875,297.1499938964844,293.1499938964844,0.0122145833447575,-684.8849487304688,303.20172119140625,0.5365259051322937,0.050000000745058,0.0459143966436386,290.8981628417969,297.1499938964844,293.1499938964844,0.0133447647094726,-750.0336303710938,303.688720703125,0.5365259051322937,0.050000000745058,0.0483500696718692,290.82501220703125,297.1499938964844,293.1499938964844,0.0144747234880924,-572.67529296875,304.12359619140625,0.5365259051322937,0.050000000745058,0.0357111953198909,290.77056884765625,297.1499938964844,293.1499938964844,0.0281572211533784,-1097.978759765625,304.1044616699219,0.6174736022949219,0.0850986838340759,0.0692168325185775,291.6019287109375,297.1499938964844,293.1499938964844,0.0072238971479237,-2510.635986328125,299.94586181640625,0.5365259051322937,0.050000000745058,0.2293519079685211,290.9642333984375,291.1499938964844,265.0708923339844,263.6080627441406,281.05242919921875,291.5993347167969,290.9858703613281,1.0,0.1574189513921737,1.0,1.0,0.997955560684204,1.0,-0.5142624378204346,0.2045343369245529,0.3097280859947204,0.1149256527423858,0.0,0.0,0.1930851936340332,27.12393569946289,28.0,84.77849578857422,-5289.83203125,31.453855514526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.390869140625,307.3055725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17945.5859375,18000.0,0.0,0.0,0.1286453753709793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390851736068725,0.139089435338974,-4.262712536728941e-06,0.0,0.0001305587065871,0.0,0.0,5.473147869110107,0.0,0.0,0.0,0.2757069170475006,4.0,0.0,1.0
