time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
714720,291.02117919921875,297.1499938964844,293.1499938964844,0.0122145833447575,-684.8849487304688,303.20172119140625,0.5365259051322937,0.050000000745058,0.0459143966436386,290.8981628417969,297.1499938964844,293.1499938964844,0.0133447647094726,-750.0336303710938,303.688720703125,0.5365259051322937,0.050000000745058,0.0483500696718692,290.82501220703125,297.1499938964844,293.1499938964844,0.0144747234880924,-572.67529296875,304.12359619140625,0.5365259051322937,0.050000000745058,0.0357111953198909,290.77056884765625,297.1499938964844,293.1499938964844,0.0281572211533784,-1097.978759765625,304.1044616699219,0.6174736022949219,0.0850986838340759,0.0692168325185775,291.6019287109375,297.1499938964844,293.1499938964844,0.0072238971479237,-2510.635986328125,299.94586181640625,0.5365259051322937,0.050000000745058,0.2293519079685211,290.9642333984375,291.1499938964844,265.0708923339844,263.6080627441406,281.05242919921875,291.5993347167969,290.9858703613281,1.0,0.1574189513921737,1.0,1.0,0.997955560684204,1.0,-0.5142624378204346,0.2045343369245529,0.3097280859947204,0.1149256527423858,0.0,0.0,0.1930851936340332,27.12393569946289,28.0,84.77849578857422,-5289.83203125,31.453855514526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.390869140625,307.3055725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17945.5859375,18000.0,0.0,0.0,0.1286453753709793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390851736068725,0.139089435338974,-4.262712536728941e-06,0.0,0.0001305587065871,0.0,0.0,5.473147869110107,0.0,0.0,0.0,0.2757069170475006,4.0,0.0,1.0
714780,291.0442199707031,297.1499938964844,293.1499938964844,0.0137413069605827,-720.251953125,303.88995361328125,0.5562284588813782,0.050000000745058,0.0457698553800582,290.9288330078125,297.1499938964844,293.1499938964844,0.0185901876538991,-888.6467895507812,304.1274719238281,0.5906326770782471,0.0691659152507782,0.0559338629245758,290.90087890625,297.1499938964844,293.1499938964844,0.0383966602385044,-940.2935180664062,304.0932006835937,0.66761714220047,0.0934780463576316,0.059350349009037,290.8587646484375,297.1499938964844,293.1499938964844,0.066218726336956,-1770.4366455078125,304.0574645996094,0.7463765740394592,0.1275989860296249,0.112033262848854,291.6261901855469,297.1499938964844,293.1499938964844,0.0077277421951293,-2631.55810546875,300.4327697753906,0.5562284588813782,0.050000000745058,0.2286299020051956,290.988525390625,291.1499938964844,265.093017578125,263.6231994628906,281.0099792480469,291.6229248046875,290.9671936035156,1.0,0.1592949330806732,1.0,1.0,0.9974893927574158,1.0,-0.6020625829696655,0.2410951554775238,0.3609673976898193,0.1349778473377227,0.0,0.0,0.2108892649412155,24.04840660095215,31.0,-48.992279052734375,-5796.41162109375,37.02325439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4634094238281,307.1191101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17958.80859375,18000.0,0.0,0.0,0.1146503761410713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477491408586502,0.1477534174919128,-4.281260316929547e-06,0.0,0.000116355557111,0.0,0.0,5.851770401000977,0.0,0.0,0.0,0.2772653996944427,4.0,0.0,1.0
714840,291.0442199707031,297.1499938964844,293.1499938964844,0.0137413069605827,-720.251953125,303.88995361328125,0.5562284588813782,0.050000000745058,0.0457698553800582,290.9288330078125,297.1499938964844,293.1499938964844,0.0185901876538991,-888.6467895507812,304.1274719238281,0.5906326770782471,0.0691659152507782,0.0559338629245758,290.90087890625,297.1499938964844,293.1499938964844,0.0383966602385044,-940.2935180664062,304.0932006835937,0.66761714220047,0.0934780463576316,0.059350349009037,290.8587646484375,297.1499938964844,293.1499938964844,0.066218726336956,-1770.4366455078125,304.0574645996094,0.7463765740394592,0.1275989860296249,0.112033262848854,291.6261901855469,297.1499938964844,293.1499938964844,0.0077277421951293,-2631.55810546875,300.4327697753906,0.5562284588813782,0.050000000745058,0.2286299020051956,290.988525390625,291.1499938964844,265.093017578125,263.6231994628906,281.0099792480469,291.6229248046875,290.9671936035156,1.0,0.1592949330806732,1.0,1.0,0.9974893927574158,1.0,-0.6020625829696655,0.2410951554775238,0.3609673976898193,0.1349778473377227,0.0,0.0,0.2108892649412155,24.04840660095215,31.0,-48.992279052734375,-5796.41162109375,37.02325439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4634094238281,307.1191101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17958.80859375,18000.0,0.0,0.0,0.1146503761410713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477491408586502,0.1477534174919128,-4.281260316929547e-06,0.0,0.000116355557111,0.0,0.0,5.851770401000977,0.0,0.0,0.0,0.2772653996944427,4.0,0.0,1.0
714900,291.05694580078125,297.1499938964844,293.1499938964844,0.0145547036081552,-742.375,304.1355895996094,0.5744386911392212,0.0565431118011474,0.0463618077337741,290.96636962890625,297.1499938964844,293.1499938964844,0.0348719097673893,-1213.82568359375,304.10186767578125,0.6703061461448669,0.0899508148431778,0.0761202201247215,290.9716491699219,297.1499938964844,293.1499938964844,0.0531968250870704,-1131.960693359375,304.0767822265625,0.726391613483429,0.1080865785479545,0.0710108503699302,290.9132385253906,297.1499938964844,293.1499938964844,0.0815695151686668,-2067.87646484375,304.04644775390625,0.8019777536392212,0.1459303945302963,0.1300144642591476,291.6430358886719,297.1499938964844,293.1499938964844,0.0080104321241378,-2705.221435546875,300.6336364746094,0.5709976553916931,0.050000000745058,0.2281801402568817,290.9051513671875,291.1499938964844,265.1041564941406,263.6308288574219,280.962646484375,291.6392822265625,290.8601989746094,1.0,0.1614899635314941,1.0,1.0,0.997256338596344,1.0,-0.6620294451713562,0.2666848599910736,0.3953445851802826,0.1481786966323852,0.0,0.0,0.2351548075675964,22.200368881225582,31.0,-187.8256683349609,-6187.736328125,41.47677230834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3167724609375,306.92730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17923.298828125,18000.0,0.0,0.0,0.1096153706312179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1579276770353317,0.1579319685697555,-4.2921533349726815e-06,0.0,0.0001112456666305,0.0,0.0,6.287890434265137,0.0,0.0,0.0,0.2789223790168762,4.0,0.0,1.0
714960,291.0821838378906,297.1499938964844,293.1499938964844,0.0256490428000688,-993.1640625,304.1177062988281,0.6532895565032959,0.0781270787119865,0.0614932589232921,291.0220031738281,297.1499938964844,293.1499938964844,0.0518231689929962,-1509.9229736328125,304.0799865722656,0.7402395009994507,0.1067050248384475,0.0936914533376693,291.0538635253906,297.1499938964844,293.1499938964844,0.0647812783718109,-1289.2744140625,304.06915283203125,0.7763040661811829,0.1195436641573906,0.0800525322556495,290.9698486328125,297.1499938964844,293.1499938964844,0.096081718802452,-2357.42529296875,304.0389404296875,0.8570700883865356,0.163144439458847,0.1467085778713226,291.66387939453125,297.1499938964844,293.1499938964844,0.0083092479035258,-2784.94091796875,300.8091735839844,0.5905119180679321,0.050000000745058,0.2276685684919357,290.76593017578125,291.1499938964844,265.1153259277344,263.63848876953125,280.8959655761719,291.65966796875,290.71551513671875,1.0,0.1645783185958862,1.0,1.0,0.9974467754364014,1.0,-0.7315439581871033,0.2970548868179321,0.4344890415668487,0.1627447456121444,0.0,0.0,0.2745143175125122,20.128314971923828,34.0,-285.83709716796875,-6761.45263671875,47.273685455322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0297241210937,306.8819885253906,278.1499938964844,0.0,18000.0,313.1499938964844,17847.775390625,18000.0,0.0,0.0,0.1064151749014854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781754791736602,0.1781798005104065,-4.314961188356392e-06,0.0,0.0001079978756024,0.0,0.0,7.174454689025879,0.0,0.0,0.0,0.282288521528244,4.0,0.0,1.0
715020,291.1889038085937,297.1499938964844,293.1499938964844,0.0554262697696685,-1501.4013671875,304.0801086425781,0.7908047437667847,0.1089717969298362,0.0919986218214035,291.164306640625,297.1499938964844,293.1499938964844,0.0759277641773223,-1960.96484375,304.0639953613281,0.8471763134002686,0.1318370401859283,0.1198438182473182,291.2037048339844,297.1499938964844,293.1499938964844,0.0836799889802932,-1560.1544189453125,304.06463623046875,0.868047297000885,0.1421671956777572,0.0953443720936775,291.0850830078125,297.1499938964844,293.1499938964844,0.1238711178302764,-2896.48486328125,304.0298767089844,0.9727078676223756,0.1950220912694931,0.1774648129940033,291.717529296875,297.1499938964844,293.1499938964844,0.0088778352364897,-2925.325927734375,301.1365661621094,0.6253170371055603,0.050000000745058,0.2269050329923629,290.5311584472656,291.1499938964844,265.1376953125,263.65380859375,280.7552490234375,291.7126770019531,290.52020263671875,1.0,0.1728253215551376,1.0,1.0,0.9978277087211608,1.0,-0.8538937568664551,0.3524867594242096,0.5014070272445679,0.1859644502401352,0.0,0.0,0.3751945197582245,17.251062393188477,25.0,-193.5887451171875,-8265.41015625,60.39577102661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9499206542969,307.1254577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17594.837890625,18000.0,0.0,0.0,0.1076255068182945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.25562584400177,0.2556302845478058,-4.443205398274586e-06,0.0,0.0001092262100428,0.0,0.0,10.902122497558594,0.0,0.0,0.0,0.2971203029155731,4.0,0.0,1.0
715080,291.1889038085937,297.1499938964844,293.1499938964844,0.0554262697696685,-1501.4013671875,304.0801086425781,0.7908047437667847,0.1089717969298362,0.0919986218214035,291.164306640625,297.1499938964844,293.1499938964844,0.0759277641773223,-1960.96484375,304.0639953613281,0.8471763134002686,0.1318370401859283,0.1198438182473182,291.2037048339844,297.1499938964844,293.1499938964844,0.0836799889802932,-1560.1544189453125,304.06463623046875,0.868047297000885,0.1421671956777572,0.0953443720936775,291.0850830078125,297.1499938964844,293.1499938964844,0.1238711178302764,-2896.48486328125,304.0298767089844,0.9727078676223756,0.1950220912694931,0.1774648129940033,291.717529296875,297.1499938964844,293.1499938964844,0.0088778352364897,-2925.325927734375,301.1365661621094,0.6253170371055603,0.050000000745058,0.2269050329923629,290.5311584472656,291.1499938964844,265.1376953125,263.65380859375,280.7552490234375,291.7126770019531,290.52020263671875,1.0,0.1728253215551376,1.0,1.0,0.9978277087211608,1.0,-0.8538937568664551,0.3524867594242096,0.5014070272445679,0.1859644502401352,0.0,0.0,0.3751945197582245,17.251062393188477,25.0,-193.5887451171875,-8265.41015625,60.39577102661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9499206542969,307.1254577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17594.837890625,18000.0,0.0,0.0,0.1076255068182945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.25562584400177,0.2556302845478058,-4.443205398274586e-06,0.0,0.0001092262100428,0.0,0.0,10.902122497558594,0.0,0.0,0.0,0.2971203029155731,4.0,0.0,1.0
715140,291.3122253417969,297.1499938964844,293.1499938964844,0.0766499787569046,-1874.038818359375,304.0686950683594,0.866599440574646,0.1336628198623657,0.1150761023163795,291.316162109375,297.1499938964844,293.1499938964844,0.0913988500833511,-2263.26513671875,304.06707763671875,0.9082516431808472,0.1513327658176422,0.1389880776405334,291.322998046875,297.1499938964844,293.1499938964844,0.1026353687047958,-1835.3697509765625,304.0616455078125,0.9415746331214904,0.1672644168138504,0.1127596199512481,291.1576843261719,297.1499938964844,293.1499938964844,0.1077517420053482,-2578.024169921875,304.0978088378906,0.953513503074646,0.2324014008045196,0.1579244583845138,291.7801513671875,297.1499938964844,293.1499938964844,0.009301914833486,-3000.595947265625,301.4864501953125,0.6366561651229858,0.050000000745058,0.2266919165849685,290.58306884765625,291.1499938964844,265.1600036621094,263.6690673828125,280.7167663574219,291.77520751953125,290.6075134277344,1.0,0.1769385039806366,1.0,1.0,0.9982086420059204,1.0,-0.9017820358276368,0.3748695850372314,0.5269124507904053,0.1940842866897583,0.0,0.0,0.4505132138729095,16.593717575073242,28.0,92.75164794921876,-9214.7734375,67.0735855102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3782958984375,307.0389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17433.4609375,18000.0,0.0,0.0,0.1192184686660766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3503017127513885,0.3503064215183258,-4.721916866401443e-06,0.0,0.0001209915863,0.0,0.0,16.55490493774414,0.0,0.0,0.0,0.3205428719520569,4.0,0.0,1.0
715200,291.3122253417969,297.1499938964844,293.1499938964844,0.0766499787569046,-1874.038818359375,304.0686950683594,0.866599440574646,0.1336628198623657,0.1150761023163795,291.316162109375,297.1499938964844,293.1499938964844,0.0913988500833511,-2263.26513671875,304.06707763671875,0.9082516431808472,0.1513327658176422,0.1389880776405334,291.322998046875,297.1499938964844,293.1499938964844,0.1026353687047958,-1835.3697509765625,304.0616455078125,0.9415746331214904,0.1672644168138504,0.1127596199512481,291.1576843261719,297.1499938964844,293.1499938964844,0.1077517420053482,-2578.024169921875,304.0978088378906,0.953513503074646,0.2324014008045196,0.1579244583845138,291.7801513671875,297.1499938964844,293.1499938964844,0.009301914833486,-3000.595947265625,301.4864501953125,0.6366561651229858,0.050000000745058,0.2266919165849685,290.58306884765625,291.1499938964844,265.1600036621094,263.6690673828125,280.7167663574219,291.77520751953125,290.6075134277344,1.0,0.1769385039806366,1.0,1.0,0.9982086420059204,1.0,-0.9017820358276368,0.3748695850372314,0.5269124507904053,0.1940842866897583,0.0,0.0,0.4505132138729095,16.593717575073242,28.0,92.75164794921876,-9214.7734375,67.0735855102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3782958984375,307.0389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17433.4609375,18000.0,0.0,0.0,0.1192184686660766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3503017127513885,0.3503064215183258,-4.721916866401443e-06,0.0,0.0001209915863,0.0,0.0,16.55490493774414,0.0,0.0,0.0,0.3205428719520569,4.0,0.0,1.0
715260,291.43212890625,297.1499938964844,293.1499938964844,0.0936026573181152,-2189.05419921875,304.0675964355469,0.9281245470046996,0.1559033989906311,0.1354873031377792,291.462646484375,297.1499938964844,293.1499938964844,0.1044445410370826,-2516.710205078125,304.072998046875,0.9590699672698976,0.1681060492992401,0.1557003408670425,291.4310913085937,297.1499938964844,293.1499938964844,0.1128566861152648,-1988.79736328125,304.0762634277344,0.9822900891304016,0.191601350903511,0.123875506222248,291.1759338378906,297.1499938964844,293.1499938964844,0.1004896461963653,-2431.4873046875,304.12530517578125,0.9456342458724976,0.279146134853363,0.1497803777456283,291.8421325683594,297.1499938964844,293.1499938964844,0.0096908407285809,-3060.56591796875,301.8231506347656,0.6427946090698242,0.050000000745058,0.2265895009040832,290.69732666015625,291.1499938964844,265.1820983886719,263.6842041015625,280.68707275390625,291.837646484375,290.701416015625,1.0,0.1826341599225998,0.999603807926178,0.999603807926178,0.9989252090454102,1.0,-0.9465908408164978,0.3960913121700287,0.5504994988441467,0.2012580037117004,0.0,0.0,0.5014052987098694,16.501466751098633,48.0,92.6795654296875,-9659.8525390625,74.95675659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8074951171875,306.3356628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17444.08203125,18000.0,0.0,0.0,0.1372040659189224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4245024025440216,0.4245074689388275,-5.052469077782007e-06,0.0,0.0001392446865793,0.0,0.0,22.22003936767578,0.0,0.0,0.0,0.3431794643402099,4.0,0.0,1.0
715320,291.43212890625,297.1499938964844,293.1499938964844,0.0936026573181152,-2189.05419921875,304.0675964355469,0.9281245470046996,0.1559033989906311,0.1354873031377792,291.462646484375,297.1499938964844,293.1499938964844,0.1044445410370826,-2516.710205078125,304.072998046875,0.9590699672698976,0.1681060492992401,0.1557003408670425,291.4310913085937,297.1499938964844,293.1499938964844,0.1128566861152648,-1988.79736328125,304.0762634277344,0.9822900891304016,0.191601350903511,0.123875506222248,291.1759338378906,297.1499938964844,293.1499938964844,0.1004896461963653,-2431.4873046875,304.12530517578125,0.9456342458724976,0.279146134853363,0.1497803777456283,291.8421325683594,297.1499938964844,293.1499938964844,0.0096908407285809,-3060.56591796875,301.8231506347656,0.6427946090698242,0.050000000745058,0.2265895009040832,290.69732666015625,291.1499938964844,265.1820983886719,263.6842041015625,280.68707275390625,291.837646484375,290.701416015625,1.0,0.1826341599225998,0.999603807926178,0.999603807926178,0.9989252090454102,1.0,-0.9465908408164978,0.3960913121700287,0.5504994988441467,0.2012580037117004,0.0,0.0,0.5014052987098694,16.501466751098633,48.0,92.6795654296875,-9659.8525390625,74.95675659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8074951171875,306.3356628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17444.08203125,18000.0,0.0,0.0,0.1372040659189224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4245024025440216,0.4245074689388275,-5.052469077782007e-06,0.0,0.0001392446865793,0.0,0.0,22.22003936767578,0.0,0.0,0.0,0.3431794643402099,4.0,0.0,1.0
715380,291.5454406738281,297.1499938964844,293.1499938964844,0.1100584045052528,-2493.435302734375,304.0676574707031,0.9450467228889464,0.1764488667249679,0.1543624103069305,291.61700439453125,297.1499938964844,293.1499938964844,0.1152243912220001,-2722.00439453125,304.0808410644531,0.9572348594665528,0.1796260476112365,0.1683397442102432,291.49127197265625,297.1499938964844,293.1499938964844,0.1190911903977394,-2063.827392578125,304.0868530273437,0.9658195972442628,0.2229828238487243,0.1275898218154907,291.2226867675781,297.1499938964844,293.1499938964844,0.1193761453032493,-2797.230712890625,304.1018981933594,0.9658195972442628,0.3197686076164245,0.1727462857961654,291.9009094238281,297.1499938964844,293.1499938964844,0.0101748527958989,-3145.04052734375,302.12530517578125,0.626319169998169,0.050000000745058,0.2268812805414199,290.7055053710937,291.1499938964844,265.203857421875,263.6990966796875,280.6209716796875,291.8968200683594,290.6988220214844,1.0,0.1969158053398132,0.9992076754570008,0.9992076754570008,0.9996417164802552,1.0,-1.0199565887451172,0.431204617023468,0.5887519717216492,0.2127423137426376,0.0,0.0,0.5592473745346069,18.826566696166992,68.0,-1.0014233589172363,-10273.55078125,92.87902069091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4161682128906,305.6178283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17258.994140625,18000.0,0.0,0.0,0.1593243479728698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5136938095092773,0.5136993527412415,-5.506787147169234e-06,0.0,0.0001616939698578,0.0,0.0,30.56566047668457,0.0,0.0,0.0,0.3723676204681396,4.0,0.0,1.0
715440,291.5454406738281,297.1499938964844,293.1499938964844,0.1100584045052528,-2493.435302734375,304.0676574707031,0.9450467228889464,0.1764488667249679,0.1543624103069305,291.61700439453125,297.1499938964844,293.1499938964844,0.1152243912220001,-2722.00439453125,304.0808410644531,0.9572348594665528,0.1796260476112365,0.1683397442102432,291.49127197265625,297.1499938964844,293.1499938964844,0.1190911903977394,-2063.827392578125,304.0868530273437,0.9658195972442628,0.2229828238487243,0.1275898218154907,291.2226867675781,297.1499938964844,293.1499938964844,0.1193761453032493,-2797.230712890625,304.1018981933594,0.9658195972442628,0.3197686076164245,0.1727462857961654,291.9009094238281,297.1499938964844,293.1499938964844,0.0101748527958989,-3145.04052734375,302.12530517578125,0.626319169998169,0.050000000745058,0.2268812805414199,290.7055053710937,291.1499938964844,265.203857421875,263.6990966796875,280.6209716796875,291.8968200683594,290.6988220214844,1.0,0.1969158053398132,0.9992076754570008,0.9992076754570008,0.9996417164802552,1.0,-1.0199565887451172,0.431204617023468,0.5887519717216492,0.2127423137426376,0.0,0.0,0.5592473745346069,18.826566696166992,68.0,-1.0014233589172363,-10273.55078125,92.87902069091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4161682128906,305.6178283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17258.994140625,18000.0,0.0,0.0,0.1593243479728698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5136938095092773,0.5136993527412415,-5.506787147169234e-06,0.0,0.0001616939698578,0.0,0.0,30.56566047668457,0.0,0.0,0.0,0.3723676204681396,4.0,0.0,1.0
715500,291.59967041015625,297.1499938964844,293.1499938964844,0.1185021474957466,-2646.6748046875,304.0672607421875,0.9432992935180664,0.186121329665184,0.1632746756076812,291.70623779296875,297.1499938964844,293.1499938964844,0.118506520986557,-2783.6728515625,304.08746337890625,0.9423040151596068,0.1815261542797088,0.1714581996202469,291.5353698730469,297.1499938964844,293.1499938964844,0.1348549276590347,-2283.030029296875,304.069580078125,0.97756427526474,0.235348179936409,0.1408345252275467,291.26177978515625,297.1499938964844,293.1499938964844,0.1351311653852462,-3093.8310546875,304.0819091796875,0.97756427526474,0.336517184972763,0.1906785517930984,291.93048095703125,297.1499938964844,293.1499938964844,0.0104559585452079,-3197.651123046875,302.26104736328125,0.6143520474433899,0.050000000745058,0.2271277159452438,290.6612854003906,291.1499938964844,265.2145690917969,263.7064208984375,280.56768798828125,291.92645263671875,290.6480712890625,1.0,0.2070125490427017,0.9990095496177672,0.9990095496177672,1.0,1.0,-1.07210373878479,0.4562702775001526,0.6158334612846375,0.2210899293422699,0.0,0.0,0.596083402633667,20.716211318969727,68.0,-75.20419311523438,-10710.779296875,107.7103500366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7721252441406,305.2734680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17049.84375,18000.0,0.0,0.0,0.1718821972608566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5712447762489319,0.5712506175041199,-5.837395747221308e-06,0.0,0.0001744385808706,0.0,0.0,36.9976692199707,0.0,0.0,0.0,0.3926872313022613,4.0,0.0,1.0
715560,291.6526184082031,297.1499938964844,293.1499938964844,0.1270243823528289,-2799.306640625,304.0668029785156,0.93523371219635,0.1953631490468979,0.1718312352895736,291.7875671386719,297.1499938964844,293.1499938964844,0.1208995133638382,-2828.60205078125,304.0944519042969,0.9196016192436218,0.183832362294197,0.1732674390077591,291.5922546386719,297.1499938964844,293.1499938964844,0.1552801728248596,-2559.725341796875,304.0470275878906,0.9882152080535888,0.2446414083242416,0.1573762148618698,291.3126525878906,297.1499938964844,293.1499938964844,0.1555434763431549,-3468.22705078125,304.05712890625,0.9882152080535888,0.3504568040370941,0.2130746394395828,291.96112060546875,297.1499938964844,293.1499938964844,0.0107574304565787,-3254.634521484375,302.3863830566406,0.5986745357513428,0.050000000745058,0.2274674773216247,290.5949401855469,291.1499938964844,265.22515869140625,263.7136535644531,280.5105895996094,291.9571228027344,290.5795593261719,1.0,0.2188621759414672,0.9985085129737854,0.9985085129737854,1.0,1.0,-1.1316815614700315,0.4849725663661957,0.6467090249061584,0.2309166043996811,0.0,0.0,0.6396489143371582,23.21847152709961,88.0,-133.0967559814453,-11238.951171875,126.9445571899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1494445800781,304.96392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,16736.818359375,18000.0,0.0,0.0,0.1854905933141708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6441991925239563,0.6442055106163025,-6.305062470346456e-06,0.0,0.0001882493670564,0.0,0.0,46.52866744995117,0.0,0.0,0.0,0.4199532568454742,4.0,0.0,1.0
715620,291.7550964355469,297.1499938964844,293.1499938964844,0.1439353972673416,-3096.175537109375,304.0663757324219,0.8981831669807434,0.2125186026096344,0.1878596693277359,291.9156188964844,297.1499938964844,293.1499938964844,0.1290533542633056,-2982.209716796875,304.0990905761719,0.8705629110336304,0.1923232823610305,0.180511400103569,291.7232360839844,297.1499938964844,293.1499938964844,0.1834795027971267,-2926.973876953125,304.0372009277344,0.9661160111427308,0.2575089037418365,0.1779696345329284,291.44903564453125,297.1499938964844,293.1499938964844,0.211953654885292,-4456.55029296875,303.99334716796875,0.9990000128746032,0.3694731295108795,0.2718951404094696,292.02618408203125,297.1499938964844,293.1499938964844,0.0114099932834506,-3375.857177734375,302.6103210449219,0.5544862747192383,0.050000000745058,0.2286719977855682,290.4367980957031,291.1499938964844,265.245849609375,263.72784423828125,280.41552734375,292.02227783203125,290.42266845703125,1.0,0.2467861473560333,0.9975064396858216,0.9975064396858216,1.0,1.0,-1.2563695907592771,0.5448979139328003,0.7114717364311218,0.2534007430076599,0.0,0.0,0.7451888918876648,31.234283447265625,108.0,-191.8857269287109,-12383.2958984375,179.29591369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.95281982421875,304.39971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,15977.517578125,18000.0,0.0,0.0,0.2158811539411544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8357539176940918,0.8357617855072021,-7.854849172872491e-06,0.0,0.0002190919185522,0.0,0.0,80.71190643310547,0.0,0.0,0.0,0.4988452494144439,4.0,0.0,1.0
715680,291.7550964355469,297.1499938964844,293.1499938964844,0.1439353972673416,-3096.175537109375,304.0663757324219,0.8981831669807434,0.2125186026096344,0.1878596693277359,291.9156188964844,297.1499938964844,293.1499938964844,0.1290533542633056,-2982.209716796875,304.0990905761719,0.8705629110336304,0.1923232823610305,0.180511400103569,291.7232360839844,297.1499938964844,293.1499938964844,0.1834795027971267,-2926.973876953125,304.0372009277344,0.9661160111427308,0.2575089037418365,0.1779696345329284,291.44903564453125,297.1499938964844,293.1499938964844,0.211953654885292,-4456.55029296875,303.99334716796875,0.9990000128746032,0.3694731295108795,0.2718951404094696,292.02618408203125,297.1499938964844,293.1499938964844,0.0114099932834506,-3375.857177734375,302.6103210449219,0.5544862747192383,0.050000000745058,0.2286719977855682,290.4367980957031,291.1499938964844,265.245849609375,263.72784423828125,280.41552734375,292.02227783203125,290.42266845703125,1.0,0.2467861473560333,0.9975064396858216,0.9975064396858216,1.0,1.0,-1.2563695907592771,0.5448979139328003,0.7114717364311218,0.2534007430076599,0.0,0.0,0.7451888918876648,31.234283447265625,108.0,-191.8857269287109,-12383.2958984375,179.29591369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.95281982421875,304.39971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,15977.517578125,18000.0,0.0,0.0,0.2158811539411544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8357539176940918,0.8357617855072021,-7.854849172872491e-06,0.0,0.0002190919185522,0.0,0.0,80.71190643310547,0.0,0.0,0.0,0.4988452494144439,4.0,0.0,1.0
715740,291.8533935546875,297.1499938964844,293.1499938964844,0.1601700186729431,-3373.850341796875,304.06719970703125,0.85708087682724,0.2279227674007415,0.2024554312229156,292.02105712890625,297.1499938964844,293.1499938964844,0.13947594165802,-3175.77490234375,304.0986328125,0.8265455961227417,0.2021966278553009,0.1901373267173767,291.82354736328125,297.1499938964844,293.1499938964844,0.2006461322307586,-3142.578369140625,304.0459289550781,0.9120662808418274,0.27328622341156,0.188867375254631,291.6248779296875,297.1499938964844,293.1499938964844,0.27874955534935,-5557.60205078125,303.93438720703125,0.9990000128746032,0.3769766390323639,0.3367742002010345,292.095703125,297.1499938964844,293.1499938964844,0.0121075771749019,-3499.095947265625,302.8033447265625,0.5105425119400024,0.050000000745058,0.2306404411792755,290.28619384765625,291.1499938964844,265.26580810546875,263.74151611328125,280.3681640625,292.0919189453125,290.2718811035156,1.0,0.2783526182174682,0.9965043663978576,0.9965043663978576,1.0,1.0,-1.3787705898284912,0.602794885635376,0.7759757041931152,0.2802599370479584,0.0,0.0,0.8702215552330017,43.572242736816406,111.0,-209.5951538085937,-13432.12890625,250.95138549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8905944824219,303.854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,15553.9072265625,18000.0,0.0,0.0,0.2494768798351287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0595203638076782,1.0595306158065796,-1.0334385478927288e-05,0.0,0.0002531873178668,0.0,0.0,142.458984375,0.0,0.0,0.0,0.5998556613922119,4.0,0.0,1.0
715800,291.8533935546875,297.1499938964844,293.1499938964844,0.1601700186729431,-3373.850341796875,304.06719970703125,0.85708087682724,0.2279227674007415,0.2024554312229156,292.02105712890625,297.1499938964844,293.1499938964844,0.13947594165802,-3175.77490234375,304.0986328125,0.8265455961227417,0.2021966278553009,0.1901373267173767,291.82354736328125,297.1499938964844,293.1499938964844,0.2006461322307586,-3142.578369140625,304.0459289550781,0.9120662808418274,0.27328622341156,0.188867375254631,291.6248779296875,297.1499938964844,293.1499938964844,0.27874955534935,-5557.60205078125,303.93438720703125,0.9990000128746032,0.3769766390323639,0.3367742002010345,292.095703125,297.1499938964844,293.1499938964844,0.0121075771749019,-3499.095947265625,302.8033447265625,0.5105425119400024,0.050000000745058,0.2306404411792755,290.28619384765625,291.1499938964844,265.26580810546875,263.74151611328125,280.3681640625,292.0919189453125,290.2718811035156,1.0,0.2783526182174682,0.9965043663978576,0.9965043663978576,1.0,1.0,-1.3787705898284912,0.602794885635376,0.7759757041931152,0.2802599370479584,0.0,0.0,0.8702215552330017,43.572242736816406,111.0,-209.5951538085937,-13432.12890625,250.95138549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8905944824219,303.854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,15553.9072265625,18000.0,0.0,0.0,0.2494768798351287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0595203638076782,1.0595306158065796,-1.0334385478927288e-05,0.0,0.0002531873178668,0.0,0.0,142.458984375,0.0,0.0,0.0,0.5998556613922119,4.0,0.0,1.0
715860,291.9467468261719,297.1499938964844,293.1499938964844,0.1757314205169677,-3633.9775390625,304.0689392089844,0.8244731426239014,0.2418422847986221,0.2157607823610305,292.1153259277344,297.1499938964844,293.1499938964844,0.1501778364181518,-3371.168701171875,304.0979919433594,0.7900629639625549,0.2116688042879104,0.1997420638799667,291.9122619628906,297.1499938964844,293.1499938964844,0.218937873840332,-3368.274169921875,304.0501708984375,0.8726645708084106,0.2888942062854767,0.2002545297145843,291.79052734375,297.1499938964844,293.1499938964844,0.3092260956764221,-6022.1416015625,303.9590759277344,0.9670455455780028,0.3818873167037964,0.3603701293468475,292.1683044433594,297.1499938964844,293.1499938964844,0.012848206795752,-3623.6708984375,302.9658508300781,0.4788846671581268,0.050000000745058,0.2331984490156173,290.13787841796875,291.1499938964844,265.284912109375,263.754638671875,280.374755859375,292.16461181640625,290.13018798828125,1.0,0.30412557721138,0.9944502711296082,0.9944502711296082,1.0,1.0,-1.4513722658157349,0.6367315649986267,0.8146407604217529,0.2983262538909912,0.0,0.0,1.0,58.45832443237305,114.0,-181.6923065185547,-14029.5908203125,317.85772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0943603515625,303.4305114746094,278.1499938964844,0.0,18000.0,313.1499938964844,15863.978515625,18000.0,0.0,0.0,0.2842013239860534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2603658437728882,1.2603790760040283,-1.3233916433819104e-05,0.0,0.0002884282148443,0.0,0.0,223.92361450195312,0.0,0.0,0.0,0.6944027543067932,4.0,0.0,1.0
715920,291.9467468261719,297.1499938964844,293.1499938964844,0.1757314205169677,-3633.9775390625,304.0689392089844,0.8244731426239014,0.2418422847986221,0.2157607823610305,292.1153259277344,297.1499938964844,293.1499938964844,0.1501778364181518,-3371.168701171875,304.0979919433594,0.7900629639625549,0.2116688042879104,0.1997420638799667,291.9122619628906,297.1499938964844,293.1499938964844,0.218937873840332,-3368.274169921875,304.0501708984375,0.8726645708084106,0.2888942062854767,0.2002545297145843,291.79052734375,297.1499938964844,293.1499938964844,0.3092260956764221,-6022.1416015625,303.9590759277344,0.9670455455780028,0.3818873167037964,0.3603701293468475,292.1683044433594,297.1499938964844,293.1499938964844,0.012848206795752,-3623.6708984375,302.9658508300781,0.4788846671581268,0.050000000745058,0.2331984490156173,290.13787841796875,291.1499938964844,265.284912109375,263.754638671875,280.374755859375,292.16461181640625,290.13018798828125,1.0,0.30412557721138,0.9944502711296082,0.9944502711296082,1.0,1.0,-1.4513722658157349,0.6367315649986267,0.8146407604217529,0.2983262538909912,0.0,0.0,1.0,58.45832443237305,114.0,-181.6923065185547,-14029.5908203125,317.85772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0943603515625,303.4305114746094,278.1499938964844,0.0,18000.0,313.1499938964844,15863.978515625,18000.0,0.0,0.0,0.2842013239860534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2603658437728882,1.2603790760040283,-1.3233916433819104e-05,0.0,0.0002884282148443,0.0,0.0,223.92361450195312,0.0,0.0,0.0,0.6944027543067932,4.0,0.0,1.0
715980,292.0351867675781,297.1499938964844,293.1499938964844,0.1899788528680801,-3866.819580078125,304.0722045898437,0.8065261840820312,0.2543893754482269,0.227749153971672,292.20037841796875,297.1499938964844,293.1499938964844,0.1602531522512436,-3551.68115234375,304.0985107421875,0.7692703604698181,0.2206214219331741,0.2087981402873993,291.99566650390625,297.1499938964844,293.1499938964844,0.2361258864402771,-3575.81787109375,304.05474853515625,0.8523831367492676,0.3033362030982971,0.2108715176582336,291.8957824707031,297.1499938964844,293.1499938964844,0.326689749956131,-6275.39501953125,303.99285888671875,0.9352940320968628,0.3949258923530578,0.3716992735862732,292.2398376464844,297.1499938964844,293.1499938964844,0.013536655344069,-3730.779296875,303.1108093261719,0.4519881010055542,0.050000000745058,0.2354881763458252,290.02996826171875,291.1499938964844,265.3030090332031,263.76708984375,280.3925476074219,292.2364807128906,290.019775390625,1.0,0.3246592283248901,0.9923962354660034,0.9923962354660034,1.0,1.0,-1.5057281255722046,0.6622802019119263,0.8434478640556335,0.3118598163127899,0.0,0.0,1.0,71.64600372314453,117.0,-168.5807647705078,-14350.716796875,377.301025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7416381835937,303.1767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17288.248046875,18000.0,0.0,0.0,0.3168100118637085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3372997045516968,1.337314486503601,-1.4769592780794484e-05,0.0,0.0003215218894183,0.0,0.0,265.91656494140625,0.0,0.0,0.0,0.7312366366386414,4.0,0.0,1.0
716040,292.0351867675781,297.1499938964844,293.1499938964844,0.1899788528680801,-3866.819580078125,304.0722045898437,0.8065261840820312,0.2543893754482269,0.227749153971672,292.20037841796875,297.1499938964844,293.1499938964844,0.1602531522512436,-3551.68115234375,304.0985107421875,0.7692703604698181,0.2206214219331741,0.2087981402873993,291.99566650390625,297.1499938964844,293.1499938964844,0.2361258864402771,-3575.81787109375,304.05474853515625,0.8523831367492676,0.3033362030982971,0.2108715176582336,291.8957824707031,297.1499938964844,293.1499938964844,0.326689749956131,-6275.39501953125,303.99285888671875,0.9352940320968628,0.3949258923530578,0.3716992735862732,292.2398376464844,297.1499938964844,293.1499938964844,0.013536655344069,-3730.779296875,303.1108093261719,0.4519881010055542,0.050000000745058,0.2354881763458252,290.02996826171875,291.1499938964844,265.3030090332031,263.76708984375,280.3925476074219,292.2364807128906,290.019775390625,1.0,0.3246592283248901,0.9923962354660034,0.9923962354660034,1.0,1.0,-1.5057281255722046,0.6622802019119263,0.8434478640556335,0.3118598163127899,0.0,0.0,1.0,71.64600372314453,117.0,-168.5807647705078,-14350.716796875,377.301025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7416381835937,303.1767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17288.248046875,18000.0,0.0,0.0,0.3168100118637085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3372997045516968,1.337314486503601,-1.4769592780794484e-05,0.0,0.0003215218894183,0.0,0.0,265.91656494140625,0.0,0.0,0.0,0.7312366366386414,4.0,0.0,1.0
716100,292.0770874023437,297.1499938964844,293.1499938964844,0.1969158947467804,-3978.81884765625,304.07373046875,0.8013157248497009,0.2602773606777191,0.2333201169967651,292.2397155761719,297.1499938964844,293.1499938964844,0.1652662456035614,-3640.642822265625,304.0987548828125,0.7634720206260681,0.2249268144369125,0.2131123840808868,292.0352783203125,297.1499938964844,293.1499938964844,0.2445787638425827,-3676.667724609375,304.05670166015625,0.8469862341880798,0.3101763129234314,0.2158623933792114,291.9391174316406,297.1499938964844,293.1499938964844,0.3368960916996002,-6425.1884765625,304.0028381347656,0.9264112114906312,0.4022968411445617,0.3786721229553222,292.2738037109375,297.1499938964844,293.1499938964844,0.0138782374560832,-3782.287353515625,303.1788330078125,0.4422694444656372,0.050000000745058,0.23643559217453,289.9692077636719,291.1499938964844,265.3116455078125,263.7730407714844,280.40045166015625,292.2706298828125,289.96044921875,1.0,0.3334908783435821,0.9913692474365234,0.9913692474365234,1.0,1.0,-1.5330952405929563,0.6751679182052612,0.8579273819923401,0.3187499344348907,0.0,0.0,1.0,77.20634460449219,117.0,-163.29408264160156,-14535.0517578125,405.9085388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.72705078125,303.15435791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17619.9296875,19080.0,0.0,0.0,0.3318020403385162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3500975370407104,1.3501125574111938,-1.5053451534186024e-05,0.0,0.0003367369063198,0.0,0.0,273.6220397949219,0.0,0.0,0.0,0.7526639103889465,4.0,0.0,1.0
716160,292.117431640625,297.1499938964844,293.1499938964844,0.2033112198114395,-4080.70166015625,304.07598876953125,0.7977827191352844,0.265946090221405,0.2386638820171356,292.2770080566406,297.1499938964844,293.1499938964844,0.1698942184448242,-3721.72509765625,304.09967041015625,0.7594393491744995,0.2291311919689178,0.2173060029745102,292.073486328125,297.1499938964844,293.1499938964844,0.25239959359169,-3768.7333984375,304.0594482421875,0.843358039855957,0.3167953491210937,0.2206758856773376,291.9793701171875,297.1499938964844,293.1499938964844,0.3466476798057556,-6566.91650390625,304.0118713378906,0.9203667640686036,0.4097289741039276,0.3858159780502319,292.30615234375,297.1499938964844,293.1499938964844,0.0141900749877095,-3825.619873046875,303.2474060058594,0.4347980916500091,0.050000000745058,0.2372798323631286,289.93182373046875,291.1499938964844,265.3199768066406,263.7787780761719,280.40771484375,292.3031921386719,289.92840576171875,1.0,0.3415361046791076,0.99057275056839,0.99057275056839,1.0,1.0,-1.5599141120910645,0.6878206729888916,0.8720934987068176,0.3255463540554046,0.0,0.0,1.0,82.21683502197266,105.0,-120.89767456054688,-14815.302734375,433.6619262695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.79205322265625,303.2350158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18530.671875,19080.0,0.0,0.0,0.3459447026252746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3845504522323608,1.3845661878585815,-1.58315433509415e-05,0.0,0.000351089896867,0.0,0.0,295.1087951660156,0.0,0.0,0.0,0.7567397356033325,4.0,0.0,1.0
716220,292.19317626953125,297.1499938964844,293.1499938964844,0.2147754579782486,-4260.47607421875,304.0815734863281,0.8028163909912109,0.2767398357391357,0.2485965341329574,292.34588623046875,297.1499938964844,293.1499938964844,0.1781956106424331,-3865.016845703125,304.1026611328125,0.7627534866333008,0.2372723370790481,0.2251880317926406,292.1453857421875,297.1499938964844,293.1499938964844,0.2665334045886993,-3932.513671875,304.06610107421875,0.848132312297821,0.3294810354709625,0.2297106832265854,292.0535888671875,297.1499938964844,293.1499938964844,0.3646341860294342,-6825.0830078125,304.0278625488281,0.925045371055603,0.4243294596672058,0.3997507989406585,292.3650817871094,297.1499938964844,293.1499938964844,0.0146635044366121,-3882.923583984375,303.3871459960937,0.4303420484066009,0.050000000745058,0.2378431409597396,289.90283203125,291.1499938964844,265.335693359375,263.7896728515625,280.4212341308594,292.3625793457031,289.9030456542969,1.0,0.3504464030265808,0.9889798164367676,0.9889798164367676,1.0,1.0,-1.6095565557479858,0.711283266544342,0.8982732892036438,0.3382216393947601,0.0,0.0,1.0,86.18539428710938,93.0,-49.1931037902832,-15338.4482421875,472.7206115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1228332519531,303.5039367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18927.82421875,19080.0,0.0,0.0,0.3714857101440429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.399308681488037,1.399324893951416,-1.6170848539331928e-05,0.0,0.0003770107869058,0.0,0.0,304.646728515625,0.0,0.0,0.0,0.7641454339027405,4.0,0.0,1.0
716280,292.19317626953125,297.1499938964844,293.1499938964844,0.2147754579782486,-4260.47607421875,304.0815734863281,0.8028163909912109,0.2767398357391357,0.2485965341329574,292.34588623046875,297.1499938964844,293.1499938964844,0.1781956106424331,-3865.016845703125,304.1026611328125,0.7627534866333008,0.2372723370790481,0.2251880317926406,292.1453857421875,297.1499938964844,293.1499938964844,0.2665334045886993,-3932.513671875,304.06610107421875,0.848132312297821,0.3294810354709625,0.2297106832265854,292.0535888671875,297.1499938964844,293.1499938964844,0.3646341860294342,-6825.0830078125,304.0278625488281,0.925045371055603,0.4243294596672058,0.3997507989406585,292.3650817871094,297.1499938964844,293.1499938964844,0.0146635044366121,-3882.923583984375,303.3871459960937,0.4303420484066009,0.050000000745058,0.2378431409597396,289.90283203125,291.1499938964844,265.335693359375,263.7896728515625,280.4212341308594,292.3625793457031,289.9030456542969,1.0,0.3504464030265808,0.9889798164367676,0.9889798164367676,1.0,1.0,-1.6095565557479858,0.711283266544342,0.8982732892036438,0.3382216393947601,0.0,0.0,1.0,86.18539428710938,93.0,-49.1931037902832,-15338.4482421875,472.7206115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1228332519531,303.5039367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18927.82421875,19080.0,0.0,0.0,0.3714857101440429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.399308681488037,1.399324893951416,-1.6170848539331928e-05,0.0,0.0003770107869058,0.0,0.0,304.646728515625,0.0,0.0,0.0,0.7641454339027405,4.0,0.0,1.0
716340,292.2625427246094,297.1499938964844,293.1499938964844,0.2244903147220611,-4409.5712890625,304.0882263183594,0.8165136575698853,0.2869097590446472,0.2577603161334991,292.4078674316406,297.1499938964844,293.1499938964844,0.1852045506238937,-3983.44873046875,304.1067810058594,0.7749072313308716,0.2450718134641647,0.2325472980737686,292.2113952636719,297.1499938964844,293.1499938964844,0.2786400914192199,-4069.857666015625,304.07391357421875,0.8623650670051575,0.3415401577949524,0.2381429970264434,292.121337890625,297.1499938964844,293.1499938964844,0.3800854086875915,-7042.619140625,304.0428161621094,0.9422380328178406,0.4383591115474701,0.4129970073699951,292.41632080078125,297.1499938964844,293.1499938964844,0.0149760395288467,-3908.980224609375,303.5312194824219,0.4332983493804931,0.050000000745058,0.2374601364135742,289.93310546875,291.1499938964844,265.3500061035156,263.79962158203125,280.4325561523437,292.4141845703125,289.9377746582031,1.0,0.3541612327098846,0.9873868823051452,0.9873868823051452,1.0,1.0,-1.6549627780914309,0.7327967286109924,0.922166109085083,0.3498854339122772,0.0,0.0,1.0,85.05255126953125,81.0,31.24337387084961,-15929.29296875,496.8015441894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6440734863281,303.932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,19038.3046875,20160.0,0.0,0.0,0.3933838307857513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4033865928649902,1.4034029245376587,-1.6265237718471326e-05,0.0,0.0003992345591541,0.0,0.0,307.3179626464844,0.0,0.0,0.0,0.7811912298202515,4.0,0.0,1.0
716400,292.2625427246094,297.1499938964844,293.1499938964844,0.2244903147220611,-4409.5712890625,304.0882263183594,0.8165136575698853,0.2869097590446472,0.2577603161334991,292.4078674316406,297.1499938964844,293.1499938964844,0.1852045506238937,-3983.44873046875,304.1067810058594,0.7749072313308716,0.2450718134641647,0.2325472980737686,292.2113952636719,297.1499938964844,293.1499938964844,0.2786400914192199,-4069.857666015625,304.07391357421875,0.8623650670051575,0.3415401577949524,0.2381429970264434,292.121337890625,297.1499938964844,293.1499938964844,0.3800854086875915,-7042.619140625,304.0428161621094,0.9422380328178406,0.4383591115474701,0.4129970073699951,292.41632080078125,297.1499938964844,293.1499938964844,0.0149760395288467,-3908.980224609375,303.5312194824219,0.4332983493804931,0.050000000745058,0.2374601364135742,289.93310546875,291.1499938964844,265.3500061035156,263.79962158203125,280.4325561523437,292.4141845703125,289.9377746582031,1.0,0.3541612327098846,0.9873868823051452,0.9873868823051452,1.0,1.0,-1.6549627780914309,0.7327967286109924,0.922166109085083,0.3498854339122772,0.0,0.0,1.0,85.05255126953125,81.0,31.24337387084961,-15929.29296875,496.8015441894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6440734863281,303.932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,19038.3046875,20160.0,0.0,0.0,0.3933838307857513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4033865928649902,1.4034029245376587,-1.6265237718471326e-05,0.0,0.0003992345591541,0.0,0.0,307.3179626464844,0.0,0.0,0.0,0.7811912298202515,4.0,0.0,1.0
