time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
716460,292.3262634277344,297.1499938964844,293.1499938964844,0.2320040464401245,-4521.57763671875,304.0962829589844,0.835777759552002,0.2964660227298736,0.2662472426891327,292.46392822265625,297.1499938964844,293.1499938964844,0.190535083413124,-4070.72998046875,304.1123046875,0.7940700054168701,0.2524967789649963,0.2394274473190307,292.27215576171875,297.1499938964844,293.1499938964844,0.2881529331207275,-4174.8125,304.0834350585937,0.8844426274299622,0.3529947400093078,0.2460537552833557,292.1839294433594,297.1499938964844,293.1499938964844,0.392076700925827,-7206.67578125,304.0585327148437,0.966931164264679,0.4517246186733246,0.4254978895187378,292.4605712890625,297.1499938964844,293.1499938964844,0.0151175847277045,-3902.8779296875,303.67919921875,0.4421265423297882,0.050000000745058,0.2364431768655777,290.0423889160156,291.1499938964844,265.36151123046875,263.8074951171875,280.4410400390625,292.45880126953125,290.0513916015625,1.0,0.3542969822883606,0.9858272075653076,0.9858272075653076,1.0,1.0,-1.6967002153396606,0.7526146769523621,0.9440855383872986,0.3606579005718231,0.0,0.0,1.0,80.48918914794922,69.0,127.53704833984376,-16639.001953125,509.6355285644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.245361328125,304.479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,19972.587890625,20160.0,0.0,0.0,0.4122081995010376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4374090433120728,1.4374260902404783,-1.7063433915609494e-05,0.0,0.0004183388955425,0.0,0.0,330.21533203125,0.0,0.0,0.0,0.7849975228309631,4.0,0.0,1.0
716520,292.3262634277344,297.1499938964844,293.1499938964844,0.2320040464401245,-4521.57763671875,304.0962829589844,0.835777759552002,0.2964660227298736,0.2662472426891327,292.46392822265625,297.1499938964844,293.1499938964844,0.190535083413124,-4070.72998046875,304.1123046875,0.7940700054168701,0.2524967789649963,0.2394274473190307,292.27215576171875,297.1499938964844,293.1499938964844,0.2881529331207275,-4174.8125,304.0834350585937,0.8844426274299622,0.3529947400093078,0.2460537552833557,292.1839294433594,297.1499938964844,293.1499938964844,0.392076700925827,-7206.67578125,304.0585327148437,0.966931164264679,0.4517246186733246,0.4254978895187378,292.4605712890625,297.1499938964844,293.1499938964844,0.0151175847277045,-3902.8779296875,303.67919921875,0.4421265423297882,0.050000000745058,0.2364431768655777,290.0423889160156,291.1499938964844,265.36151123046875,263.8074951171875,280.4410400390625,292.45880126953125,290.0513916015625,1.0,0.3542969822883606,0.9858272075653076,0.9858272075653076,1.0,1.0,-1.6967002153396606,0.7526146769523621,0.9440855383872986,0.3606579005718231,0.0,0.0,1.0,80.48918914794922,69.0,127.53704833984376,-16639.001953125,509.6355285644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.245361328125,304.479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,19972.587890625,20160.0,0.0,0.0,0.4122081995010376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4374090433120728,1.4374260902404783,-1.7063433915609494e-05,0.0,0.0004183388955425,0.0,0.0,330.21533203125,0.0,0.0,0.0,0.7849975228309631,4.0,0.0,1.0
716580,292.38507080078125,297.1499938964844,293.1499938964844,0.2382945567369461,-4613.8271484375,304.10369873046875,0.8619290590286255,0.3054054379463196,0.2740954756736755,292.514892578125,297.1499938964844,293.1499938964844,0.1949929744005203,-4142.4638671875,304.117431640625,0.8191437721252441,0.2595363557338714,0.2458511143922805,292.32830810546875,297.1499938964844,293.1499938964844,0.296278178691864,-4263.1787109375,304.092041015625,0.9149668216705322,0.363845556974411,0.2534762620925903,292.2420349121094,297.1499938964844,293.1499938964844,0.4022237360477447,-7343.80126953125,304.0720520019531,0.9940221309661864,0.4644133448600769,0.4372685849666595,292.49884033203125,297.1499938964844,293.1499938964844,0.0151793072000145,-3883.727294921875,303.8267517089844,0.4574535191059112,0.050000000745058,0.2350030541419983,290.1732482910156,291.1499938964844,265.3691101074219,263.8123779296875,280.44647216796875,292.4973449707031,290.1832580566406,1.0,0.3519656956195831,0.9842674732208252,0.9842674732208252,1.0,1.0,-1.7351526021957395,0.7709065079689026,0.9642460942268372,0.3706158995628357,0.0,0.0,1.0,73.62188720703125,57.0,170.8780059814453,-17282.5859375,513.9102172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8798522949219,305.01708984375,278.1499938964844,0.0,18000.0,313.1499938964844,20109.427734375,20160.0,0.0,0.0,0.4282142519950866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423247575759888,1.442341923713684,-1.7180344002554193e-05,0.0,0.0004345830238889,0.0,0.0,333.6148376464844,0.0,0.0,0.0,0.7874593734741211,4.0,0.0,1.0
716640,292.38507080078125,297.1499938964844,293.1499938964844,0.2382945567369461,-4613.8271484375,304.10369873046875,0.8619290590286255,0.3054054379463196,0.2740954756736755,292.514892578125,297.1499938964844,293.1499938964844,0.1949929744005203,-4142.4638671875,304.117431640625,0.8191437721252441,0.2595363557338714,0.2458511143922805,292.32830810546875,297.1499938964844,293.1499938964844,0.296278178691864,-4263.1787109375,304.092041015625,0.9149668216705322,0.363845556974411,0.2534762620925903,292.2420349121094,297.1499938964844,293.1499938964844,0.4022237360477447,-7343.80126953125,304.0720520019531,0.9940221309661864,0.4644133448600769,0.4372685849666595,292.49884033203125,297.1499938964844,293.1499938964844,0.0151793072000145,-3883.727294921875,303.8267517089844,0.4574535191059112,0.050000000745058,0.2350030541419983,290.1732482910156,291.1499938964844,265.3691101074219,263.8123779296875,280.44647216796875,292.4973449707031,290.1832580566406,1.0,0.3519656956195831,0.9842674732208252,0.9842674732208252,1.0,1.0,-1.7351526021957395,0.7709065079689026,0.9642460942268372,0.3706158995628357,0.0,0.0,1.0,73.62188720703125,57.0,170.8780059814453,-17282.5859375,513.9102172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8798522949219,305.01708984375,278.1499938964844,0.0,18000.0,313.1499938964844,20109.427734375,20160.0,0.0,0.0,0.4282142519950866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423247575759888,1.442341923713684,-1.7180344002554193e-05,0.0,0.0004345830238889,0.0,0.0,333.6148376464844,0.0,0.0,0.0,0.7874593734741211,4.0,0.0,1.0
716700,292.4126892089844,297.1499938964844,293.1499938964844,0.2410269230604171,-4653.36376953125,304.1071472167969,0.8749971389770508,0.3096674680709839,0.277840107679367,292.5384826660156,297.1499938964844,293.1499938964844,0.1969505399465561,-4173.52880859375,304.1197814941406,0.8304404020309448,0.2629496157169342,0.2489638328552246,292.3547058105469,297.1499938964844,293.1499938964844,0.299865186214447,-4301.74853515625,304.0960693359375,0.931198239326477,0.3690692782402038,0.2570516467094421,292.2669677734375,297.1499938964844,293.1499938964844,0.3979571759700775,-7269.5009765625,304.0946044921875,0.9990000128746032,0.4710057377815246,0.4343452751636505,292.515869140625,297.1499938964844,293.1499938964844,0.0152120692655444,-3873.7265625,303.9003601074219,0.4650947749614715,0.050000000745058,0.2343906462192535,290.2460327148437,291.1499938964844,265.3715209960937,263.81378173828125,280.4534606933594,292.5144958496094,290.2574462890625,1.0,0.3498100936412811,0.9834876656532288,0.9834876656532288,1.0,1.0,-1.7435636520385742,0.7748233675956726,0.9687402844429016,0.3730427026748657,0.0,0.0,1.0,70.54563903808594,57.0,192.0572052001953,-17534.654296875,510.1312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2002868652344,305.2969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,20133.716796875,21240.0,0.0,0.0,0.435228556394577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431954622268677,1.4432127475738523,-1.720109321468044e-05,0.0,0.0004417016752995,0.0,0.0,334.21942138671875,0.0,0.0,0.0,0.8028956055641174,4.0,0.0,1.0
716760,292.4393615722656,297.1499938964844,293.1499938964844,0.2428676038980484,-4678.3134765625,304.1116027832031,0.8870415091514587,0.3137702345848083,0.2814902067184448,292.5609436035156,297.1499938964844,293.1499938964844,0.1982392519712448,-4192.43701171875,304.1229553222656,0.8407397866249084,0.2662847340106964,0.252048134803772,292.3801574707031,297.1499938964844,293.1499938964844,0.3023673593997955,-4327.20361328125,304.1013488769531,0.945824384689331,0.3741437792778015,0.2605586647987366,292.2781066894531,297.1499938964844,293.1499938964844,0.3829927444458008,-7036.66064453125,304.1318664550781,0.9990000128746032,0.479989230632782,0.4227331578731537,292.5314636230469,297.1499938964844,293.1499938964844,0.015204937197268,-3855.21142578125,303.97467041015625,0.4710467159748077,0.050000000745058,0.2338925302028656,290.3541564941406,291.1499938964844,265.37310791015625,263.81451416015625,280.4645690917969,292.5302124023437,290.37139892578125,1.0,0.3467580378055572,0.9827040433883668,0.9827040433883668,1.0,1.0,-1.7412166595458984,0.7736803293228149,0.9675363302230836,0.3723945021629333,0.0,0.0,1.0,67.83563232421875,45.0,257.477294921875,-17796.56640625,500.632568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.524169921875,305.6315612792969,278.1499938964844,0.0,18000.0,313.1499938964844,20896.314453125,21240.0,0.0,0.0,0.4415658414363861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.47027325630188,1.470291018486023,-1.785261520126369e-05,0.0,0.0004481332143768,0.0,0.0,353.3869323730469,0.0,0.0,0.0,0.8031816482543945,4.0,0.0,1.0
716820,292.4902648925781,297.1499938964844,293.1499938964844,0.2452152073383331,-4707.43603515625,304.1204833984375,0.9166221022605896,0.3214480578899383,0.2882817387580871,292.6031188964844,297.1499938964844,293.1499938964844,0.1998807340860366,-4214.05859375,304.12921142578125,0.8661749362945557,0.2726520001888275,0.2579012215137481,292.4287414550781,297.1499938964844,293.1499938964844,0.3058230876922607,-4360.3330078125,304.1117858886719,0.9768716096878052,0.3837932646274566,0.2671972513198852,292.2667236328125,297.1499938964844,293.1499938964844,0.3469458520412445,-6480.64501953125,304.1976623535156,0.9990000128746032,0.5043084621429443,0.3945894241333008,292.55816650390625,297.1499938964844,293.1499938964844,0.0151351047679781,-3808.382080078125,304.12432861328125,0.4836712181568146,0.050000000745058,0.2327417135238647,290.60272216796875,291.1499938964844,265.37384033203125,263.814208984375,280.4870910644531,292.55718994140625,290.62127685546875,1.0,0.3386932909488678,0.9811368584632874,0.9811368584632874,1.0,1.0,-1.7292019128799438,0.7678725719451904,0.9613293409347534,0.3692836463451385,0.0,0.0,1.0,61.43524932861328,63.0,327.0394897460937,-18155.728515625,474.2393798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1958923339844,306.2626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,21148.755859375,21240.0,0.0,0.0,0.4520170390605926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791275262832642,1.4791455268859863,-1.8068285498884507e-05,0.0,0.0004587398434523,0.0,0.0,359.8099975585937,0.0,0.0,0.0,0.807612419128418,4.0,0.0,1.0
716880,292.4902648925781,297.1499938964844,293.1499938964844,0.2452152073383331,-4707.43603515625,304.1204833984375,0.9166221022605896,0.3214480578899383,0.2882817387580871,292.6031188964844,297.1499938964844,293.1499938964844,0.1998807340860366,-4214.05859375,304.12921142578125,0.8661749362945557,0.2726520001888275,0.2579012215137481,292.4287414550781,297.1499938964844,293.1499938964844,0.3058230876922607,-4360.3330078125,304.1117858886719,0.9768716096878052,0.3837932646274566,0.2671972513198852,292.2667236328125,297.1499938964844,293.1499938964844,0.3469458520412445,-6480.64501953125,304.1976623535156,0.9990000128746032,0.5043084621429443,0.3945894241333008,292.55816650390625,297.1499938964844,293.1499938964844,0.0151351047679781,-3808.382080078125,304.12432861328125,0.4836712181568146,0.050000000745058,0.2327417135238647,290.60272216796875,291.1499938964844,265.37384033203125,263.814208984375,280.4870910644531,292.55718994140625,290.62127685546875,1.0,0.3386932909488678,0.9811368584632874,0.9811368584632874,1.0,1.0,-1.7292019128799438,0.7678725719451904,0.9613293409347534,0.3692836463451385,0.0,0.0,1.0,61.43524932861328,63.0,327.0394897460937,-18155.728515625,474.2393798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1958923339844,306.2626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,21148.755859375,21240.0,0.0,0.0,0.4520170390605926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791275262832642,1.4791455268859863,-1.8068285498884507e-05,0.0,0.0004587398434523,0.0,0.0,359.8099975585937,0.0,0.0,0.0,0.807612419128418,4.0,0.0,1.0
716940,292.5391845703125,297.1499938964844,293.1499938964844,0.2469791173934936,-4728.533203125,304.12725830078125,0.9398045539855956,0.3282488286495209,0.2944628000259399,292.6424560546875,297.1499938964844,293.1499938964844,0.2012752890586853,-4232.2568359375,304.1337280273437,0.8852685689926147,0.2785258591175079,0.2634304463863373,292.4748229980469,297.1499938964844,293.1499938964844,0.3087362647056579,-4388.25927734375,304.1195068359375,0.9950599670410156,0.3927225172519684,0.2734326124191284,292.2381591796875,297.1499938964844,293.1499938964844,0.3227771520614624,-6111.13623046875,304.2213439941406,0.9990000128746032,0.532475471496582,0.3778856694698334,292.5830078125,297.1499938964844,293.1499938964844,0.0179956629872322,-4153.7373046875,304.14453125,0.5102203488349915,0.0582109093666076,0.2583612203598022,290.83660888671875,291.1499938964844,265.3717041015625,263.81170654296875,280.4833374023437,292.581787109375,290.8489990234375,1.0,0.3409160077571869,0.9795696139335632,0.9795696139335632,1.0,1.0,-1.7614091634750366,0.7833252549171448,0.9780838489532472,0.3772167563438415,0.0,0.0,1.0,58.66641616821289,81.0,301.7640686035156,-18786.095703125,486.0320434570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.83837890625,306.80889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,21215.837890625,22320.0,0.0,0.0,0.4600816071033478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814715385437012,1.481489658355713,-1.812559821701143e-05,0.0,0.0004669243353419,0.0,0.0,361.5233154296875,0.0,0.0,0.0,0.8237850069999695,4.0,0.0,1.0
717000,292.5391845703125,297.1499938964844,293.1499938964844,0.2469791173934936,-4728.533203125,304.12725830078125,0.9398045539855956,0.3282488286495209,0.2944628000259399,292.6424560546875,297.1499938964844,293.1499938964844,0.2012752890586853,-4232.2568359375,304.1337280273437,0.8852685689926147,0.2785258591175079,0.2634304463863373,292.4748229980469,297.1499938964844,293.1499938964844,0.3087362647056579,-4388.25927734375,304.1195068359375,0.9950599670410156,0.3927225172519684,0.2734326124191284,292.2381591796875,297.1499938964844,293.1499938964844,0.3227771520614624,-6111.13623046875,304.2213439941406,0.9990000128746032,0.532475471496582,0.3778856694698334,292.5830078125,297.1499938964844,293.1499938964844,0.0179956629872322,-4153.7373046875,304.14453125,0.5102203488349915,0.0582109093666076,0.2583612203598022,290.83660888671875,291.1499938964844,265.3717041015625,263.81170654296875,280.4833374023437,292.581787109375,290.8489990234375,1.0,0.3409160077571869,0.9795696139335632,0.9795696139335632,1.0,1.0,-1.7614091634750366,0.7833252549171448,0.9780838489532472,0.3772167563438415,0.0,0.0,1.0,58.66641616821289,81.0,301.7640686035156,-18786.095703125,486.0320434570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.83837890625,306.80889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,21215.837890625,22320.0,0.0,0.0,0.4600816071033478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814715385437012,1.481489658355713,-1.812559821701143e-05,0.0,0.0004669243353419,0.0,0.0,361.5233154296875,0.0,0.0,0.0,0.8237850069999695,4.0,0.0,1.0
717060,292.58624267578125,297.1499938964844,293.1499938964844,0.2494957000017166,-4763.2587890625,304.1305236816406,0.9452935457229614,0.334178477525711,0.2999445796012878,292.6793212890625,297.1499938964844,293.1499938964844,0.2035670727491378,-4267.50634765625,304.1352233886719,0.8902701735496521,0.2839109897613525,0.2686312198638916,292.5185546875,297.1499938964844,293.1499938964844,0.3125878572463989,-4428.69091796875,304.123046875,0.9990000128746032,0.4009572863578796,0.2790384590625763,292.224609375,297.1499938964844,293.1499938964844,0.3184918761253357,-6052.71630859375,304.2035217285156,0.9990000128746032,0.5583902597427368,0.3790588080883026,292.61700439453125,297.1499938964844,293.1499938964844,0.0230017490684986,-4683.025390625,304.1381225585937,0.5368600487709045,0.0657006353139877,0.29473677277565,290.9896850585937,291.1499938964844,265.366943359375,263.8072509765625,280.4673767089844,292.61553955078125,290.99615478515625,1.0,0.351199209690094,0.978361189365387,0.978361189365387,1.0,1.0,-1.826037764549256,0.8142655491828918,1.0117722749710083,0.3939468264579773,0.0,0.0,1.0,60.33673858642578,99.0,214.43638610839844,-19616.083984375,533.1178588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2894287109375,307.1932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,22148.697265625,22320.0,0.0,0.0,0.4678495526313782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136911869049072,1.5137101411819458,-1.8922577510238625e-05,0.0,0.000474807806313,0.0,0.0,385.6278991699219,0.0,0.0,0.0,0.8266047239303589,4.0,0.0,1.0
717120,292.58624267578125,297.1499938964844,293.1499938964844,0.2494957000017166,-4763.2587890625,304.1305236816406,0.9452935457229614,0.334178477525711,0.2999445796012878,292.6793212890625,297.1499938964844,293.1499938964844,0.2035670727491378,-4267.50634765625,304.1352233886719,0.8902701735496521,0.2839109897613525,0.2686312198638916,292.5185546875,297.1499938964844,293.1499938964844,0.3125878572463989,-4428.69091796875,304.123046875,0.9990000128746032,0.4009572863578796,0.2790384590625763,292.224609375,297.1499938964844,293.1499938964844,0.3184918761253357,-6052.71630859375,304.2035217285156,0.9990000128746032,0.5583902597427368,0.3790588080883026,292.61700439453125,297.1499938964844,293.1499938964844,0.0230017490684986,-4683.025390625,304.1381225585937,0.5368600487709045,0.0657006353139877,0.29473677277565,290.9896850585937,291.1499938964844,265.366943359375,263.8072509765625,280.4673767089844,292.61553955078125,290.99615478515625,1.0,0.351199209690094,0.978361189365387,0.978361189365387,1.0,1.0,-1.826037764549256,0.8142655491828918,1.0117722749710083,0.3939468264579773,0.0,0.0,1.0,60.33673858642578,99.0,214.43638610839844,-19616.083984375,533.1178588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2894287109375,307.1932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,22148.697265625,22320.0,0.0,0.0,0.4678495526313782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136911869049072,1.5137101411819458,-1.8922577510238625e-05,0.0,0.000474807806313,0.0,0.0,385.6278991699219,0.0,0.0,0.0,0.8266047239303589,4.0,0.0,1.0
717180,292.63067626953125,297.1499938964844,293.1499938964844,0.253872811794281,-4828.97802734375,304.129638671875,0.931942343711853,0.3394468128681183,0.3049547076225281,292.7142639160156,297.1499938964844,293.1499938964844,0.2074581384658813,-4332.00048828125,304.13360595703125,0.8794609904289246,0.2887450158596039,0.2734875082969665,292.5615234375,297.1499938964844,293.1499938964844,0.319331020116806,-4504.0458984375,304.12078857421875,0.9908167719841005,0.408240795135498,0.2846282422542572,292.2489318847656,297.1499938964844,293.1499938964844,0.3367811441421509,-6344.92529296875,304.1546630859375,0.9990000128746032,0.5769889950752258,0.3999572396278381,292.6557312011719,297.1499938964844,293.1499938964844,0.0274361614137887,-5114.1123046875,304.1347961425781,0.5452299118041992,0.0713581889867782,0.3228428959846496,291.0296630859375,291.1499938964844,265.3599548339844,263.8011169433594,280.4481506347656,292.6549987792969,291.0292358398437,1.0,0.3672253489494324,0.977152705192566,0.977152705192566,1.0,1.0,-1.903434038162232,0.8514335751533508,1.0520005226135254,0.4140975177288055,0.0,0.0,1.0,66.48653411865234,117.0,78.51347351074219,-20336.48828125,606.8716430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5650329589844,307.3642578125,278.1499938964844,0.0,18000.0,313.1499938964844,22275.716796875,22320.0,0.0,0.0,0.4759330749511719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180253982543943,1.5180444717407229,-1.9031096599064767e-05,0.0,0.0004830115649383,0.0,0.0,388.949951171875,0.0,0.0,0.0,0.8287695050239563,4.0,0.0,1.0
717240,292.63067626953125,297.1499938964844,293.1499938964844,0.253872811794281,-4828.97802734375,304.129638671875,0.931942343711853,0.3394468128681183,0.3049547076225281,292.7142639160156,297.1499938964844,293.1499938964844,0.2074581384658813,-4332.00048828125,304.13360595703125,0.8794609904289246,0.2887450158596039,0.2734875082969665,292.5615234375,297.1499938964844,293.1499938964844,0.319331020116806,-4504.0458984375,304.12078857421875,0.9908167719841005,0.408240795135498,0.2846282422542572,292.2489318847656,297.1499938964844,293.1499938964844,0.3367811441421509,-6344.92529296875,304.1546630859375,0.9990000128746032,0.5769889950752258,0.3999572396278381,292.6557312011719,297.1499938964844,293.1499938964844,0.0274361614137887,-5114.1123046875,304.1347961425781,0.5452299118041992,0.0713581889867782,0.3228428959846496,291.0296630859375,291.1499938964844,265.3599548339844,263.8011169433594,280.4481506347656,292.6549987792969,291.0292358398437,1.0,0.3672253489494324,0.977152705192566,0.977152705192566,1.0,1.0,-1.903434038162232,0.8514335751533508,1.0520005226135254,0.4140975177288055,0.0,0.0,1.0,66.48653411865234,117.0,78.51347351074219,-20336.48828125,606.8716430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5650329589844,307.3642578125,278.1499938964844,0.0,18000.0,313.1499938964844,22275.716796875,22320.0,0.0,0.0,0.4759330749511719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180253982543943,1.5180444717407229,-1.9031096599064767e-05,0.0,0.0004830115649383,0.0,0.0,388.949951171875,0.0,0.0,0.0,0.8287695050239563,4.0,0.0,1.0
717300,292.6518859863281,297.1499938964844,293.1499938964844,0.2567013502120971,-4872.22705078125,304.128173828125,0.9205279350280762,0.3418624997138977,0.3073072135448456,292.7311096191406,297.1499938964844,293.1499938964844,0.2099238634109497,-4373.56494140625,304.1321105957031,0.8702816367149353,0.2909584641456604,0.2757729589939117,292.582275390625,297.1499938964844,293.1499938964844,0.3233214914798736,-4549.0830078125,304.11883544921875,0.9824498891830444,0.4116167724132538,0.2871302962303161,292.2762145996094,297.1499938964844,293.1499938964844,0.352727860212326,-6593.45166015625,304.1247863769531,0.9990000128746032,0.583053469657898,0.4160121977329254,292.676025390625,297.1499938964844,293.1499938964844,0.0299501083791255,-5314.740234375,304.1329040527344,0.544373095035553,0.0736367627978324,0.334532082080841,291.013427734375,291.1499938964844,265.3557434082031,263.7975158691406,280.437744140625,292.6758728027344,291.01025390625,1.0,0.3768163919448852,0.976548433303833,0.976548433303833,1.0,1.0,-1.94532310962677,0.8715980052947998,1.0737249851226809,0.4250367283821106,0.0,0.0,1.0,70.99893951416016,117.0,13.109798431396484,-20674.716796875,653.0023193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6476745605469,307.39520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.46875,23400.0,0.0,0.0,0.4801885783672333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187664031982422,1.5187854766845703,-1.9049679394811392e-05,0.0,0.0004873303405474,0.0,0.0,389.5198059082031,0.0,0.0,0.0,0.8441396951675415,4.0,0.0,1.0
717360,292.67242431640625,297.1499938964844,293.1499938964844,0.2595091760158539,-4914.9853515625,304.1270446777344,0.907758355140686,0.344138503074646,0.3095635771751404,292.7474975585937,297.1499938964844,293.1499938964844,0.2123674154281616,-4414.59765625,304.13092041015625,0.8598042130470276,0.2930430769920349,0.2779658138751983,292.6025695800781,297.1499938964844,293.1499938964844,0.3272901177406311,-4593.65869140625,304.1173095703125,0.9717108607292176,0.4148273766040802,0.2895404696464538,292.3125,297.1499938964844,293.1499938964844,0.3718462884426117,-6886.8544921875,304.0946350097656,0.9990000128746032,0.5870053768157959,0.4348670244216919,292.6966552734375,297.1499938964844,293.1499938964844,0.0317751504480838,-5477.43359375,304.1326904296875,0.5412310361862183,0.0755889415740966,0.344842255115509,290.9937438964844,291.1499938964844,265.35107421875,263.7935791015625,280.4272766113281,292.697021484375,290.9905700683594,1.0,0.3871893286705017,0.975430428981781,0.975430428981781,1.0,1.0,-1.98858106136322,0.8924350142478943,1.0961461067199707,0.4363357722759247,0.0,0.0,1.0,76.35884094238281,135.0,-20.81285095214844,-21077.958984375,704.91357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6875305175781,307.42742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,23072.283203125,23400.0,0.0,0.0,0.484747976064682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.544928789138794,1.5449485778808594,-1.9711636923602786e-05,0.0,0.0004919575876556,0.0,0.0,409.9984436035156,0.0,0.0,0.0,0.843896746635437,4.0,0.0,1.0
717420,292.71160888671875,297.1499938964844,293.1499938964844,0.2664351463317871,-5021.3310546875,304.1231384277344,0.8822958469390869,0.3482891023159027,0.3137876093387604,292.77899169921875,297.1499938964844,293.1499938964844,0.2183244377374649,-4515.45556640625,304.1273193359375,0.8376445770263672,0.296855092048645,0.2820855975151062,292.6416015625,297.1499938964844,293.1499938964844,0.3368944525718689,-4702.13330078125,304.1121520996094,0.9446598291397096,0.4207765460014343,0.2940847277641296,292.4075622558594,297.1499938964844,293.1499938964844,0.4198333621025085,-7607.6181640625,304.0331726074219,0.9990000128746032,0.5890066027641296,0.4786921143531799,292.7383728027344,297.1499938964844,293.1499938964844,0.0354759059846401,-5792.7861328125,304.1322937011719,0.5306383967399597,0.0786186680197715,0.3617430627346039,290.88873291015625,291.1499938964844,265.340576171875,263.7848815917969,280.4064636230469,292.7395935058594,290.8807678222656,1.0,0.4095768928527832,0.973194420337677,0.973194420337677,1.0,1.0,-2.076983690261841,0.9351019263267516,1.1418817043304443,0.4594694375991821,0.0,0.0,1.0,89.33863067626953,153.0,-125.3310089111328,-21684.541015625,824.61474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6883850097656,307.3521423339844,278.1499938964844,0.0,18000.0,313.1499938964844,23316.591796875,23400.0,0.0,0.0,0.4945614635944366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.553086757659912,1.553106665611267,-1.992036050069146e-05,0.0,0.0005019170348532,0.0,0.0,416.5278015136719,0.0,0.0,0.0,0.847968339920044,4.0,0.0,1.0
717480,292.71160888671875,297.1499938964844,293.1499938964844,0.2664351463317871,-5021.3310546875,304.1231384277344,0.8822958469390869,0.3482891023159027,0.3137876093387604,292.77899169921875,297.1499938964844,293.1499938964844,0.2183244377374649,-4515.45556640625,304.1273193359375,0.8376445770263672,0.296855092048645,0.2820855975151062,292.6416015625,297.1499938964844,293.1499938964844,0.3368944525718689,-4702.13330078125,304.1121520996094,0.9446598291397096,0.4207765460014343,0.2940847277641296,292.4075622558594,297.1499938964844,293.1499938964844,0.4198333621025085,-7607.6181640625,304.0331726074219,0.9990000128746032,0.5890066027641296,0.4786921143531799,292.7383728027344,297.1499938964844,293.1499938964844,0.0354759059846401,-5792.7861328125,304.1322937011719,0.5306383967399597,0.0786186680197715,0.3617430627346039,290.88873291015625,291.1499938964844,265.340576171875,263.7848815917969,280.4064636230469,292.7395935058594,290.8807678222656,1.0,0.4095768928527832,0.973194420337677,0.973194420337677,1.0,1.0,-2.076983690261841,0.9351019263267516,1.1418817043304443,0.4594694375991821,0.0,0.0,1.0,89.33863067626953,153.0,-125.3310089111328,-21684.541015625,824.61474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6883850097656,307.3521423339844,278.1499938964844,0.0,18000.0,313.1499938964844,23316.591796875,23400.0,0.0,0.0,0.4945614635944366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.553086757659912,1.553106665611267,-1.992036050069146e-05,0.0,0.0005019170348532,0.0,0.0,416.5278015136719,0.0,0.0,0.0,0.847968339920044,4.0,0.0,1.0
717540,292.7483825683594,297.1499938964844,293.1499938964844,0.2743934392929077,-5143.25390625,304.11883544921875,0.8575993776321411,0.3519372940063476,0.3176455199718475,292.80859375,297.1499938964844,293.1499938964844,0.2251409739255905,-4630.6875,304.12353515625,0.816076397895813,0.3002479374408722,0.2858892977237701,292.6785583496094,297.1499938964844,293.1499938964844,0.3478634357452392,-4825.4619140625,304.10650634765625,0.9149858951568604,0.426160603761673,0.2982936799526214,292.5250244140625,297.1499938964844,293.1499938964844,0.4775394797325134,-8448.33203125,303.97613525390625,0.9990000128746032,0.5840457677841187,0.5274122357368469,292.7796325683594,297.1499938964844,293.1499938964844,0.0387411974370479,-6069.9150390625,304.1327819824219,0.5176430344581604,0.0806842893362045,0.3744815289974212,290.728759765625,291.1499938964844,265.3288879394531,263.7752990722656,280.3865661621094,292.7812805175781,290.7190856933594,1.0,0.4331616461277008,0.9709583520889282,0.9709583520889282,1.0,1.0,-2.1650521755218506,0.9777039885520936,1.187348246574402,0.4825519621372223,0.0,0.0,1.0,104.82789611816406,156.0,-200.64599609375,-22211.908203125,962.7147216796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6325378417969,307.2196655273437,278.1499938964844,0.0,18000.0,313.1499938964844,23378.94140625,24480.0,0.0,0.0,0.5050669312477112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555161952972412,1.555181860923767,-1.997362778638489e-05,0.0,0.0005125787574797,0.0,0.0,418.1996765136719,0.0,0.0,0.0,0.8640038371086121,4.0,0.0,1.0
717600,292.7483825683594,297.1499938964844,293.1499938964844,0.2743934392929077,-5143.25390625,304.11883544921875,0.8575993776321411,0.3519372940063476,0.3176455199718475,292.80859375,297.1499938964844,293.1499938964844,0.2251409739255905,-4630.6875,304.12353515625,0.816076397895813,0.3002479374408722,0.2858892977237701,292.6785583496094,297.1499938964844,293.1499938964844,0.3478634357452392,-4825.4619140625,304.10650634765625,0.9149858951568604,0.426160603761673,0.2982936799526214,292.5250244140625,297.1499938964844,293.1499938964844,0.4775394797325134,-8448.33203125,303.97613525390625,0.9990000128746032,0.5840457677841187,0.5274122357368469,292.7796325683594,297.1499938964844,293.1499938964844,0.0387411974370479,-6069.9150390625,304.1327819824219,0.5176430344581604,0.0806842893362045,0.3744815289974212,290.728759765625,291.1499938964844,265.3288879394531,263.7752990722656,280.3865661621094,292.7812805175781,290.7190856933594,1.0,0.4331616461277008,0.9709583520889282,0.9709583520889282,1.0,1.0,-2.1650521755218506,0.9777039885520936,1.187348246574402,0.4825519621372223,0.0,0.0,1.0,104.82789611816406,156.0,-200.64599609375,-22211.908203125,962.7147216796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6325378417969,307.2196655273437,278.1499938964844,0.0,18000.0,313.1499938964844,23378.94140625,24480.0,0.0,0.0,0.5050669312477112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555161952972412,1.555181860923767,-1.997362778638489e-05,0.0,0.0005125787574797,0.0,0.0,418.1996765136719,0.0,0.0,0.0,0.8640038371086121,4.0,0.0,1.0
717660,292.78228759765625,297.1499938964844,293.1499938964844,0.2813834249973297,-5248.5009765625,304.1176452636719,0.8365317583084106,0.3552325367927551,0.3211847841739654,292.8355712890625,297.1499938964844,293.1499938964844,0.2312200516462326,-4731.814453125,304.1222839355469,0.7954562306404114,0.3034212589263916,0.2894667685031891,292.7126770019531,297.1499938964844,293.1499938964844,0.3577147126197815,-4934.138671875,304.10467529296875,0.8908116221427917,0.4311815500259399,0.3022374510765075,292.6410217285156,297.1499938964844,293.1499938964844,0.5065644383430481,-8852.7900390625,303.9903259277344,0.9872006177902222,0.5762826204299927,0.5478882193565369,292.8182067871094,297.1499938964844,293.1499938964844,0.0413609445095062,-6290.14453125,304.1341552734375,0.5055528879165649,0.0822374746203422,0.3844535648822784,290.6018981933594,291.1499938964844,265.3162536621094,263.7650756835937,280.3843688964844,292.8194274902344,290.5974426269531,1.0,0.4506456553936004,0.968271017074585,0.968271017074585,1.0,1.0,-2.212566614151001,1.0005027055740356,1.2120640277862549,0.4955699741840362,0.0,0.0,1.0,120.64418029785156,159.0,-167.77679443359375,-22558.73046875,1070.776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5507507324219,307.1512756347656,278.1499938964844,0.0,18000.0,313.1499938964844,24319.291015625,24480.0,0.0,0.0,0.5161365270614624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861295461654663,1.586150288581848,-2.0777009922312573e-05,0.0,0.0005238129524514,0.0,0.0,443.6831970214844,0.0,0.0,0.0,0.8661231994628906,4.0,0.0,1.0
717720,292.78228759765625,297.1499938964844,293.1499938964844,0.2813834249973297,-5248.5009765625,304.1176452636719,0.8365317583084106,0.3552325367927551,0.3211847841739654,292.8355712890625,297.1499938964844,293.1499938964844,0.2312200516462326,-4731.814453125,304.1222839355469,0.7954562306404114,0.3034212589263916,0.2894667685031891,292.7126770019531,297.1499938964844,293.1499938964844,0.3577147126197815,-4934.138671875,304.10467529296875,0.8908116221427917,0.4311815500259399,0.3022374510765075,292.6410217285156,297.1499938964844,293.1499938964844,0.5065644383430481,-8852.7900390625,303.9903259277344,0.9872006177902222,0.5762826204299927,0.5478882193565369,292.8182067871094,297.1499938964844,293.1499938964844,0.0413609445095062,-6290.14453125,304.1341552734375,0.5055528879165649,0.0822374746203422,0.3844535648822784,290.6018981933594,291.1499938964844,265.3162536621094,263.7650756835937,280.3843688964844,292.8194274902344,290.5974426269531,1.0,0.4506456553936004,0.968271017074585,0.968271017074585,1.0,1.0,-2.212566614151001,1.0005027055740356,1.2120640277862549,0.4955699741840362,0.0,0.0,1.0,120.64418029785156,159.0,-167.77679443359375,-22558.73046875,1070.776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5507507324219,307.1512756347656,278.1499938964844,0.0,18000.0,313.1499938964844,24319.291015625,24480.0,0.0,0.0,0.5161365270614624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861295461654663,1.586150288581848,-2.0777009922312573e-05,0.0,0.0005238129524514,0.0,0.0,443.6831970214844,0.0,0.0,0.0,0.8661231994628906,4.0,0.0,1.0
717780,292.8146057128906,297.1499938964844,293.1499938964844,0.2864540517330169,-5322.88720703125,304.1200256347656,0.8223694562911987,0.357993870973587,0.3242541253566742,292.8609313964844,297.1499938964844,293.1499938964844,0.2358208745718002,-4806.59716796875,304.1239013671875,0.7810897827148438,0.3062441647052765,0.2927202880382538,292.7449951171875,297.1499938964844,293.1499938964844,0.3653149008750915,-5015.83349609375,304.107177734375,0.8749983906745911,0.4357101619243622,0.3058390319347381,292.7050476074219,297.1499938964844,293.1499938964844,0.5139546990394592,-8912.8974609375,304.0311584472656,0.9673206210136414,0.5761215090751648,0.5465072393417358,292.8526611328125,297.1499938964844,293.1499938964844,0.043447658419609,-6462.8310546875,304.1359558105469,0.497970700263977,0.0836512297391891,0.3932324051856994,290.5416564941406,291.1499938964844,265.3030700683594,263.75445556640625,280.3878479003906,292.85272216796875,290.539306640625,1.0,0.4629467129707336,0.9655836820602416,0.9655836820602416,1.0,1.0,-2.2357633113861084,1.0117017030715942,1.2240614891052246,0.5013837218284607,0.0,0.0,1.0,133.50021362304688,162.0,-102.70034790039062,-22732.578125,1142.9302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5779113769531,307.1611328125,278.1499938964844,0.0,18000.0,313.1499938964844,24439.591796875,24480.0,0.0,0.0,0.5262436270713806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900477170944214,1.5900685787200928,-2.087978646159172e-05,0.0,0.0005340703646652,0.0,0.0,446.97943115234375,0.0,0.0,0.0,0.8680760860443115,4.0,0.0,1.0
717840,292.8146057128906,297.1499938964844,293.1499938964844,0.2864540517330169,-5322.88720703125,304.1200256347656,0.8223694562911987,0.357993870973587,0.3242541253566742,292.8609313964844,297.1499938964844,293.1499938964844,0.2358208745718002,-4806.59716796875,304.1239013671875,0.7810897827148438,0.3062441647052765,0.2927202880382538,292.7449951171875,297.1499938964844,293.1499938964844,0.3653149008750915,-5015.83349609375,304.107177734375,0.8749983906745911,0.4357101619243622,0.3058390319347381,292.7050476074219,297.1499938964844,293.1499938964844,0.5139546990394592,-8912.8974609375,304.0311584472656,0.9673206210136414,0.5761215090751648,0.5465072393417358,292.8526611328125,297.1499938964844,293.1499938964844,0.043447658419609,-6462.8310546875,304.1359558105469,0.497970700263977,0.0836512297391891,0.3932324051856994,290.5416564941406,291.1499938964844,265.3030700683594,263.75445556640625,280.3878479003906,292.85272216796875,290.539306640625,1.0,0.4629467129707336,0.9655836820602416,0.9655836820602416,1.0,1.0,-2.2357633113861084,1.0117017030715942,1.2240614891052246,0.5013837218284607,0.0,0.0,1.0,133.50021362304688,162.0,-102.70034790039062,-22732.578125,1142.9302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5779113769531,307.1611328125,278.1499938964844,0.0,18000.0,313.1499938964844,24439.591796875,24480.0,0.0,0.0,0.5262436270713806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900477170944214,1.5900685787200928,-2.087978646159172e-05,0.0,0.0005340703646652,0.0,0.0,446.97943115234375,0.0,0.0,0.0,0.8680760860443115,4.0,0.0,1.0
717900,292.830078125,297.1499938964844,293.1499938964844,0.2884844839572906,-5352.216796875,304.1217956542969,0.8176485300064087,0.3592052459716797,0.3255548179149627,292.873046875,297.1499938964844,293.1499938964844,0.2377205640077591,-4837.0751953125,304.12518310546875,0.7764524817466736,0.3075266480445862,0.2941474616527557,292.76031494140625,297.1499938964844,293.1499938964844,0.3685584664344787,-5050.2158203125,304.10906982421875,0.8699910044670105,0.4378293752670288,0.3074731230735779,292.727294921875,297.1499938964844,293.1499938964844,0.5175699591636658,-8952.435546875,304.046142578125,0.9606336951255798,0.5773848295211792,0.5475766062736511,292.8681640625,297.1499938964844,293.1499938964844,0.0443734042346477,-6539.0478515625,304.1368103027344,0.4958378672599792,0.0843726769089698,0.3973041772842407,290.5228271484375,291.1499938964844,265.2963562011719,263.7491149902344,280.3888244628906,292.867431640625,290.521240234375,1.0,0.4678841233253479,0.96424001455307,0.96424001455307,1.0,1.0,-2.247177600860596,1.0171931982040403,1.2299842834472656,0.5043148398399353,0.0,0.0,1.0,138.44863891601562,162.0,-77.66091918945312,-22839.29296875,1174.2552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6253662109375,307.1940612792969,278.1499938964844,0.0,18000.0,313.1499938964844,24459.78515625,25560.0,0.0,0.0,0.5308675765991211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907045602798462,1.5907254219055176,-2.089703957608436e-05,0.0,0.000538763066288,0.0,0.0,447.5335693359375,0.0,0.0,0.0,0.8834034204483032,4.0,0.0,1.0
717960,292.844970703125,297.1499938964844,293.1499938964844,0.2897870242595672,-5370.14013671875,304.12457275390625,0.8139123320579529,0.3603280484676361,0.3267431557178497,292.8847351074219,297.1499938964844,293.1499938964844,0.2390249669551849,-4857.24169921875,304.1273498535156,0.7729047536849976,0.3087406158447265,0.2954761087894439,292.7751159667969,297.1499938964844,293.1499938964844,0.3709161281585693,-5074.34521484375,304.1122436523437,0.866216242313385,0.4398590326309204,0.3090260028839111,292.7465515136719,297.1499938964844,293.1499938964844,0.5203612446784973,-8981.3056640625,304.0599365234375,0.9554489254951476,0.5789543986320496,0.5490634441375732,292.8825988769531,297.1499938964844,293.1499938964844,0.04515241086483,-6601.80029296875,304.1378173828125,0.494423359632492,0.0851039513945579,0.4012908339500427,290.5286560058594,291.1499938964844,265.2896423339844,263.7437744140625,280.3892517089844,292.8812561035156,290.5293884277344,1.0,0.4722574353218078,0.963124930858612,0.963124930858612,1.0,1.0,-2.258640766143799,1.0227173566818235,1.2359232902526855,0.507270872592926,0.0,0.0,1.0,142.66026306152344,165.0,-30.256330490112305,-23042.115234375,1203.0926513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6749267578125,307.2672424316406,278.1499938964844,0.0,18000.0,313.1499938964844,25245.892578125,25560.0,0.0,0.0,0.5353718400001526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160640716552734,1.616085648536682,-2.156864502467215e-05,0.0,0.0005433343467302,0.0,0.0,469.2809143066406,0.0,0.0,0.0,0.8826959133148193,4.0,0.0,1.0
718020,292.8730773925781,297.1499938964844,293.1499938964844,0.2922901809215545,-5405.0537109375,304.1288452148437,0.8082968592643738,0.3623574078083038,0.3288493156433105,292.90673828125,297.1499938964844,293.1499938964844,0.2415680736303329,-4896.939453125,304.1306457519531,0.7678658962249756,0.3109945058822632,0.2978960573673248,292.8031616210937,297.1499938964844,293.1499938964844,0.3755379915237427,-5122.0986328125,304.1170959472656,0.8609607219696045,0.4436657428741455,0.3119036853313446,292.7799987792969,297.1499938964844,293.1499938964844,0.5262464284896851,-9047.5966796875,304.0799255371094,0.9479832053184508,0.5823866724967957,0.552446722984314,292.9088134765625,297.1499938964844,293.1499938964844,0.0466999746859073,-6727.6298828125,304.1392822265625,0.4929215610027313,0.0865577608346939,0.4090016186237335,290.5324401855469,291.1499938964844,265.2763061523437,263.73321533203125,280.3891296386719,292.90643310546875,290.53277587890625,1.0,0.4797337651252746,0.9608947038650512,0.9608947038650512,1.0,1.0,-2.2808609008789062,1.033423900604248,1.2474370002746582,0.5129985809326172,0.0,0.0,1.0,149.52764892578125,168.0,-5.241777420043945,-23300.767578125,1254.7130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7990417480469,307.3693542480469,278.1499938964844,0.0,18000.0,313.1499938964844,25482.818359375,25560.0,0.0,0.0,0.5437938570976257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623629450798035,1.6236512660980225,-2.177106034650933e-05,0.0,0.0005518816178664,0.0,0.0,475.9025268554688,0.0,0.0,0.0,0.8864625692367554,4.0,0.0,1.0
718080,292.8730773925781,297.1499938964844,293.1499938964844,0.2922901809215545,-5405.0537109375,304.1288452148437,0.8082968592643738,0.3623574078083038,0.3288493156433105,292.90673828125,297.1499938964844,293.1499938964844,0.2415680736303329,-4896.939453125,304.1306457519531,0.7678658962249756,0.3109945058822632,0.2978960573673248,292.8031616210937,297.1499938964844,293.1499938964844,0.3755379915237427,-5122.0986328125,304.1170959472656,0.8609607219696045,0.4436657428741455,0.3119036853313446,292.7799987792969,297.1499938964844,293.1499938964844,0.5262464284896851,-9047.5966796875,304.0799255371094,0.9479832053184508,0.5823866724967957,0.552446722984314,292.9088134765625,297.1499938964844,293.1499938964844,0.0466999746859073,-6727.6298828125,304.1392822265625,0.4929215610027313,0.0865577608346939,0.4090016186237335,290.5324401855469,291.1499938964844,265.2763061523437,263.73321533203125,280.3891296386719,292.90643310546875,290.53277587890625,1.0,0.4797337651252746,0.9608947038650512,0.9608947038650512,1.0,1.0,-2.2808609008789062,1.033423900604248,1.2474370002746582,0.5129985809326172,0.0,0.0,1.0,149.52764892578125,168.0,-5.241777420043945,-23300.767578125,1254.7130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7990417480469,307.3693542480469,278.1499938964844,0.0,18000.0,313.1499938964844,25482.818359375,25560.0,0.0,0.0,0.5437938570976257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623629450798035,1.6236512660980225,-2.177106034650933e-05,0.0,0.0005518816178664,0.0,0.0,475.9025268554688,0.0,0.0,0.0,0.8864625692367554,4.0,0.0,1.0
718140,292.8987731933594,297.1499938964844,293.1499938964844,0.2943308055400848,-5433.30712890625,304.1324768066406,0.8041611909866333,0.3641561865806579,0.3306887149810791,292.9269714355469,297.1499938964844,293.1499938964844,0.2437359690666198,-4930.58447265625,304.1334533691406,0.764431357383728,0.3130505681037903,0.3000698089599609,292.82916259765625,297.1499938964844,293.1499938964844,0.3795717656612396,-5163.57763671875,304.121337890625,0.8574780225753784,0.4471743106842041,0.3145302832126617,292.809326171875,297.1499938964844,293.1499938964844,0.5314342975616455,-9107.55859375,304.0945129394531,0.9428173899650574,0.5858062505722046,0.555863618850708,292.9320983886719,297.1499938964844,293.1499938964844,0.0481149107217788,-6842.8701171875,304.1405029296875,0.4923650622367859,0.0879440307617187,0.4162334203720093,290.5408935546875,291.1499938964844,265.263427734375,263.7230529785156,280.388427734375,292.9289245605469,290.5416259765625,1.0,0.4860150516033172,0.9586645364761353,0.9586645364761353,1.0,1.0,-2.301629066467285,1.0434253215789795,1.258203625679016,0.5183390974998474,0.0,0.0,1.0,155.03643798828125,171.0,8.512248992919922,-23553.349609375,1300.212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9535522460937,307.4906921386719,278.1499938964844,0.0,18000.0,313.1499938964844,25541.19921875,26640.0,0.0,0.0,0.5513493418693542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.62548828125,1.6255100965499878,-2.182093703595456e-05,0.0,0.0005595494876615,0.0,0.0,477.5389099121094,0.0,0.0,0.0,0.9023879766464232,4.0,0.0,1.0
718200,292.8987731933594,297.1499938964844,293.1499938964844,0.2943308055400848,-5433.30712890625,304.1324768066406,0.8041611909866333,0.3641561865806579,0.3306887149810791,292.9269714355469,297.1499938964844,293.1499938964844,0.2437359690666198,-4930.58447265625,304.1334533691406,0.764431357383728,0.3130505681037903,0.3000698089599609,292.82916259765625,297.1499938964844,293.1499938964844,0.3795717656612396,-5163.57763671875,304.121337890625,0.8574780225753784,0.4471743106842041,0.3145302832126617,292.809326171875,297.1499938964844,293.1499938964844,0.5314342975616455,-9107.55859375,304.0945129394531,0.9428173899650574,0.5858062505722046,0.555863618850708,292.9320983886719,297.1499938964844,293.1499938964844,0.0481149107217788,-6842.8701171875,304.1405029296875,0.4923650622367859,0.0879440307617187,0.4162334203720093,290.5408935546875,291.1499938964844,265.263427734375,263.7230529785156,280.388427734375,292.9289245605469,290.5416259765625,1.0,0.4860150516033172,0.9586645364761353,0.9586645364761353,1.0,1.0,-2.301629066467285,1.0434253215789795,1.258203625679016,0.5183390974998474,0.0,0.0,1.0,155.03643798828125,171.0,8.512248992919922,-23553.349609375,1300.212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9535522460937,307.4906921386719,278.1499938964844,0.0,18000.0,313.1499938964844,25541.19921875,26640.0,0.0,0.0,0.5513493418693542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.62548828125,1.6255100965499878,-2.182093703595456e-05,0.0,0.0005595494876615,0.0,0.0,477.5389099121094,0.0,0.0,0.0,0.9023879766464232,4.0,0.0,1.0
