time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
718260,292.92242431640625,297.1499938964844,293.1499938964844,0.2952229976654053,-5444.10791015625,304.13677978515625,0.8008636236190796,0.3657235205173492,0.3322957456111908,292.9456481933594,297.1499938964844,293.1499938964844,0.2449611574411392,-4948.35498046875,304.1368713378906,0.7618206143379211,0.3149155378341675,0.3020338118076324,292.8534851074219,297.1499938964844,293.1499938964844,0.3821136057376861,-5188.4130859375,304.1265869140625,0.8548888564109802,0.4503754079341888,0.3169271945953369,292.83612060546875,297.1499938964844,293.1499938964844,0.534516453742981,-9140.0029296875,304.10772705078125,0.938840389251709,0.5890044569969177,0.5590800642967224,292.9530029296875,297.1499938964844,293.1499938964844,0.0492161139845848,-6930.55712890625,304.1418151855469,0.4921841919422149,0.0892194956541061,0.422867476940155,290.5836181640625,291.1499938964844,265.2513122558594,263.7135925292969,280.3872985839844,292.94873046875,290.5852966308594,1.0,0.4914840459823608,0.9565424919128418,0.9565424919128418,1.0,1.0,-2.320631980895996,1.052573800086975,1.268058180809021,0.5232139229774475,0.0,0.0,1.0,159.7378692626953,174.0,41.77783966064453,-23894.5390625,1341.1446533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0956115722656,307.6458435058594,278.1499938964844,0.0,18000.0,313.1499938964844,26488.25390625,26640.0,0.0,0.0,0.558428943157196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553500890731812,1.6553727388381958,-2.26300453505246e-05,0.0,0.0005667343502864,0.0,0.0,504.34417724609375,0.0,0.0,0.0,0.9038891792297364,4.0,0.0,1.0
718320,292.92242431640625,297.1499938964844,293.1499938964844,0.2952229976654053,-5444.10791015625,304.13677978515625,0.8008636236190796,0.3657235205173492,0.3322957456111908,292.9456481933594,297.1499938964844,293.1499938964844,0.2449611574411392,-4948.35498046875,304.1368713378906,0.7618206143379211,0.3149155378341675,0.3020338118076324,292.8534851074219,297.1499938964844,293.1499938964844,0.3821136057376861,-5188.4130859375,304.1265869140625,0.8548888564109802,0.4503754079341888,0.3169271945953369,292.83612060546875,297.1499938964844,293.1499938964844,0.534516453742981,-9140.0029296875,304.10772705078125,0.938840389251709,0.5890044569969177,0.5590800642967224,292.9530029296875,297.1499938964844,293.1499938964844,0.0492161139845848,-6930.55712890625,304.1418151855469,0.4921841919422149,0.0892194956541061,0.422867476940155,290.5836181640625,291.1499938964844,265.2513122558594,263.7135925292969,280.3872985839844,292.94873046875,290.5852966308594,1.0,0.4914840459823608,0.9565424919128418,0.9565424919128418,1.0,1.0,-2.320631980895996,1.052573800086975,1.268058180809021,0.5232139229774475,0.0,0.0,1.0,159.7378692626953,174.0,41.77783966064453,-23894.5390625,1341.1446533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0956115722656,307.6458435058594,278.1499938964844,0.0,18000.0,313.1499938964844,26488.25390625,26640.0,0.0,0.0,0.558428943157196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553500890731812,1.6553727388381958,-2.26300453505246e-05,0.0,0.0005667343502864,0.0,0.0,504.34417724609375,0.0,0.0,0.0,0.9038891792297364,4.0,0.0,1.0
718380,292.9441833496094,297.1499938964844,293.1499938964844,0.2962146401405334,-5457.13232421875,304.1394958496094,0.7980011701583862,0.367073506116867,0.3336871266365051,292.9628601074219,297.1499938964844,293.1499938964844,0.2462809532880783,-4968.27783203125,304.1390380859375,0.7596221566200256,0.3165980279445648,0.3038057386875152,292.8763732910156,297.1499938964844,293.1499938964844,0.3847103416919708,-5214.55126953125,304.1300354003906,0.8527087569236755,0.4532390832901001,0.3190774619579315,292.8607788085937,297.1499938964844,293.1499938964844,0.537660539150238,-9176.0537109375,304.1164855957031,0.9354694485664368,0.5919511318206787,0.5620417594909668,292.97198486328125,297.1499938964844,293.1499938964844,0.0502608940005302,-7015.02392578125,304.1427917480469,0.4920814037322998,0.09036236256361,0.4288426041603088,290.6107177734375,291.1499938964844,265.24029541015625,263.705078125,280.3861083984375,292.9659118652344,290.6121520996094,1.0,0.4963682293891907,0.9544204473495485,0.9544204473495485,1.0,1.0,-2.337751626968384,1.0608071088790894,1.276944637298584,0.5275851488113403,0.0,0.0,1.0,163.9551544189453,177.0,38.50263977050781,-24130.7890625,1378.454833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2450256347656,307.768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,26603.755859375,26640.0,0.0,0.0,0.5648550391197205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589553356170654,1.65897798538208,-2.272872552566696e-05,0.0,0.0005732560530304,0.0,0.0,507.6466064453125,0.0,0.0,0.0,0.9056823253631592,4.0,0.0,1.0
718440,292.9441833496094,297.1499938964844,293.1499938964844,0.2962146401405334,-5457.13232421875,304.1394958496094,0.7980011701583862,0.367073506116867,0.3336871266365051,292.9628601074219,297.1499938964844,293.1499938964844,0.2462809532880783,-4968.27783203125,304.1390380859375,0.7596221566200256,0.3165980279445648,0.3038057386875152,292.8763732910156,297.1499938964844,293.1499938964844,0.3847103416919708,-5214.55126953125,304.1300354003906,0.8527087569236755,0.4532390832901001,0.3190774619579315,292.8607788085937,297.1499938964844,293.1499938964844,0.537660539150238,-9176.0537109375,304.1164855957031,0.9354694485664368,0.5919511318206787,0.5620417594909668,292.97198486328125,297.1499938964844,293.1499938964844,0.0502608940005302,-7015.02392578125,304.1427917480469,0.4920814037322998,0.09036236256361,0.4288426041603088,290.6107177734375,291.1499938964844,265.24029541015625,263.705078125,280.3861083984375,292.9659118652344,290.6121520996094,1.0,0.4963682293891907,0.9544204473495485,0.9544204473495485,1.0,1.0,-2.337751626968384,1.0608071088790894,1.276944637298584,0.5275851488113403,0.0,0.0,1.0,163.9551544189453,177.0,38.50263977050781,-24130.7890625,1378.454833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2450256347656,307.768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,26603.755859375,26640.0,0.0,0.0,0.5648550391197205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589553356170654,1.65897798538208,-2.272872552566696e-05,0.0,0.0005732560530304,0.0,0.0,507.6466064453125,0.0,0.0,0.0,0.9056823253631592,4.0,0.0,1.0
718500,292.9544372558594,297.1499938964844,293.1499938964844,0.2966280281543731,-5462.52783203125,304.1406555175781,0.7966607809066772,0.3676686584949493,0.3343077898025512,292.9709777832031,297.1499938964844,293.1499938964844,0.2468753159046173,-4977.24560546875,304.13995361328125,0.7586091160774231,0.3173723816871643,0.3046244978904724,292.8872985839844,297.1499938964844,293.1499938964844,0.3858818411827087,-5226.34130859375,304.13153076171875,0.8517006635665894,0.4545606672763824,0.320069283246994,292.8724060058594,297.1499938964844,293.1499938964844,0.5390617251396179,-9192.3271484375,304.1200256347656,0.9339169859886168,0.5933293104171753,0.5634304881095886,292.9808044433594,297.1499938964844,293.1499938964844,0.050733633339405,-7053.3017578125,304.14324951171875,0.4920125603675842,0.0908821523189544,0.4315802156925201,290.6236572265625,291.1499938964844,265.2352905273437,263.7012634277344,280.3857116699219,292.97393798828125,290.6250915527344,1.0,0.4986377656459808,0.9533594846725464,0.9533594846725464,1.0,1.0,-2.3456296920776367,1.0645921230316162,1.28103768825531,0.5295882821083069,0.0,0.0,1.0,165.94158935546875,177.0,37.50056838989258,-24242.703125,1395.968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3230895996094,307.8319396972656,278.1499938964844,0.0,18000.0,313.1499938964844,26622.158203125,27720.0,0.0,0.0,0.5678048133850098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595289707183838,1.6595516204833984,-2.2744447051081806e-05,0.0,0.0005762497312389,0.0,0.0,508.1734008789063,0.0,0.0,0.0,0.9209676384925842,4.0,0.0,1.0
718560,292.9642944335937,297.1499938964844,293.1499938964844,0.2965114116668701,-5459.6826171875,304.142578125,0.795352041721344,0.3682068884372711,0.3348787426948547,292.97882080078125,297.1499938964844,293.1499938964844,0.2470296621322631,-4978.6748046875,304.1415100097656,0.7576274871826172,0.3181007802486419,0.3053997755050659,292.8978881835937,297.1499938964844,293.1499938964844,0.3863629102706909,-5230.27734375,304.134033203125,0.8507224321365356,0.4558103382587433,0.321011334657669,292.8836669921875,297.1499938964844,293.1499938964844,0.5395179986953735,-9195.2724609375,304.1246643066406,0.9324151277542114,0.5946362018585205,0.5647560954093933,292.9892578125,297.1499938964844,293.1499938964844,0.0510687083005905,-7078.9560546875,304.14385986328125,0.4919177889823913,0.091367982327938,0.4341575503349304,290.65496826171875,291.1499938964844,265.230712890625,263.69775390625,280.385498046875,292.98162841796875,290.65789794921875,1.0,0.5008112192153931,0.9522902965545654,0.9522902965545654,1.0,1.0,-2.353067874908448,1.0681625604629517,1.284905195236206,0.531473696231842,0.0,0.0,1.0,167.87037658691406,180.0,62.31077194213867,-24435.533203125,1412.812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.38934326171875,307.9216613769531,278.1499938964844,0.0,18000.0,313.1499938964844,27418.205078125,27720.0,0.0,0.0,0.5707278847694397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841574907302856,1.6841808557510376,-2.342454172321596e-05,0.0,0.0005792162264697,0.0,0.0,531.1359252929688,0.0,0.0,0.0,0.9198383688926696,4.0,0.0,1.0
718620,292.9830017089844,297.1499938964844,293.1499938964844,0.2966834902763366,-5460.8583984375,304.1447448730469,0.7927672266960144,0.3691191673278808,0.3358650803565979,292.9936828613281,297.1499938964844,293.1499938964844,0.2476880252361297,-4987.97998046875,304.1432189941406,0.7557030320167542,0.3194214403629303,0.3068159222602844,292.91802978515625,297.1499938964844,293.1499938964844,0.3878296613693237,-5244.49267578125,304.1368713378906,0.8487984538078308,0.458109050989151,0.3227464854717254,292.9050598144531,297.1499938964844,293.1499938964844,0.5410964488983154,-9212.3798828125,304.1304016113281,0.9294805526733398,0.5970450043678284,0.5672023892402649,293.0050354003906,297.1499938964844,293.1499938964844,0.0517752654850482,-7135.1015625,304.14471435546875,0.4916203618049621,0.0922386050224304,0.4388373792171478,290.69439697265625,291.1499938964844,265.222900390625,263.6919250488281,280.3857421875,292.9960632324219,290.6961364746094,1.0,0.5049014091491699,0.9501519203186036,0.9501519203186036,1.0,1.0,-2.3666000366210938,1.074649214744568,1.2919507026672363,0.5348848104476929,0.0,0.0,1.0,171.60182189941406,168.0,54.12806701660156,-24647.896484375,1444.5946044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.51806640625,308.0350036621094,278.1499938964844,0.0,18000.0,313.1499938964844,27648.873046875,27720.0,0.0,0.0,0.5762262940406799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912270784378052,1.6912506818771362,-2.362161285418552e-05,0.0,0.0005847964202985,0.0,0.0,537.852783203125,0.0,0.0,0.0,0.9233499765396118,4.0,0.0,1.0
718680,292.9830017089844,297.1499938964844,293.1499938964844,0.2966834902763366,-5460.8583984375,304.1447448730469,0.7927672266960144,0.3691191673278808,0.3358650803565979,292.9936828613281,297.1499938964844,293.1499938964844,0.2476880252361297,-4987.97998046875,304.1432189941406,0.7557030320167542,0.3194214403629303,0.3068159222602844,292.91802978515625,297.1499938964844,293.1499938964844,0.3878296613693237,-5244.49267578125,304.1368713378906,0.8487984538078308,0.458109050989151,0.3227464854717254,292.9050598144531,297.1499938964844,293.1499938964844,0.5410964488983154,-9212.3798828125,304.1304016113281,0.9294805526733398,0.5970450043678284,0.5672023892402649,293.0050354003906,297.1499938964844,293.1499938964844,0.0517752654850482,-7135.1015625,304.14471435546875,0.4916203618049621,0.0922386050224304,0.4388373792171478,290.69439697265625,291.1499938964844,265.222900390625,263.6919250488281,280.3857421875,292.9960632324219,290.6961364746094,1.0,0.5049014091491699,0.9501519203186036,0.9501519203186036,1.0,1.0,-2.3666000366210938,1.074649214744568,1.2919507026672363,0.5348848104476929,0.0,0.0,1.0,171.60182189941406,168.0,54.12806701660156,-24647.896484375,1444.5946044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.51806640625,308.0350036621094,278.1499938964844,0.0,18000.0,313.1499938964844,27648.873046875,27720.0,0.0,0.0,0.5762262940406799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912270784378052,1.6912506818771362,-2.362161285418552e-05,0.0,0.0005847964202985,0.0,0.0,537.852783203125,0.0,0.0,0.0,0.9233499765396118,4.0,0.0,1.0
718740,293.00006103515625,297.1499938964844,293.1499938964844,0.2965703010559082,-5458.04052734375,304.14666748046875,0.7959200739860535,0.3698850572109222,0.3364763855934143,293.0073547363281,297.1499938964844,293.1499938964844,0.2480791956186294,-4993.13623046875,304.14483642578125,0.7589536309242249,0.3206126391887665,0.3078586161136627,292.9366149902344,297.1499938964844,293.1499938964844,0.3889675736427307,-5255.37158203125,304.13934326171875,0.8526723384857178,0.4602159559726715,0.3241594135761261,292.9247436523437,297.1499938964844,293.1499938964844,0.542289137840271,-9225.134765625,304.1349182128906,0.934287965297699,0.5992524027824402,0.5692073106765747,293.01922607421875,297.1499938964844,293.1499938964844,0.0522040911018848,-7168.4306640625,304.1457824707031,0.4945608973503113,0.093027763068676,0.4419466555118561,290.7276916503906,291.1499938964844,265.2172241210937,263.68780517578125,280.3876953125,293.0091857910156,290.7294921875,1.0,0.5040388107299805,0.9480136036872864,0.9480136036872864,1.0,1.0,-2.376431465148926,1.079329252243042,1.2971020936965942,0.5373358130455017,0.0,0.0,1.0,169.2946014404297,156.0,49.11988830566406,-24821.861328125,1447.565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.65447998046875,308.1502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.109375,28800.0,0.0,0.0,0.5811203718185425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692884922027588,1.6929086446762085,-2.366794797126204e-05,0.0,0.0005897632800042,0.0,0.0,539.4360961914062,0.0,0.0,0.0,0.9391736388206482,4.0,0.0,1.0
718800,293.00006103515625,297.1499938964844,293.1499938964844,0.2965703010559082,-5458.04052734375,304.14666748046875,0.7959200739860535,0.3698850572109222,0.3364763855934143,293.0073547363281,297.1499938964844,293.1499938964844,0.2480791956186294,-4993.13623046875,304.14483642578125,0.7589536309242249,0.3206126391887665,0.3078586161136627,292.9366149902344,297.1499938964844,293.1499938964844,0.3889675736427307,-5255.37158203125,304.13934326171875,0.8526723384857178,0.4602159559726715,0.3241594135761261,292.9247436523437,297.1499938964844,293.1499938964844,0.542289137840271,-9225.134765625,304.1349182128906,0.934287965297699,0.5992524027824402,0.5692073106765747,293.01922607421875,297.1499938964844,293.1499938964844,0.0522040911018848,-7168.4306640625,304.1457824707031,0.4945608973503113,0.093027763068676,0.4419466555118561,290.7276916503906,291.1499938964844,265.2172241210937,263.68780517578125,280.3876953125,293.0091857910156,290.7294921875,1.0,0.5040388107299805,0.9480136036872864,0.9480136036872864,1.0,1.0,-2.376431465148926,1.079329252243042,1.2971020936965942,0.5373358130455017,0.0,0.0,1.0,169.2946014404297,156.0,49.11988830566406,-24821.861328125,1447.565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.65447998046875,308.1502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.109375,28800.0,0.0,0.0,0.5811203718185425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692884922027588,1.6929086446762085,-2.366794797126204e-05,0.0,0.0005897632800042,0.0,0.0,539.4360961914062,0.0,0.0,0.0,0.9391736388206482,4.0,0.0,1.0
718860,293.0155944824219,297.1499938964844,293.1499938964844,0.2954667210578918,-5440.11962890625,304.1495666503906,0.8030605316162109,0.3705355823040008,0.3368430435657501,293.019775390625,297.1499938964844,293.1499938964844,0.2476211637258529,-4984.0546875,304.14727783203125,0.7659023404121399,0.3217071294784546,0.3086575269699096,292.95367431640625,297.1499938964844,293.1499938964844,0.3888165950775146,-5251.923828125,304.14306640625,0.8606908321380615,0.4621602892875671,0.3253483474254608,292.9429626464844,297.1499938964844,293.1499938964844,0.5417394042015076,-9213.900390625,304.1407775878906,0.944324553012848,0.6012664437294006,0.5708848834037781,293.03179931640625,297.1499938964844,293.1499938964844,0.0523019768297672,-7172.36572265625,304.1470031738281,0.4998788237571716,0.0937898233532905,0.4441850185394287,290.7889099121094,291.1499938964844,265.2139587402344,263.6856689453125,280.3908386230469,293.0208740234375,290.7913513183594,1.0,0.5004753470420837,0.9458938241004944,0.9458938241004944,1.0,1.0,-2.383965492248535,1.0828956365585327,1.301069974899292,0.5391590595245361,0.0,0.0,1.0,163.06936645507812,144.0,70.87801361083984,-25069.361328125,1431.7392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7699584960937,308.2900390625,278.1499938964844,0.0,18000.0,313.1499938964844,28656.177734375,28800.0,0.0,0.0,0.5857136845588684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217588424682615,1.7217832803726196,-2.448219493089709e-05,0.0,0.0005944249569438,0.0,0.0,567.5116577148438,0.0,0.0,0.0,0.9401231408119202,4.0,0.0,1.0
718920,293.0155944824219,297.1499938964844,293.1499938964844,0.2954667210578918,-5440.11962890625,304.1495666503906,0.8030605316162109,0.3705355823040008,0.3368430435657501,293.019775390625,297.1499938964844,293.1499938964844,0.2476211637258529,-4984.0546875,304.14727783203125,0.7659023404121399,0.3217071294784546,0.3086575269699096,292.95367431640625,297.1499938964844,293.1499938964844,0.3888165950775146,-5251.923828125,304.14306640625,0.8606908321380615,0.4621602892875671,0.3253483474254608,292.9429626464844,297.1499938964844,293.1499938964844,0.5417394042015076,-9213.900390625,304.1407775878906,0.944324553012848,0.6012664437294006,0.5708848834037781,293.03179931640625,297.1499938964844,293.1499938964844,0.0523019768297672,-7172.36572265625,304.1470031738281,0.4998788237571716,0.0937898233532905,0.4441850185394287,290.7889099121094,291.1499938964844,265.2139587402344,263.6856689453125,280.3908386230469,293.0208740234375,290.7913513183594,1.0,0.5004753470420837,0.9458938241004944,0.9458938241004944,1.0,1.0,-2.383965492248535,1.0828956365585327,1.301069974899292,0.5391590595245361,0.0,0.0,1.0,163.06936645507812,144.0,70.87801361083984,-25069.361328125,1431.7392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7699584960937,308.2900390625,278.1499938964844,0.0,18000.0,313.1499938964844,28656.177734375,28800.0,0.0,0.0,0.5857136845588684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217588424682615,1.7217832803726196,-2.448219493089709e-05,0.0,0.0005944249569438,0.0,0.0,567.5116577148438,0.0,0.0,0.0,0.9401231408119202,4.0,0.0,1.0
718980,293.0297546386719,297.1499938964844,293.1499938964844,0.2945874631404876,-5426.18115234375,304.1511535644531,0.8127537369728088,0.3710651993751526,0.3370201885700226,293.0311279296875,297.1499938964844,293.1499938964844,0.2473475188016891,-4978.5654296875,304.14862060546875,0.7755932807922363,0.3227022588253021,0.3092778325080871,292.9693298339844,297.1499938964844,293.1499938964844,0.3889543116092682,-5252.291015625,304.1451416015625,0.8718103170394897,0.463957279920578,0.3263675272464752,292.9597473144531,297.1499938964844,293.1499938964844,0.541577935218811,-9209.5029296875,304.1440734863281,0.957518756389618,0.6031073927879333,0.5723063349723816,293.0429382324219,297.1499938964844,293.1499938964844,0.052397284656763,-7177.3857421875,304.1478271484375,0.507068395614624,0.0945236682891845,0.4458979666233063,290.8318786621094,291.1499938964844,265.2135009765625,263.685791015625,280.395263671875,293.03143310546875,290.833984375,1.0,0.4952186644077301,0.9437741041183472,0.9437741041183472,1.0,1.0,-2.3899145126342773,1.0856900215148926,1.3042243719100952,0.5405565500259399,0.0,0.0,1.0,154.6365966796875,132.0,62.28450012207031,-25211.94921875,1404.8392333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8900146484375,308.3970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,28766.6796875,28800.0,0.0,0.0,0.5897944569587708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725075364112854,1.7250999212265017,-2.457660411891993e-05,0.0,0.0005985663738101,0.0,0.0,570.7974853515625,0.0,0.0,0.0,0.941769242286682,4.0,0.0,1.0
719040,293.0297546386719,297.1499938964844,293.1499938964844,0.2945874631404876,-5426.18115234375,304.1511535644531,0.8127537369728088,0.3710651993751526,0.3370201885700226,293.0311279296875,297.1499938964844,293.1499938964844,0.2473475188016891,-4978.5654296875,304.14862060546875,0.7755932807922363,0.3227022588253021,0.3092778325080871,292.9693298339844,297.1499938964844,293.1499938964844,0.3889543116092682,-5252.291015625,304.1451416015625,0.8718103170394897,0.463957279920578,0.3263675272464752,292.9597473144531,297.1499938964844,293.1499938964844,0.541577935218811,-9209.5029296875,304.1440734863281,0.957518756389618,0.6031073927879333,0.5723063349723816,293.0429382324219,297.1499938964844,293.1499938964844,0.052397284656763,-7177.3857421875,304.1478271484375,0.507068395614624,0.0945236682891845,0.4458979666233063,290.8318786621094,291.1499938964844,265.2135009765625,263.685791015625,280.395263671875,293.03143310546875,290.833984375,1.0,0.4952186644077301,0.9437741041183472,0.9437741041183472,1.0,1.0,-2.3899145126342773,1.0856900215148926,1.3042243719100952,0.5405565500259399,0.0,0.0,1.0,154.6365966796875,132.0,62.28450012207031,-25211.94921875,1404.8392333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8900146484375,308.3970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,28766.6796875,28800.0,0.0,0.0,0.5897944569587708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725075364112854,1.7250999212265017,-2.457660411891993e-05,0.0,0.0005985663738101,0.0,0.0,570.7974853515625,0.0,0.0,0.0,0.941769242286682,4.0,0.0,1.0
719100,293.0364074707031,297.1499938964844,293.1499938964844,0.2941029667854309,-5418.619140625,304.1518249511719,0.8182201981544495,0.3712806403636932,0.3370469212532043,293.03643798828125,297.1499938964844,293.1499938964844,0.2471721917390823,-4975.2607421875,304.1492004394531,0.7813576459884644,0.3231594860553741,0.3095308244228363,292.9766845703125,297.1499938964844,293.1499938964844,0.3889688551425934,-5251.97021484375,304.14599609375,0.8784245252609253,0.4648005962371826,0.3268245756626129,292.9676208496094,297.1499938964844,293.1499938964844,0.5414252281188965,-9206.5546875,304.1454162597656,0.9648591876029968,0.6039644479751587,0.5729382038116455,293.04803466796875,297.1499938964844,293.1499938964844,0.0524207837879657,-7177.9716796875,304.148193359375,0.5113567113876343,0.0948775559663772,0.4466030895709991,290.8521728515625,291.1499938964844,265.21441650390625,263.6867980957031,280.39794921875,293.03631591796875,290.8542785644531,1.0,0.4921551346778869,0.9427142143249512,0.9427142143249512,1.0,1.0,-2.392406225204468,1.0868518352508545,1.3055542707443235,0.5411262512207031,0.0,0.0,1.0,149.8909149169922,132.0,59.67645263671875,-25277.8515625,1388.582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.95294189453125,308.45196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,28783.802734375,29880.0,0.0,0.0,0.5916197299957275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255886793136597,1.7256132364273071,-2.4591230612713844e-05,0.0,0.0006004188326187,0.0,0.0,571.3071899414062,0.0,0.0,0.0,0.9570239782333374,4.0,0.0,1.0
719160,293.0428466796875,297.1499938964844,293.1499938964844,0.2931277453899383,-5403.3759765625,304.1532897949219,0.8240975141525269,0.3714576363563537,0.3370341658592224,293.0415954589844,297.1499938964844,293.1499938964844,0.2465835064649582,-4964.8564453125,304.1504211425781,0.7876971960067749,0.3235864639282226,0.3097486197948456,292.9837951660156,297.1499938964844,293.1499938964844,0.3883434534072876,-5244.34912109375,304.1478576660156,0.8857057094573975,0.4656012654304504,0.3272484242916107,292.97528076171875,297.1499938964844,293.1499938964844,0.5404052734375,-9191.1787109375,304.14813232421875,0.9724730849266052,0.6047715544700623,0.573519766330719,293.0528564453125,297.1499938964844,293.1499938964844,0.0523258037865161,-7167.4833984375,304.148681640625,0.516125500202179,0.0952214077115058,0.4472240507602691,290.889892578125,291.1499938964844,265.2161560058594,263.6884460449219,280.4010009765625,293.0409851074219,290.8933410644531,1.0,0.4888782203197479,0.941679835319519,0.941679835319519,1.0,1.0,-2.394606590270996,1.0878727436065674,1.3067338466644287,0.5416198968887329,0.0,0.0,1.0,144.90904235839844,120.0,82.05760192871094,-25421.93359375,1370.969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00445556640625,308.5315246582031,278.1499938964844,0.0,18000.0,313.1499938964844,29589.05078125,29880.0,0.0,0.0,0.5934458374977112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.74955952167511,1.7495847940444946,-2.527918877603952e-05,0.0,0.0006022720481269,0.0,0.0,595.4484252929688,0.0,0.0,0.0,0.9555150866508484,4.0,0.0,1.0
719220,293.0550231933594,297.1499938964844,293.1499938964844,0.2916492223739624,-5380.66943359375,304.1546325683594,0.8373529314994812,0.3716979622840881,0.3368853032588959,293.0513916015625,297.1499938964844,293.1499938964844,0.2458091229200363,-4951.3212890625,304.15155029296875,0.8020814061164856,0.3243465423583984,0.310075968503952,292.99725341796875,297.1499938964844,293.1499938964844,0.3877131342887878,-5236.63623046875,304.14959716796875,0.902263045310974,0.4670793414115906,0.327992171049118,292.9898376464844,297.1499938964844,293.1499938964844,0.5392014980316162,-9173.4365234375,304.15069580078125,0.987978994846344,0.6062430143356323,0.5745216012001038,293.061767578125,297.1499938964844,293.1499938964844,0.0522301718592643,-7156.138671875,304.1492919921875,0.5272263884544373,0.0958751514554023,0.4482287168502807,290.941650390625,291.1499938964844,265.22222900390625,263.69390869140625,280.4083557128906,293.0497741699219,290.9439697265625,1.0,0.481810599565506,0.9396109580993652,0.9396109580993652,1.0,1.0,-2.3981258869171143,1.0894845724105835,1.3086414337158203,0.5423725247383118,0.0,0.0,1.0,134.4419708251953,108.0,72.17916107177734,-25544.22265625,1332.5186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1047058105469,308.6283569335937,278.1499938964844,0.0,18000.0,313.1499938964844,29813.556640625,29880.0,0.0,0.0,0.5968260169029236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561843395233154,1.7562097311019895,-2.547099393268581e-05,0.0,0.0006057025748305,0.0,0.0,602.2382202148438,0.0,0.0,0.0,0.9587987065315248,4.0,0.0,1.0
719280,293.0550231933594,297.1499938964844,293.1499938964844,0.2916492223739624,-5380.66943359375,304.1546325683594,0.8373529314994812,0.3716979622840881,0.3368853032588959,293.0513916015625,297.1499938964844,293.1499938964844,0.2458091229200363,-4951.3212890625,304.15155029296875,0.8020814061164856,0.3243465423583984,0.310075968503952,292.99725341796875,297.1499938964844,293.1499938964844,0.3877131342887878,-5236.63623046875,304.14959716796875,0.902263045310974,0.4670793414115906,0.327992171049118,292.9898376464844,297.1499938964844,293.1499938964844,0.5392014980316162,-9173.4365234375,304.15069580078125,0.987978994846344,0.6062430143356323,0.5745216012001038,293.061767578125,297.1499938964844,293.1499938964844,0.0522301718592643,-7156.138671875,304.1492919921875,0.5272263884544373,0.0958751514554023,0.4482287168502807,290.941650390625,291.1499938964844,265.22222900390625,263.69390869140625,280.4083557128906,293.0497741699219,290.9439697265625,1.0,0.481810599565506,0.9396109580993652,0.9396109580993652,1.0,1.0,-2.3981258869171143,1.0894845724105835,1.3086414337158203,0.5423725247383118,0.0,0.0,1.0,134.4419708251953,108.0,72.17916107177734,-25544.22265625,1332.5186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1047058105469,308.6283569335937,278.1499938964844,0.0,18000.0,313.1499938964844,29813.556640625,29880.0,0.0,0.0,0.5968260169029236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561843395233154,1.7562097311019895,-2.547099393268581e-05,0.0,0.0006057025748305,0.0,0.0,602.2382202148438,0.0,0.0,0.0,0.9587987065315248,4.0,0.0,1.0
719340,293.0663146972656,297.1499938964844,293.1499938964844,0.2901830971240997,-5358.3427734375,304.155517578125,0.8519321084022522,0.3718135356903076,0.336631029844284,293.0604553222656,297.1499938964844,293.1499938964844,0.2450474351644516,-4938.1806640625,304.1522827148437,0.8169983625411987,0.3250026106834411,0.3103109896183014,293.0096435546875,297.1499938964844,293.1499938964844,0.3871065080165863,-5229.41162109375,304.1507263183594,0.9215209484100342,0.4684310257434845,0.3286504447460174,293.00201416015625,297.1499938964844,293.1499938964844,0.5331424474716187,-9084.998046875,304.1617126464844,0.9990000128746032,0.6078184843063354,0.5704291462898254,293.0696716308594,297.1499938964844,293.1499938964844,0.0521437488496303,-7145.97900390625,304.149658203125,0.5396431088447571,0.096504159271717,0.449137419462204,290.98712158203125,291.1499938964844,265.23211669921875,263.702392578125,280.4198913574219,293.05792236328125,290.9900207519531,1.0,0.4739960432052612,0.9375421404838562,0.9375421404838562,1.0,1.0,-2.395157814025879,1.0878831148147583,1.307274580001831,0.5416419506072998,0.0,0.0,1.0,124.24583435058594,96.0,68.96690368652344,-25609.001953125,1287.269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2132568359375,308.7308959960937,278.1499938964844,0.0,18000.0,313.1499938964844,29864.666015625,30960.0,0.0,0.0,0.5997068285942078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576889991760254,1.7577145099639893,-2.5514658773317933e-05,0.0,0.0006086261710152,0.0,0.0,603.7875366210938,0.0,0.0,0.0,0.9745447039604188,4.0,0.0,1.0
719400,293.0663146972656,297.1499938964844,293.1499938964844,0.2901830971240997,-5358.3427734375,304.155517578125,0.8519321084022522,0.3718135356903076,0.336631029844284,293.0604553222656,297.1499938964844,293.1499938964844,0.2450474351644516,-4938.1806640625,304.1522827148437,0.8169983625411987,0.3250026106834411,0.3103109896183014,293.0096435546875,297.1499938964844,293.1499938964844,0.3871065080165863,-5229.41162109375,304.1507263183594,0.9215209484100342,0.4684310257434845,0.3286504447460174,293.00201416015625,297.1499938964844,293.1499938964844,0.5331424474716187,-9084.998046875,304.1617126464844,0.9990000128746032,0.6078184843063354,0.5704291462898254,293.0696716308594,297.1499938964844,293.1499938964844,0.0521437488496303,-7145.97900390625,304.149658203125,0.5396431088447571,0.096504159271717,0.449137419462204,290.98712158203125,291.1499938964844,265.23211669921875,263.702392578125,280.4198913574219,293.05792236328125,290.9900207519531,1.0,0.4739960432052612,0.9375421404838562,0.9375421404838562,1.0,1.0,-2.395157814025879,1.0878831148147583,1.307274580001831,0.5416419506072998,0.0,0.0,1.0,124.24583435058594,96.0,68.96690368652344,-25609.001953125,1287.269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2132568359375,308.7308959960937,278.1499938964844,0.0,18000.0,313.1499938964844,29864.666015625,30960.0,0.0,0.0,0.5997068285942078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576889991760254,1.7577145099639893,-2.5514658773317933e-05,0.0,0.0006086261710152,0.0,0.0,603.7875366210938,0.0,0.0,0.0,0.9745447039604188,4.0,0.0,1.0
719460,293.0771484375,297.1499938964844,293.1499938964844,0.287077248096466,-5310.23681640625,304.1588439941406,0.8644979000091553,0.3717395365238189,0.3363489210605621,293.06903076171875,297.1499938964844,293.1499938964844,0.2429352849721908,-4901.73388671875,304.1550598144531,0.82889324426651,0.3255337476730346,0.3105651140213012,293.02130126953125,297.1499938964844,293.1499938964844,0.3843358755111694,-5197.5126953125,304.15509033203125,0.9386544823646544,0.4696263074874878,0.3293036222457886,292.9862670898437,297.1499938964844,293.1499938964844,0.5019984841346741,-8639.3349609375,304.20947265625,0.9990000128746032,0.6146863698959351,0.545077383518219,293.07635498046875,297.1499938964844,293.1499938964844,0.0518158189952373,-7111.56884765625,304.1502990722656,0.5507304072380066,0.0971818640828132,0.450740098953247,291.0963134765625,291.1499938964844,265.2461242675781,263.71417236328125,280.4428100585937,293.0667419433594,291.1020812988281,1.0,0.4642864763736725,0.9355266094207764,0.9355266094207764,1.0,1.0,-2.367317914962769,1.0742305517196655,1.293087363243103,0.5341843366622925,0.0,0.0,1.0,115.8230438232422,84.0,131.11814880371094,-25617.708984375,1220.491943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34112548828125,308.9120788574219,278.1499938964844,0.0,18000.0,313.1499938964844,30823.173828125,30960.0,0.0,0.0,0.6019355654716492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856727838516235,1.7856991291046145,-2.633355325087905e-05,0.0,0.0006108881207183,0.0,0.0,633.087646484375,0.0,0.0,0.0,0.9749972820281982,4.0,0.0,1.0
719520,293.0771484375,297.1499938964844,293.1499938964844,0.287077248096466,-5310.23681640625,304.1588439941406,0.8644979000091553,0.3717395365238189,0.3363489210605621,293.06903076171875,297.1499938964844,293.1499938964844,0.2429352849721908,-4901.73388671875,304.1550598144531,0.82889324426651,0.3255337476730346,0.3105651140213012,293.02130126953125,297.1499938964844,293.1499938964844,0.3843358755111694,-5197.5126953125,304.15509033203125,0.9386544823646544,0.4696263074874878,0.3293036222457886,292.9862670898437,297.1499938964844,293.1499938964844,0.5019984841346741,-8639.3349609375,304.20947265625,0.9990000128746032,0.6146863698959351,0.545077383518219,293.07635498046875,297.1499938964844,293.1499938964844,0.0518158189952373,-7111.56884765625,304.1502990722656,0.5507304072380066,0.0971818640828132,0.450740098953247,291.0963134765625,291.1499938964844,265.2461242675781,263.71417236328125,280.4428100585937,293.0667419433594,291.1020812988281,1.0,0.4642864763736725,0.9355266094207764,0.9355266094207764,1.0,1.0,-2.367317914962769,1.0742305517196655,1.293087363243103,0.5341843366622925,0.0,0.0,1.0,115.8230438232422,84.0,131.11814880371094,-25617.708984375,1220.491943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34112548828125,308.9120788574219,278.1499938964844,0.0,18000.0,313.1499938964844,30823.173828125,30960.0,0.0,0.0,0.6019355654716492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856727838516235,1.7856991291046145,-2.633355325087905e-05,0.0,0.0006108881207183,0.0,0.0,633.087646484375,0.0,0.0,0.0,0.9749972820281982,4.0,0.0,1.0
719580,293.0880126953125,297.1499938964844,293.1499938964844,0.2833719253540039,-5253.12109375,304.1620788574219,0.8800174593925476,0.3713791072368622,0.3357814848423004,293.0777587890625,297.1499938964844,293.1499938964844,0.2403217107057571,-4857.03515625,304.15771484375,0.8431718349456787,0.3258186876773834,0.3105681538581848,293.0326232910156,297.1499938964844,293.1499938964844,0.3808492422103882,-5157.9482421875,304.1592102050781,0.9582913517951964,0.4705899059772491,0.3297711014747619,292.9420166015625,297.1499938964844,293.1499938964844,0.4660965502262115,-8129.5517578125,304.249267578125,0.9990000128746032,0.6277545094490051,0.5161471962928772,293.0818176269531,297.1499938964844,293.1499938964844,0.0514369569718837,-7072.3291015625,304.1508483886719,0.5642051100730896,0.0979412421584129,0.4524600207805633,291.2177124023437,291.1499938964844,265.2645568847656,263.7295227050781,280.4722595214844,293.0799255371094,291.22418212890625,1.0,0.4532272517681122,0.9335110783576964,0.9335110783576964,1.0,1.0,-2.334517478942871,1.0581709146499634,1.2763466835021973,0.525423526763916,0.0,0.0,0.9872697591781616,106.61485290527344,102.0,160.3157501220703,-25517.44921875,1146.4556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5235290527344,309.1044311523437,278.1499938964844,0.0,18000.0,313.1499938964844,31044.455078125,30960.0,0.0,0.0,0.6029994487762451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7836871147155762,1.783713459968567,-2.63405563600827e-05,0.0,0.0006119678146205,0.0,0.0,632.03759765625,0.0,0.0,0.0,0.973781943321228,4.0,0.0,1.0
719640,293.0880126953125,297.1499938964844,293.1499938964844,0.2833719253540039,-5253.12109375,304.1620788574219,0.8800174593925476,0.3713791072368622,0.3357814848423004,293.0777587890625,297.1499938964844,293.1499938964844,0.2403217107057571,-4857.03515625,304.15771484375,0.8431718349456787,0.3258186876773834,0.3105681538581848,293.0326232910156,297.1499938964844,293.1499938964844,0.3808492422103882,-5157.9482421875,304.1592102050781,0.9582913517951964,0.4705899059772491,0.3297711014747619,292.9420166015625,297.1499938964844,293.1499938964844,0.4660965502262115,-8129.5517578125,304.249267578125,0.9990000128746032,0.6277545094490051,0.5161471962928772,293.0818176269531,297.1499938964844,293.1499938964844,0.0514369569718837,-7072.3291015625,304.1508483886719,0.5642051100730896,0.0979412421584129,0.4524600207805633,291.2177124023437,291.1499938964844,265.2645568847656,263.7295227050781,280.4722595214844,293.0799255371094,291.22418212890625,1.0,0.4532272517681122,0.9335110783576964,0.9335110783576964,1.0,1.0,-2.334517478942871,1.0581709146499634,1.2763466835021973,0.525423526763916,0.0,0.0,0.9872697591781616,106.61485290527344,102.0,160.3157501220703,-25517.44921875,1146.4556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5235290527344,309.1044311523437,278.1499938964844,0.0,18000.0,313.1499938964844,31044.455078125,30960.0,0.0,0.0,0.6029994487762451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7836871147155762,1.783713459968567,-2.63405563600827e-05,0.0,0.0006119678146205,0.0,0.0,632.03759765625,0.0,0.0,0.0,0.973781943321228,4.0,0.0,1.0
719700,293.0936584472656,297.1499938964844,293.1499938964844,0.2816490828990936,-5226.7568359375,304.1629943847656,0.8833493590354919,0.3710569441318512,0.3354851901531219,293.0823669433594,297.1499938964844,293.1499938964844,0.2391292154788971,-4836.787109375,304.1584777832031,0.846386194229126,0.3258250951766968,0.3105636537075043,293.0383605957031,297.1499938964844,293.1499938964844,0.3792827427387237,-5140.40673828125,304.1603698730469,0.9625363945961,0.4709529280662536,0.3300102949142456,292.9166564941406,297.1499938964844,293.1499938964844,0.4564508497714996,-7998.24365234375,304.2484436035156,0.9990000128746032,0.6353752017021179,0.5100056529045105,293.0841979980469,297.1499938964844,293.1499938964844,0.0513949505984783,-7065.52880859375,304.1507568359375,0.567746102809906,0.0983321368694305,0.4539419114589691,291.27301025390625,291.1499938964844,265.27557373046875,263.7386474609375,280.48211669921875,293.08447265625,291.2776184082031,1.0,0.4517510533332824,0.9325032830238342,0.9325032830238342,1.0,1.0,-2.328819513320923,1.0554119348526,1.2734075784683228,0.523586630821228,0.0,0.0,0.9734235405921936,104.74442291259766,102.0,150.98324584960938,-25516.283203125,1132.7259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63092041015625,309.1905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,31197.80078125,32040.0,0.0,0.0,0.6030710935592651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7723664045333862,1.7723926305770874,-2.6130775950150564e-05,0.0,0.0006120404577814,0.0,0.0,622.0639038085938,0.0,0.0,0.0,0.9832484126091005,4.0,0.0,1.0
719760,293.099365234375,297.1499938964844,293.1499938964844,0.2799739241600036,-5201.17138671875,304.1636657714844,0.883141040802002,0.3706541955471039,0.3351585566997528,293.087158203125,297.1499938964844,293.1499938964844,0.2379721254110336,-4817.1845703125,304.1590270996094,0.8464309573173523,0.3257465660572052,0.3105271458625793,293.0440673828125,297.1499938964844,293.1499938964844,0.3777921795845032,-5123.7841796875,304.16119384765625,0.9628557562828064,0.4712463319301605,0.33023601770401,292.89862060546875,297.1499938964844,293.1499938964844,0.4529907405376434,-7957.0166015625,304.2367248535156,0.9990000128746032,0.6418783068656921,0.5098612308502197,293.0865783691406,297.1499938964844,293.1499938964844,0.0514100044965744,-7063.67431640625,304.15057373046875,0.5686811208724976,0.09870096296072,0.4556428790092468,291.3244934082031,291.1499938964844,265.2878112792969,263.74871826171875,280.4893798828125,293.0883178710937,291.3285827636719,1.0,0.4522072970867157,0.9317095279693604,0.9317095279693604,1.0,1.0,-2.330514669418335,1.0562188625335691,1.2742958068847656,0.5238639116287231,0.0,0.0,0.9566535353660583,104.75037384033205,120.0,143.9154052734375,-25615.955078125,1134.626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7228088378906,309.28045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,32147.138671875,32040.0,0.0,0.0,0.6030957102775574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.77823007106781,1.7782565355300903,-2.647189467097633e-05,0.0,0.0006120654870755,0.0,0.0,630.96533203125,0.0,0.0,0.0,0.9728432893753052,4.0,0.0,1.0
719820,293.1103820800781,297.1499938964844,293.1499938964844,0.278493732213974,-5179.82275390625,304.1614990234375,0.8753533363342285,0.3696981072425842,0.3344739079475403,293.0966796875,297.1499938964844,293.1499938964844,0.2372227013111114,-4805.33056640625,304.1571960449219,0.839897632598877,0.325406014919281,0.3103961050510406,293.0550842285156,297.1499938964844,293.1499938964844,0.3773223161697387,-5119.64990234375,304.1581115722656,0.9552202224731444,0.4716957509517669,0.330675721168518,292.89031982421875,297.1499938964844,293.1499938964844,0.4620725214481354,-8106.72802734375,304.192138671875,0.9990000128746032,0.6500071287155151,0.5222516655921936,293.0917663574219,297.1499938964844,293.1499938964844,0.0518975518643856,-7103.13427734375,304.1495666503906,0.5648552775382996,0.0992569178342819,0.4590950012207031,291.3509826660156,291.1499938964844,265.316162109375,263.7720031738281,280.499267578125,293.094970703125,291.3504333496094,1.0,0.45790696144104,0.9301220178604126,0.9301220178604126,1.0,1.0,-2.349079370498657,1.0651991367340088,1.2838801145553589,0.5284478068351746,0.0,0.0,0.927139937877655,108.72201538085938,138.0,53.31026840209961,-25703.78125,1171.186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8758239746094,309.34307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,32502.744140625,32040.0,0.0,0.0,0.6029549241065979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7385056018829346,1.738531231880188,-2.57039846474072e-05,0.0,0.000611922587268,0.0,0.0,595.9454956054688,0.0,0.0,0.0,0.9540095925331116,4.0,0.0,1.0
719880,293.1103820800781,297.1499938964844,293.1499938964844,0.278493732213974,-5179.82275390625,304.1614990234375,0.8753533363342285,0.3696981072425842,0.3344739079475403,293.0966796875,297.1499938964844,293.1499938964844,0.2372227013111114,-4805.33056640625,304.1571960449219,0.839897632598877,0.325406014919281,0.3103961050510406,293.0550842285156,297.1499938964844,293.1499938964844,0.3773223161697387,-5119.64990234375,304.1581115722656,0.9552202224731444,0.4716957509517669,0.330675721168518,292.89031982421875,297.1499938964844,293.1499938964844,0.4620725214481354,-8106.72802734375,304.192138671875,0.9990000128746032,0.6500071287155151,0.5222516655921936,293.0917663574219,297.1499938964844,293.1499938964844,0.0518975518643856,-7103.13427734375,304.1495666503906,0.5648552775382996,0.0992569178342819,0.4590950012207031,291.3509826660156,291.1499938964844,265.316162109375,263.7720031738281,280.499267578125,293.094970703125,291.3504333496094,1.0,0.45790696144104,0.9301220178604126,0.9301220178604126,1.0,1.0,-2.349079370498657,1.0651991367340088,1.2838801145553589,0.5284478068351746,0.0,0.0,0.927139937877655,108.72201538085938,138.0,53.31026840209961,-25703.78125,1171.186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8758239746094,309.34307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,32502.744140625,32040.0,0.0,0.0,0.6029549241065979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7385056018829346,1.738531231880188,-2.57039846474072e-05,0.0,0.000611922587268,0.0,0.0,595.9454956054688,0.0,0.0,0.0,0.9540095925331116,4.0,0.0,1.0
719940,293.120849609375,297.1499938964844,293.1499938964844,0.2786190509796142,-5183.6728515625,304.1574401855469,0.8610654473304749,0.3685798943042755,0.3337792158126831,293.1059875488281,297.1499938964844,293.1499938964844,0.2378043085336685,-4816.4169921875,304.15380859375,0.8274904489517212,0.3248716592788696,0.3102187812328338,293.0654602050781,297.1499938964844,293.1499938964844,0.3790453374385834,-5140.35009765625,304.1524963378906,0.9390698075294496,0.4719940423965454,0.3311167061328888,292.918701171875,297.1499938964844,293.1499938964844,0.4874766767024994,-8487.0615234375,304.1356201171875,0.9990000128746032,0.6509050130844116,0.5474469661712646,293.0983581542969,297.1499938964844,293.1499938964844,0.0525921918451786,-7163.92919921875,304.1485595703125,0.5552071928977966,0.0993996635079383,0.4616067111492157,291.3119812011719,291.1499938964844,265.3500061035156,263.79962158203125,280.5062866210937,293.1014404296875,291.3089294433594,1.0,0.4683420658111572,0.9285345077514648,0.9285345077514648,1.0,1.0,-2.3818359375,1.0810681581497192,1.3007678985595703,0.5368070602416992,0.0,0.0,0.9075990319252014,116.92430114746094,156.0,-31.06558418273925,-25833.390625,1241.8282470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9804992675781,309.34423828125,278.1499938964844,0.0,18000.0,313.1499938964844,32479.443359375,33120.0,0.0,0.0,0.6027761697769165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6975473165512085,1.697572112083435,-2.4844104700605385e-05,0.0,0.0006117411539889,0.0,0.0,559.9948120117188,0.0,0.0,0.0,0.9496849775314332,4.0,0.0,1.0
