time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720000,293.120849609375,297.1499938964844,293.1499938964844,0.2786190509796142,-5183.6728515625,304.1574401855469,0.8610654473304749,0.3685798943042755,0.3337792158126831,293.1059875488281,297.1499938964844,293.1499938964844,0.2378043085336685,-4816.4169921875,304.15380859375,0.8274904489517212,0.3248716592788696,0.3102187812328338,293.0654602050781,297.1499938964844,293.1499938964844,0.3790453374385834,-5140.35009765625,304.1524963378906,0.9390698075294496,0.4719940423965454,0.3311167061328888,292.918701171875,297.1499938964844,293.1499938964844,0.4874766767024994,-8487.0615234375,304.1356201171875,0.9990000128746032,0.6509050130844116,0.5474469661712646,293.0983581542969,297.1499938964844,293.1499938964844,0.0525921918451786,-7163.92919921875,304.1485595703125,0.5552071928977966,0.0993996635079383,0.4616067111492157,291.3119812011719,291.1499938964844,265.3500061035156,263.79962158203125,280.5062866210937,293.1014404296875,291.3089294433594,1.0,0.4683420658111572,0.9285345077514648,0.9285345077514648,1.0,1.0,-2.3818359375,1.0810681581497192,1.3007678985595703,0.5368070602416992,0.0,0.0,0.9075990319252014,116.92430114746094,156.0,-31.06558418273925,-25833.390625,1241.8282470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9804992675781,309.34423828125,278.1499938964844,0.0,18000.0,313.1499938964844,32479.443359375,33120.0,0.0,0.0,0.6027761697769165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6975473165512085,1.697572112083435,-2.4844104700605385e-05,0.0,0.0006117411539889,0.0,0.0,559.9948120117188,0.0,0.0,0.0,0.9496849775314332,4.0,0.0,1.0
720060,293.13165283203125,297.1499938964844,293.1499938964844,0.279009997844696,-5191.31640625,304.1542663574219,0.8437144160270691,0.3671297430992126,0.3329601287841797,293.1158142089844,297.1499938964844,293.1499938964844,0.2385825663805008,-4830.6298828125,304.1512145996094,0.8116180300712585,0.3239957690238952,0.3098996877670288,293.0762023925781,297.1499938964844,293.1499938964844,0.3812098503112793,-5165.46044921875,304.14801025390625,0.9177000522613524,0.4719587564468384,0.3314627110958099,292.9798583984375,297.1499938964844,293.1499938964844,0.5238906741142273,-9014.05859375,304.0796813964844,0.9990000128746032,0.644437313079834,0.5815359950065613,293.1073608398437,297.1499938964844,293.1499938964844,0.0530000738799572,-7201.39599609375,304.1483764648437,0.5416887998580933,0.0988894402980804,0.4620908796787262,291.25885009765625,291.1499938964844,265.3894958496094,263.831298828125,280.51226806640625,293.1050720214844,291.2547912597656,1.0,0.4818929135799408,0.9263417720794678,0.9263417720794678,1.0,1.0,-2.4224135875701904,1.10069477558136,1.3217188119888306,0.5472313761711121,0.0,0.0,0.8959939479827881,128.47373962402344,159.0,-71.02501678466797,-26076.796875,1337.554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99627685546875,309.3128662109375,278.1499938964844,0.0,18000.0,313.1499938964844,33323.5625,33120.0,0.0,0.0,0.6032400727272034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6917799711227417,1.6918048858642578,-2.491630039003212e-05,0.0,0.0006122119957581,0.0,0.0,557.9981079101562,0.0,0.0,0.0,0.9341601133346558,4.0,0.0,1.0
720120,293.13165283203125,297.1499938964844,293.1499938964844,0.279009997844696,-5191.31640625,304.1542663574219,0.8437144160270691,0.3671297430992126,0.3329601287841797,293.1158142089844,297.1499938964844,293.1499938964844,0.2385825663805008,-4830.6298828125,304.1512145996094,0.8116180300712585,0.3239957690238952,0.3098996877670288,293.0762023925781,297.1499938964844,293.1499938964844,0.3812098503112793,-5165.46044921875,304.14801025390625,0.9177000522613524,0.4719587564468384,0.3314627110958099,292.9798583984375,297.1499938964844,293.1499938964844,0.5238906741142273,-9014.05859375,304.0796813964844,0.9990000128746032,0.644437313079834,0.5815359950065613,293.1073608398437,297.1499938964844,293.1499938964844,0.0530000738799572,-7201.39599609375,304.1483764648437,0.5416887998580933,0.0988894402980804,0.4620908796787262,291.25885009765625,291.1499938964844,265.3894958496094,263.831298828125,280.51226806640625,293.1050720214844,291.2547912597656,1.0,0.4818929135799408,0.9263417720794678,0.9263417720794678,1.0,1.0,-2.4224135875701904,1.10069477558136,1.3217188119888306,0.5472313761711121,0.0,0.0,0.8959939479827881,128.47373962402344,159.0,-71.02501678466797,-26076.796875,1337.554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99627685546875,309.3128662109375,278.1499938964844,0.0,18000.0,313.1499938964844,33323.5625,33120.0,0.0,0.0,0.6032400727272034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6917799711227417,1.6918048858642578,-2.491630039003212e-05,0.0,0.0006122119957581,0.0,0.0,557.9981079101562,0.0,0.0,0.0,0.9341601133346558,4.0,0.0,1.0
720180,293.1422424316406,297.1499938964844,293.1499938964844,0.2795259654521942,-5200.6689453125,304.1520690917969,0.8289337754249573,0.3654487431049347,0.331859141588211,293.125732421875,297.1499938964844,293.1499938964844,0.2394019961357116,-4845.4453125,304.1495056152344,0.7965868711471558,0.3228504657745361,0.3092528283596039,293.0868225097656,297.1499938964844,293.1499938964844,0.3836677670478821,-5193.35791015625,304.1446838378906,0.9002490043640137,0.471676230430603,0.3315813541412353,293.05938720703125,297.1499938964844,293.1499938964844,0.5503584742546082,-9378.349609375,304.0614624023437,0.9957968592643738,0.6326276063919067,0.6025809049606323,293.11767578125,297.1499938964844,293.1499938964844,0.0529826954007148,-7203.93603515625,304.1489562988281,0.5289502739906311,0.0978815853595733,0.4597972333431244,291.18963623046875,291.1499938964844,265.4344177246094,263.8664245605469,280.5306701660156,293.11090087890625,291.187744140625,1.0,0.4916010797023773,0.924148976802826,0.924148976802826,1.0,1.0,-2.4430997371673584,1.1104780435562134,1.3326215744018557,0.5531149506568909,0.0,0.0,0.8957805633544922,139.28781127929688,162.0,-79.05108642578125,-26133.44921875,1407.9390869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.964599609375,309.2548217773437,278.1499938964844,0.0,18000.0,313.1499938964844,33178.78125,33120.0,0.0,0.0,0.6042294502258301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6838445663452148,1.6838693618774414,-2.4720895453356206e-05,0.0,0.0006132160779088,0.0,0.0,550.7596435546875,0.0,0.0,0.0,0.930570662021637,4.0,0.0,1.0
720240,293.1422424316406,297.1499938964844,293.1499938964844,0.2795259654521942,-5200.6689453125,304.1520690917969,0.8289337754249573,0.3654487431049347,0.331859141588211,293.125732421875,297.1499938964844,293.1499938964844,0.2394019961357116,-4845.4453125,304.1495056152344,0.7965868711471558,0.3228504657745361,0.3092528283596039,293.0868225097656,297.1499938964844,293.1499938964844,0.3836677670478821,-5193.35791015625,304.1446838378906,0.9002490043640137,0.471676230430603,0.3315813541412353,293.05938720703125,297.1499938964844,293.1499938964844,0.5503584742546082,-9378.349609375,304.0614624023437,0.9957968592643738,0.6326276063919067,0.6025809049606323,293.11767578125,297.1499938964844,293.1499938964844,0.0529826954007148,-7203.93603515625,304.1489562988281,0.5289502739906311,0.0978815853595733,0.4597972333431244,291.18963623046875,291.1499938964844,265.4344177246094,263.8664245605469,280.5306701660156,293.11090087890625,291.187744140625,1.0,0.4916010797023773,0.924148976802826,0.924148976802826,1.0,1.0,-2.4430997371673584,1.1104780435562134,1.3326215744018557,0.5531149506568909,0.0,0.0,0.8957805633544922,139.28781127929688,162.0,-79.05108642578125,-26133.44921875,1407.9390869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.964599609375,309.2548217773437,278.1499938964844,0.0,18000.0,313.1499938964844,33178.78125,33120.0,0.0,0.0,0.6042294502258301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6838445663452148,1.6838693618774414,-2.4720895453356206e-05,0.0,0.0006132160779088,0.0,0.0,550.7596435546875,0.0,0.0,0.0,0.930570662021637,4.0,0.0,1.0
720300,293.1473083496094,297.1499938964844,293.1499938964844,0.2790204286575317,-5193.0439453125,304.1526184082031,0.8207929730415344,0.364554613828659,0.3313279449939728,293.1304626464844,297.1499938964844,293.1499938964844,0.2391513288021087,-4841.251953125,304.15008544921875,0.7881275415420532,0.3222270011901855,0.3089436292648315,293.0919189453125,297.1499938964844,293.1499938964844,0.3838619887828827,-5195.1875,304.14532470703125,0.8910504579544067,0.4714759886264801,0.3316515982151031,293.0870666503906,297.1499938964844,293.1499938964844,0.5470797419548035,-9320.97265625,304.0834045410156,0.9858887195587158,0.6283252239227295,0.5978693962097168,293.1224365234375,297.1499938964844,293.1499938964844,0.0527802743017673,-7186.8427734375,304.1495361328125,0.5220928192138672,0.0973547175526619,0.4586442708969116,291.18731689453125,291.1499938964844,265.45880126953125,263.88525390625,280.5490417480469,293.1177978515625,291.1878967285156,1.0,0.4947438836097717,0.9230526089668274,0.9230526089668274,1.0,1.0,-2.4350616931915283,1.106539011001587,1.3285226821899414,0.5507603883743286,0.0,0.0,0.893656849861145,145.26266479492188,162.0,-40.188209533691406,-26059.283203125,1422.6978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9610900878906,309.2587890625,278.1499938964844,0.0,18000.0,313.1499938964844,33172.55078125,32040.0,0.0,0.0,0.6046416759490967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6823064088821411,1.682331085205078,-2.4688042685738765e-05,0.0,0.0006136344163678,0.0,0.0,549.4390869140625,0.0,0.0,0.0,0.9146893620491028,4.0,0.0,1.0
720360,293.15252685546875,297.1499938964844,293.1499938964844,0.2785904705524444,-5186.7685546875,304.1529235839844,0.8143079280853271,0.3635635375976562,0.3306721746921539,293.1354064941406,297.1499938964844,293.1499938964844,0.2389548569917678,-4838.1591796875,304.1504211425781,0.7815422415733337,0.3215034604072571,0.308506965637207,293.09722900390625,297.1499938964844,293.1499938964844,0.3841935694217682,-5198.71435546875,304.14556884765625,0.8840013146400452,0.4711720645427704,0.3316219747066498,293.1053161621094,297.1499938964844,293.1499938964844,0.5455045104026794,-9290.3984375,304.0982971191406,0.977782905101776,0.6255326271057129,0.5947805643081665,293.1270446777344,297.1499938964844,293.1499938964844,0.0525608472526073,-7168.93359375,304.1499938964844,0.516728937625885,0.0967967137694358,0.4571418166160583,291.1779479980469,291.1499938964844,265.48443603515625,263.90484619140625,280.5677185058594,293.124755859375,291.17779541015625,1.0,0.4972218871116638,0.9218856692314148,0.9218856692314148,1.0,1.0,-2.428196430206299,1.1031312942504885,1.325065016746521,0.5488536953926086,0.0,0.0,0.8926563262939453,150.0930938720703,165.0,-33.9687385559082,-25918.158203125,1434.0552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98712158203125,309.2501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,32354.1640625,32040.0,0.0,0.0,0.6047375202178955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6575779914855957,1.657602071762085,-2.400143966951873e-05,0.0,0.0006137316813692,0.0,0.0,526.0731201171875,0.0,0.0,0.0,0.9160343408584596,4.0,0.0,1.0
720420,293.1627197265625,297.1499938964844,293.1499938964844,0.2764470279216766,-5153.96630859375,304.1555480957031,0.8040381073951721,0.3614304661750793,0.3291012644767761,293.14532470703125,297.1499938964844,293.1499938964844,0.2373975664377212,-4811.9853515625,304.15289306640625,0.7716987133026123,0.3198614120483398,0.3073272705078125,293.10772705078125,297.1499938964844,293.1499938964844,0.3831572234630584,-5186.34326171875,304.1488037109375,0.8737407326698303,0.4703792929649353,0.3313411176204681,293.1279602050781,297.1499938964844,293.1499938964844,0.542389988899231,-9234.5517578125,304.1204528808594,0.9654974937438964,0.6220467686653137,0.5912562012672424,293.1354064941406,297.1499938964844,293.1499938964844,0.0517696887254715,-7101.03125,304.1513366699219,0.5086734890937805,0.0956793799996376,0.4535755515098572,291.2002258300781,291.1499938964844,265.5392150878906,263.9462585449219,280.6052551269531,293.1368713378906,291.2018127441406,1.0,0.5007997155189514,0.9195517301559448,0.9195517301559448,1.0,1.0,-2.4160349369049072,1.0970720052719116,1.3189629316329956,0.5454757809638977,0.0,0.0,0.8848024010658264,157.45904541015625,168.0,16.259075164794922,-25819.4453125,1449.0889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0754089355469,309.3192443847656,278.1499938964844,0.0,18000.0,313.1499938964844,32236.875,32040.0,0.0,0.0,0.6043397784233093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.642769694328308,1.6427932977676392,-2.367813613091129e-05,0.0,0.0006133280694484,0.0,0.0,513.6422729492188,0.0,0.0,0.0,0.9086992144584656,4.0,0.0,1.0
720480,293.1627197265625,297.1499938964844,293.1499938964844,0.2764470279216766,-5153.96630859375,304.1555480957031,0.8040381073951721,0.3614304661750793,0.3291012644767761,293.14532470703125,297.1499938964844,293.1499938964844,0.2373975664377212,-4811.9853515625,304.15289306640625,0.7716987133026123,0.3198614120483398,0.3073272705078125,293.10772705078125,297.1499938964844,293.1499938964844,0.3831572234630584,-5186.34326171875,304.1488037109375,0.8737407326698303,0.4703792929649353,0.3313411176204681,293.1279602050781,297.1499938964844,293.1499938964844,0.542389988899231,-9234.5517578125,304.1204528808594,0.9654974937438964,0.6220467686653137,0.5912562012672424,293.1354064941406,297.1499938964844,293.1499938964844,0.0517696887254715,-7101.03125,304.1513366699219,0.5086734890937805,0.0956793799996376,0.4535755515098572,291.2002258300781,291.1499938964844,265.5392150878906,263.9462585449219,280.6052551269531,293.1368713378906,291.2018127441406,1.0,0.5007997155189514,0.9195517301559448,0.9195517301559448,1.0,1.0,-2.4160349369049072,1.0970720052719116,1.3189629316329956,0.5454757809638977,0.0,0.0,0.8848024010658264,157.45904541015625,168.0,16.259075164794922,-25819.4453125,1449.0889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0754089355469,309.3192443847656,278.1499938964844,0.0,18000.0,313.1499938964844,32236.875,32040.0,0.0,0.0,0.6043397784233093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.642769694328308,1.6427932977676392,-2.367813613091129e-05,0.0,0.0006133280694484,0.0,0.0,513.6422729492188,0.0,0.0,0.0,0.9086992144584656,4.0,0.0,1.0
720540,293.1722717285156,297.1499938964844,293.1499938964844,0.2738069593906402,-5113.65771484375,304.1580810546875,0.7959574460983276,0.3591702878475189,0.3273301422595978,293.1549377441406,297.1499938964844,293.1499938964844,0.2353406548500061,-4777.57373046875,304.15533447265625,0.7642989158630371,0.3180347383022308,0.3058817684650421,293.11773681640625,297.1499938964844,293.1499938964844,0.3814378380775451,-5166.6171875,304.15203857421875,0.8663001656532288,0.4694190621376037,0.3308745920658111,293.1427917480469,297.1499938964844,293.1499938964844,0.5394319295883179,-9185.708984375,304.13507080078125,0.9562150239944458,0.6195882558822632,0.5890302658081055,293.1426696777344,297.1499938964844,293.1499938964844,0.0508577860891819,-7022.724609375,304.15240478515625,0.5026161670684814,0.0945788398385047,0.4497283697128296,291.2344055175781,291.1499938964844,265.59844970703125,263.990478515625,280.6437072753906,293.1470642089844,291.2361145019531,1.0,0.5031883716583252,0.9172177910804749,0.9172177910804749,1.0,1.0,-2.4043142795562744,1.0912210941314695,1.313093185424805,0.5422321557998657,0.0,0.0,0.8712828755378723,162.9865264892578,171.0,38.62604522705078,-25705.86328125,1456.9649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1923522949219,309.3980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,32333.552734375,30960.0,0.0,0.0,0.6032417416572571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6190303564071655,1.619053602218628,-2.3229789803735912e-05,0.0,0.0006122136837802,0.0,0.0,495.0855102539063,0.0,0.0,0.0,0.8823464512825012,4.0,0.0,1.0
720600,293.1722717285156,297.1499938964844,293.1499938964844,0.2738069593906402,-5113.65771484375,304.1580810546875,0.7959574460983276,0.3591702878475189,0.3273301422595978,293.1549377441406,297.1499938964844,293.1499938964844,0.2353406548500061,-4777.57373046875,304.15533447265625,0.7642989158630371,0.3180347383022308,0.3058817684650421,293.11773681640625,297.1499938964844,293.1499938964844,0.3814378380775451,-5166.6171875,304.15203857421875,0.8663001656532288,0.4694190621376037,0.3308745920658111,293.1427917480469,297.1499938964844,293.1499938964844,0.5394319295883179,-9185.708984375,304.13507080078125,0.9562150239944458,0.6195882558822632,0.5890302658081055,293.1426696777344,297.1499938964844,293.1499938964844,0.0508577860891819,-7022.724609375,304.15240478515625,0.5026161670684814,0.0945788398385047,0.4497283697128296,291.2344055175781,291.1499938964844,265.59844970703125,263.990478515625,280.6437072753906,293.1470642089844,291.2361145019531,1.0,0.5031883716583252,0.9172177910804749,0.9172177910804749,1.0,1.0,-2.4043142795562744,1.0912210941314695,1.313093185424805,0.5422321557998657,0.0,0.0,0.8712828755378723,162.9865264892578,171.0,38.62604522705078,-25705.86328125,1456.9649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1923522949219,309.3980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,32333.552734375,30960.0,0.0,0.0,0.6032417416572571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6190303564071655,1.619053602218628,-2.3229789803735912e-05,0.0,0.0006122136837802,0.0,0.0,495.0855102539063,0.0,0.0,0.0,0.8823464512825012,4.0,0.0,1.0
720660,293.1810913085937,297.1499938964844,293.1499938964844,0.2715637385845184,-5079.9716796875,304.1591796875,0.789181113243103,0.3568193316459656,0.3254347443580627,293.1640319824219,297.1499938964844,293.1499938964844,0.2335651516914367,-4748.4052734375,304.15655517578125,0.7581623196601868,0.3160657286643982,0.3042552173137665,293.1270446777344,297.1499938964844,293.1499938964844,0.3802616894245147,-5153.5283203125,304.15338134765625,0.8603280186653137,0.4683489799499511,0.3302947878837585,293.1543884277344,297.1499938964844,293.1499938964844,0.5374609231948853,-9154.146484375,304.1433410644531,0.9484790563583374,0.6174201369285583,0.5871522426605225,293.14898681640625,297.1499938964844,293.1499938964844,0.0500414818525314,-6954.16650390625,304.1529541015625,0.497572511434555,0.0934780463576316,0.4457136988639831,291.245849609375,291.1499938964844,265.6617736816406,264.03729248046875,280.6832275390625,293.1561279296875,291.2474670410156,1.0,0.5048660635948181,0.9153600931167604,0.9153600931167604,1.0,1.0,-2.392307996749878,1.0852583646774292,1.3070497512817385,0.5389559864997864,0.0,0.0,0.858141303062439,167.4977569580078,174.0,28.84736633300781,-25499.181640625,1460.2286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3607177734375,309.4710998535156,278.1499938964844,0.0,18000.0,313.1499938964844,31394.71484375,30960.0,0.0,0.0,0.6010610461235046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5665595531463623,1.5665816068649292,-2.2002452169544995e-05,0.0,0.000610000512097,0.0,0.0,452.0993041992188,0.0,0.0,0.0,0.8704074621200562,4.0,0.0,1.0
720720,293.1810913085937,297.1499938964844,293.1499938964844,0.2715637385845184,-5079.9716796875,304.1591796875,0.789181113243103,0.3568193316459656,0.3254347443580627,293.1640319824219,297.1499938964844,293.1499938964844,0.2335651516914367,-4748.4052734375,304.15655517578125,0.7581623196601868,0.3160657286643982,0.3042552173137665,293.1270446777344,297.1499938964844,293.1499938964844,0.3802616894245147,-5153.5283203125,304.15338134765625,0.8603280186653137,0.4683489799499511,0.3302947878837585,293.1543884277344,297.1499938964844,293.1499938964844,0.5374609231948853,-9154.146484375,304.1433410644531,0.9484790563583374,0.6174201369285583,0.5871522426605225,293.14898681640625,297.1499938964844,293.1499938964844,0.0500414818525314,-6954.16650390625,304.1529541015625,0.497572511434555,0.0934780463576316,0.4457136988639831,291.245849609375,291.1499938964844,265.6617736816406,264.03729248046875,280.6832275390625,293.1561279296875,291.2474670410156,1.0,0.5048660635948181,0.9153600931167604,0.9153600931167604,1.0,1.0,-2.392307996749878,1.0852583646774292,1.3070497512817385,0.5389559864997864,0.0,0.0,0.858141303062439,167.4977569580078,174.0,28.84736633300781,-25499.181640625,1460.2286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3607177734375,309.4710998535156,278.1499938964844,0.0,18000.0,313.1499938964844,31394.71484375,30960.0,0.0,0.0,0.6010610461235046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5665595531463623,1.5665816068649292,-2.2002452169544995e-05,0.0,0.000610000512097,0.0,0.0,452.0993041992188,0.0,0.0,0.0,0.8704074621200562,4.0,0.0,1.0
720780,293.1893005371094,297.1499938964844,293.1499938964844,0.2687492668628692,-5037.29443359375,304.1607971191406,0.7831180095672607,0.3543624579906463,0.3234282433986664,293.17266845703125,297.1499938964844,293.1499938964844,0.231248989701271,-4710.001953125,304.1582336425781,0.7527087330818176,0.3139546513557434,0.3024740815162658,293.1357727050781,297.1499938964844,293.1499938964844,0.3782973885536194,-5131.59423828125,304.155517578125,0.8551576733589172,0.4671565592288971,0.3296179175376892,293.1643981933594,297.1499938964844,293.1499938964844,0.5344199538230896,-9108.9912109375,304.1505432128906,0.9415618181228638,0.6152734756469727,0.5853214859962463,293.1546325683594,297.1499938964844,293.1499938964844,0.049082688987255,-6872.8427734375,304.153564453125,0.4930391311645508,0.0923585817217826,0.4415298104286194,291.27655029296875,291.1499938964844,265.7288818359375,264.08648681640625,280.724365234375,293.1644897460937,291.2779235839844,1.0,0.5060992240905762,0.9135023951530457,0.9135023951530457,1.0,1.0,-2.3797199726104736,1.0790104866027832,1.3007093667984009,0.535539984703064,0.0,0.0,0.8391584157943726,171.43600463867188,177.0,37.48293685913086,-25342.888671875,1460.3685302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5422668457031,309.57379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,31441.240234375,30960.0,0.0,0.0,0.5980414748191833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5259333848953247,1.5259547233581543,-2.125004903064109e-05,0.0,0.0006069360533729,0.0,0.0,423.0030822753906,0.0,0.0,0.0,0.8511516451835632,4.0,0.0,1.0
720840,293.1893005371094,297.1499938964844,293.1499938964844,0.2687492668628692,-5037.29443359375,304.1607971191406,0.7831180095672607,0.3543624579906463,0.3234282433986664,293.17266845703125,297.1499938964844,293.1499938964844,0.231248989701271,-4710.001953125,304.1582336425781,0.7527087330818176,0.3139546513557434,0.3024740815162658,293.1357727050781,297.1499938964844,293.1499938964844,0.3782973885536194,-5131.59423828125,304.155517578125,0.8551576733589172,0.4671565592288971,0.3296179175376892,293.1643981933594,297.1499938964844,293.1499938964844,0.5344199538230896,-9108.9912109375,304.1505432128906,0.9415618181228638,0.6152734756469727,0.5853214859962463,293.1546325683594,297.1499938964844,293.1499938964844,0.049082688987255,-6872.8427734375,304.153564453125,0.4930391311645508,0.0923585817217826,0.4415298104286194,291.27655029296875,291.1499938964844,265.7288818359375,264.08648681640625,280.724365234375,293.1644897460937,291.2779235839844,1.0,0.5060992240905762,0.9135023951530457,0.9135023951530457,1.0,1.0,-2.3797199726104736,1.0790104866027832,1.3007093667984009,0.535539984703064,0.0,0.0,0.8391584157943726,171.43600463867188,177.0,37.48293685913086,-25342.888671875,1460.3685302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5422668457031,309.57379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,31441.240234375,30960.0,0.0,0.0,0.5980414748191833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5259333848953247,1.5259547233581543,-2.125004903064109e-05,0.0,0.0006069360533729,0.0,0.0,423.0030822753906,0.0,0.0,0.0,0.8511516451835632,4.0,0.0,1.0
720900,293.1932373046875,297.1499938964844,293.1499938964844,0.2673637270927429,-5016.369140625,304.1613464355469,0.7802518606185913,0.3530953526496887,0.322384774684906,293.1768493652344,297.1499938964844,293.1499938964844,0.2300933450460434,-4690.92578125,304.1588134765625,0.7501378059387207,0.3128467202186584,0.3015285432338714,293.13995361328125,297.1499938964844,293.1499938964844,0.377344399690628,-5121.0712890625,304.15625,0.8527581691741943,0.4665162861347198,0.3292441666126251,293.1690368652344,297.1499938964844,293.1499938964844,0.5329287648200989,-9087.451171875,304.15313720703125,0.9382883310317992,0.6141843795776367,0.5843894481658936,293.1572570800781,297.1499938964844,293.1499938964844,0.048605591058731,-6832.6630859375,304.1537780761719,0.4908695220947265,0.0917877480387687,0.439369261264801,291.2891845703125,291.1499938964844,265.76373291015625,264.11187744140625,280.7455749511719,293.1684875488281,291.2903137207031,1.0,0.5065996050834656,0.9125735759735109,0.9125735759735109,1.0,1.0,-2.373166561126709,1.0757595300674438,1.2974070310592651,0.5337679386138916,0.0,0.0,0.828596830368042,173.2716064453125,177.0,35.72519302368164,-25246.623046875,1459.5576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63787841796875,309.6216735839844,278.1499938964844,0.0,18000.0,313.1499938964844,31489.7890625,29880.0,0.0,0.0,0.5962033271789551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5020301342010498,1.5020509958267212,-2.082151331705973e-05,0.0,0.0006050706142559,0.0,0.0,406.59283447265625,0.0,0.0,0.0,0.82493656873703,4.0,0.0,1.0
720960,293.1969909667969,297.1499938964844,293.1499938964844,0.266468733549118,-5003.3857421875,304.160888671875,0.7774675488471985,0.3518080711364746,0.3213182985782623,293.1809387207031,297.1499938964844,293.1499938964844,0.2293494045734405,-4679.140625,304.1585693359375,0.7476413249969482,0.3117073476314544,0.300549566745758,293.1439819335937,297.1499938964844,293.1499938964844,0.3770782649517059,-5118.56201171875,304.15557861328125,0.8504498600959778,0.4658546149730682,0.3288508951663971,293.1733703613281,297.1499938964844,293.1499938964844,0.5323789119720459,-9079.9306640625,304.153564453125,0.9351078271865844,0.6130902767181396,0.5834460258483887,293.15972900390625,297.1499938964844,293.1499938964844,0.0482434891164302,-6803.46875,304.1537475585937,0.4887305498123169,0.091208629310131,0.437161922454834,291.2801208496094,291.1499938964844,265.7994079589844,264.1377868652344,280.7671203613281,293.17236328125,291.2797241210937,1.0,0.5070419907569885,0.911666214466095,0.911666214466095,1.0,1.0,-2.366452217102051,1.0724310874938965,1.2940211296081543,0.5319573283195496,0.0,0.0,0.8207017779350281,175.04483032226562,180.0,6.511753559112549,-25060.236328125,1458.2869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7508850097656,309.643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,30632.779296875,29880.0,0.0,0.0,0.593986988067627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.457904815673828,1.4579246044158936,-1.983458423637785e-05,0.0,0.0006028212374076,0.0,0.0,374.6882934570313,0.0,0.0,0.0,0.8173271417617798,4.0,0.0,1.0
721020,293.20416259765625,297.1499938964844,293.1499938964844,0.2638560831546783,-4964.07373046875,304.16162109375,0.7720897197723389,0.3491609692573547,0.3191220164299011,293.18878173828125,297.1499938964844,293.1499938964844,0.2271151840686798,-4642.42919921875,304.1594543457031,0.7428126335144043,0.3093285858631134,0.2984953224658966,293.1516418457031,297.1499938964844,293.1499938964844,0.3754131495952606,-5100.33544921875,304.156494140625,0.8460435271263123,0.46445232629776,0.3280123770236969,293.18145751953125,297.1499938964844,293.1499938964844,0.529728353023529,-9042.509765625,304.15679931640625,0.9289752840995787,0.6108555197715759,0.581527590751648,293.16436767578125,297.1499938964844,293.1499938964844,0.0473054312169551,-6725.39501953125,304.154052734375,0.4844606220722198,0.0900230333209037,0.4326047599315643,291.2935485839844,291.1499938964844,265.873046875,264.1910095214844,280.81134033203125,293.1798095703125,291.2942199707031,1.0,0.5077895522117615,0.9098515510559082,0.9098515510559082,1.0,1.0,-2.35256028175354,1.0655471086502075,1.2870131731033323,0.5282240509986877,0.0,0.0,0.8008246421813965,178.45562744140625,168.0,16.669570922851562,-24856.78515625,1454.610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9805908203125,309.7593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,30475.9140625,29880.0,0.0,0.0,0.5888240337371826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4069342613220217,1.4069530963897705,-1.8912389350589365e-05,0.0,0.0005975815583951,0.0,0.0,342.3642272949219,0.0,0.0,0.0,0.793285071849823,4.0,0.0,1.0
721080,293.20416259765625,297.1499938964844,293.1499938964844,0.2638560831546783,-4964.07373046875,304.16162109375,0.7720897197723389,0.3491609692573547,0.3191220164299011,293.18878173828125,297.1499938964844,293.1499938964844,0.2271151840686798,-4642.42919921875,304.1594543457031,0.7428126335144043,0.3093285858631134,0.2984953224658966,293.1516418457031,297.1499938964844,293.1499938964844,0.3754131495952606,-5100.33544921875,304.156494140625,0.8460435271263123,0.46445232629776,0.3280123770236969,293.18145751953125,297.1499938964844,293.1499938964844,0.529728353023529,-9042.509765625,304.15679931640625,0.9289752840995787,0.6108555197715759,0.581527590751648,293.16436767578125,297.1499938964844,293.1499938964844,0.0473054312169551,-6725.39501953125,304.154052734375,0.4844606220722198,0.0900230333209037,0.4326047599315643,291.2935485839844,291.1499938964844,265.873046875,264.1910095214844,280.81134033203125,293.1798095703125,291.2942199707031,1.0,0.5077895522117615,0.9098515510559082,0.9098515510559082,1.0,1.0,-2.35256028175354,1.0655471086502075,1.2870131731033323,0.5282240509986877,0.0,0.0,0.8008246421813965,178.45562744140625,168.0,16.669570922851562,-24856.78515625,1454.610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9805908203125,309.7593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,30475.9140625,29880.0,0.0,0.0,0.5888240337371826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4069342613220217,1.4069530963897705,-1.8912389350589365e-05,0.0,0.0005975815583951,0.0,0.0,342.3642272949219,0.0,0.0,0.0,0.793285071849823,4.0,0.0,1.0
721140,293.210693359375,297.1499938964844,293.1499938964844,0.2610202133655548,-4921.35302734375,304.1624755859375,0.7719972729682922,0.3464667201042175,0.316639244556427,293.1961364746094,297.1499938964844,293.1499938964844,0.2246204614639282,-4601.41259765625,304.16046142578125,0.7426729202270508,0.3068554699420929,0.2961008250713348,293.1587219238281,297.1499938964844,293.1499938964844,0.3735003769397735,-5079.4453125,304.15753173828125,0.8471721410751343,0.4629770815372467,0.3269369602203369,293.1888122558594,297.1499938964844,293.1499938964844,0.526797890663147,-9001.751953125,304.1593933105469,0.9302915930747986,0.6085650324821472,0.5793103575706482,293.1683654785156,297.1499938964844,293.1499938964844,0.0461626909673213,-6630.822265625,304.1546325683594,0.4834059178829193,0.088845320045948,0.4268860816955566,291.30517578125,291.1499938964844,265.949462890625,264.2459411621094,280.8577880859375,293.1867980957031,291.3055419921875,1.0,0.5037353038787842,0.9080368876457214,0.9080368876457214,1.0,1.0,-2.33587908744812,1.0572998523712158,1.2785792350769043,0.5237958431243896,0.0,0.0,0.7793059945106506,175.84182739257812,156.0,15.162918090820312,-24592.13671875,1423.484619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2093200683594,309.85919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,30511.009765625,28800.0,0.0,0.0,0.5827582478523254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3506362438201904,1.3506542444229126,-1.7977599782170728e-05,0.0,0.0005914255161769,0.0,0.0,309.602783203125,0.0,0.0,0.0,0.7523269653320312,4.0,0.0,1.0
721200,293.210693359375,297.1499938964844,293.1499938964844,0.2610202133655548,-4921.35302734375,304.1624755859375,0.7719972729682922,0.3464667201042175,0.316639244556427,293.1961364746094,297.1499938964844,293.1499938964844,0.2246204614639282,-4601.41259765625,304.16046142578125,0.7426729202270508,0.3068554699420929,0.2961008250713348,293.1587219238281,297.1499938964844,293.1499938964844,0.3735003769397735,-5079.4453125,304.15753173828125,0.8471721410751343,0.4629770815372467,0.3269369602203369,293.1888122558594,297.1499938964844,293.1499938964844,0.526797890663147,-9001.751953125,304.1593933105469,0.9302915930747986,0.6085650324821472,0.5793103575706482,293.1683654785156,297.1499938964844,293.1499938964844,0.0461626909673213,-6630.822265625,304.1546325683594,0.4834059178829193,0.088845320045948,0.4268860816955566,291.30517578125,291.1499938964844,265.949462890625,264.2459411621094,280.8577880859375,293.1867980957031,291.3055419921875,1.0,0.5037353038787842,0.9080368876457214,0.9080368876457214,1.0,1.0,-2.33587908744812,1.0572998523712158,1.2785792350769043,0.5237958431243896,0.0,0.0,0.7793059945106506,175.84182739257812,156.0,15.162918090820312,-24592.13671875,1423.484619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2093200683594,309.85919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,30511.009765625,28800.0,0.0,0.0,0.5827582478523254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3506362438201904,1.3506542444229126,-1.7977599782170728e-05,0.0,0.0005914255161769,0.0,0.0,309.602783203125,0.0,0.0,0.0,0.7523269653320312,4.0,0.0,1.0
721260,293.21630859375,297.1499938964844,293.1499938964844,0.2587103545665741,-4887.1923828125,304.1622619628906,0.7754742503166199,0.3437892496585846,0.3140231966972351,293.2027893066406,297.1499938964844,293.1499938964844,0.2225093096494674,-4567.3115234375,304.1605529785156,0.745673418045044,0.3043378293514251,0.2935079038143158,293.1649475097656,297.1499938964844,293.1499938964844,0.3723498880863189,-5067.46533203125,304.15704345703125,0.8520700931549072,0.4614926278591156,0.3257381319999695,293.1952209472656,297.1499938964844,293.1499938964844,0.5249493718147278,-8977.0927734375,304.15948486328125,0.9366225600242616,0.6062822937965393,0.5769404768943787,293.1716003417969,297.1499938964844,293.1499938964844,0.0450805202126503,-6543.3251953125,304.1549072265625,0.4846543967723846,0.0877226442098617,0.420676052570343,291.2877197265625,291.1499938964844,266.0283508300781,264.3023681640625,280.9054870605469,293.1930847167969,291.2882080078125,1.0,0.4971013963222503,0.9062963724136353,0.9062963724136353,1.0,1.0,-2.317875862121582,1.0484178066253662,1.2694580554962158,0.5190222859382629,0.0,0.0,0.7626625895500183,169.36851501464844,144.0,-4.131352424621582,-24235.005859375,1375.8873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4695129394531,309.9420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,29428.607421875,28800.0,0.0,0.0,0.5753980278968811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2788758277893066,1.2788923978805542,-1.658696601225529e-05,0.0,0.0005839558434672,0.0,0.0,268.2658386230469,0.0,0.0,0.0,0.7320027351379395,4.0,0.0,1.0
721320,293.21630859375,297.1499938964844,293.1499938964844,0.2587103545665741,-4887.1923828125,304.1622619628906,0.7754742503166199,0.3437892496585846,0.3140231966972351,293.2027893066406,297.1499938964844,293.1499938964844,0.2225093096494674,-4567.3115234375,304.1605529785156,0.745673418045044,0.3043378293514251,0.2935079038143158,293.1649475097656,297.1499938964844,293.1499938964844,0.3723498880863189,-5067.46533203125,304.15704345703125,0.8520700931549072,0.4614926278591156,0.3257381319999695,293.1952209472656,297.1499938964844,293.1499938964844,0.5249493718147278,-8977.0927734375,304.15948486328125,0.9366225600242616,0.6062822937965393,0.5769404768943787,293.1716003417969,297.1499938964844,293.1499938964844,0.0450805202126503,-6543.3251953125,304.1549072265625,0.4846543967723846,0.0877226442098617,0.420676052570343,291.2877197265625,291.1499938964844,266.0283508300781,264.3023681640625,280.9054870605469,293.1930847167969,291.2882080078125,1.0,0.4971013963222503,0.9062963724136353,0.9062963724136353,1.0,1.0,-2.317875862121582,1.0484178066253662,1.2694580554962158,0.5190222859382629,0.0,0.0,0.7626625895500183,169.36851501464844,144.0,-4.131352424621582,-24235.005859375,1375.8873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4695129394531,309.9420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,29428.607421875,28800.0,0.0,0.0,0.5753980278968811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2788758277893066,1.2788923978805542,-1.658696601225529e-05,0.0,0.0005839558434672,0.0,0.0,268.2658386230469,0.0,0.0,0.0,0.7320027351379395,4.0,0.0,1.0
721380,293.2213134765625,297.1499938964844,293.1499938964844,0.2558068633079529,-4843.40966796875,304.1629943847656,0.7813587784767151,0.3410925269126892,0.3113190531730652,293.2088928222656,297.1499938964844,293.1499938964844,0.2198359668254852,-4523.33544921875,304.1614685058594,0.7508080005645752,0.3017603456974029,0.2907796502113342,293.1706237792969,297.1499938964844,293.1499938964844,0.3703588843345642,-5045.787109375,304.1579895019531,0.8595899343490601,0.4599615633487701,0.3244531452655792,293.2010498046875,297.1499938964844,293.1499938964844,0.5219653248786926,-8936.1044921875,304.1612548828125,0.9461430907249452,0.6039565801620483,0.5744614005088806,293.1741943359375,297.1499938964844,293.1499938964844,0.0438395217061042,-6441.64794921875,304.15533447265625,0.4874206185340881,0.0866470411419868,0.4142946004867553,291.29315185546875,291.1499938964844,266.1093139648437,264.3600769042969,280.9543151855469,293.1990051269531,291.2930908203125,1.0,0.4888589978218078,0.9045559167861938,0.9045559167861938,1.0,1.0,-2.299163579940796,1.0391899347305298,1.2599737644195557,0.5140779614448547,0.0,0.0,0.7430974245071411,160.7612762451172,132.0,1.857565879821777,-23935.58984375,1319.7510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7118835449219,310.0401306152344,278.1499938964844,0.0,18000.0,313.1499938964844,29398.39453125,28800.0,0.0,0.0,0.5672038197517395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2240304946899414,1.224046230316162,-1.574654561409261e-05,0.0,0.0005756397731602,0.0,0.0,241.33233642578125,0.0,0.0,0.0,0.7071176767349243,4.0,0.0,1.0
721440,293.2213134765625,297.1499938964844,293.1499938964844,0.2558068633079529,-4843.40966796875,304.1629943847656,0.7813587784767151,0.3410925269126892,0.3113190531730652,293.2088928222656,297.1499938964844,293.1499938964844,0.2198359668254852,-4523.33544921875,304.1614685058594,0.7508080005645752,0.3017603456974029,0.2907796502113342,293.1706237792969,297.1499938964844,293.1499938964844,0.3703588843345642,-5045.787109375,304.1579895019531,0.8595899343490601,0.4599615633487701,0.3244531452655792,293.2010498046875,297.1499938964844,293.1499938964844,0.5219653248786926,-8936.1044921875,304.1612548828125,0.9461430907249452,0.6039565801620483,0.5744614005088806,293.1741943359375,297.1499938964844,293.1499938964844,0.0438395217061042,-6441.64794921875,304.15533447265625,0.4874206185340881,0.0866470411419868,0.4142946004867553,291.29315185546875,291.1499938964844,266.1093139648437,264.3600769042969,280.9543151855469,293.1990051269531,291.2930908203125,1.0,0.4888589978218078,0.9045559167861938,0.9045559167861938,1.0,1.0,-2.299163579940796,1.0391899347305298,1.2599737644195557,0.5140779614448547,0.0,0.0,0.7430974245071411,160.7612762451172,132.0,1.857565879821777,-23935.58984375,1319.7510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7118835449219,310.0401306152344,278.1499938964844,0.0,18000.0,313.1499938964844,29398.39453125,28800.0,0.0,0.0,0.5672038197517395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2240304946899414,1.224046230316162,-1.574654561409261e-05,0.0,0.0005756397731602,0.0,0.0,241.33233642578125,0.0,0.0,0.0,0.7071176767349243,4.0,0.0,1.0
721500,293.2236328125,297.1499938964844,293.1499938964844,0.2543959319591522,-4822.19091796875,304.1631774902344,0.7850466370582581,0.3397346436977386,0.3099398016929626,293.2117919921875,297.1499938964844,293.1499938964844,0.2185181230306625,-4501.70849609375,304.1617736816406,0.7540508508682251,0.3004466295242309,0.2893726825714111,293.1732788085937,297.1499938964844,293.1499938964844,0.3694182932376861,-5035.62939453125,304.1582336425781,0.8641926050186157,0.4591772556304931,0.3237826228141784,293.2037658691406,297.1499938964844,293.1499938964844,0.5205538272857666,-8916.9140625,304.1617736816406,0.9517619013786316,0.6027774214744568,0.5731855034828186,293.1753234863281,297.1499938964844,293.1499938964844,0.0432287342846393,-6391.88671875,304.15545654296875,0.489249587059021,0.0861223042011261,0.4110758304595947,291.2927551269531,291.1499938964844,266.1504821777344,264.3893127441406,280.9790954589844,293.2018127441406,291.29254150390625,1.0,0.4843243062496185,0.9036856293678284,0.9036856293678284,1.0,1.0,-2.289612531661988,1.0344805717468262,1.2551319599151611,0.5115606188774109,0.0,0.0,0.7336140871047974,155.956787109375,132.0,0.009795781224966,-23773.48046875,1289.8128662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.82672119140625,310.0805969238281,278.1499938964844,0.0,18000.0,313.1499938964844,29389.3828125,27720.0,0.0,0.0,0.5628125071525574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.196678876876831,1.196694254875183,-1.5342446204158477e-05,0.0,0.00057118316181,0.0,0.0,228.67788696289065,0.0,0.0,0.0,0.6798706650733948,4.0,0.0,1.0
721560,293.2257995605469,297.1499938964844,293.1499938964844,0.2535218894481659,-4809.73291015625,304.1623840332031,0.7891874313354492,0.338373988866806,0.3085474073886871,293.2145690917969,297.1499938964844,293.1499938964844,0.2176508754491806,-4488.1240234375,304.1612243652344,0.757716178894043,0.2991179823875427,0.2879417836666107,293.1758117675781,297.1499938964844,293.1499938964844,0.3692494332790375,-5034.47802734375,304.15704345703125,0.8693254590034485,0.4583869576454162,0.3230985403060913,293.206298828125,297.1499938964844,293.1499938964844,0.5202088952064514,-8913.3916015625,304.1602478027344,0.9578075408935548,0.6015979051589966,0.5718942284584045,293.17633056640625,297.1499938964844,293.1499938964844,0.0427456982433795,-6354.2001953125,304.1553649902344,0.491342544555664,0.0856039151549339,0.4078474342823028,291.2679748535156,291.1499938964844,266.19207763671875,264.4188232421875,281.0040283203125,293.2045593261719,291.2662048339844,1.0,0.47958505153656,0.9028707146644592,0.9028707146644592,1.0,1.0,-2.279970407485962,1.0297304391860962,1.2502399682998655,0.5090273022651672,0.0,0.0,0.7280792593955994,150.92840576171875,120.0,-32.193946838378906,-23519.765625,1259.12939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.952880859375,310.0877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,28428.265625,27720.0,0.0,0.0,0.5580725073814392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1550081968307495,1.1550227403640747,-1.4530008229485247e-05,0.0,0.0005663726478815,0.0,0.0,208.0971069335937,0.0,0.0,0.0,0.6738440990447998,4.0,0.0,1.0
721620,293.2298889160156,297.1499938964844,293.1499938964844,0.2506251037120819,-4765.92529296875,304.1630859375,0.7987970113754272,0.3356247544288635,0.3057287931442261,293.2198791503906,297.1499938964844,293.1499938964844,0.2148941159248352,-4442.65478515625,304.1620788574219,0.7663342356681824,0.2964047789573669,0.2850135266780853,293.1805725097656,297.1499938964844,293.1499938964844,0.3672663867473602,-5012.86669921875,304.15802001953125,0.8811939358711243,0.4567631185054779,0.3216962516307831,293.2110595703125,297.1499938964844,293.1499938964844,0.5172896981239319,-8873.376953125,304.1617126464844,0.9708293676376344,0.5992020964622498,0.5692775845527649,293.1780700683594,297.1499938964844,293.1499938964844,0.041505791246891,-6253.2412109375,304.1556396484375,0.4963271915912628,0.0845797583460807,0.4013700783252716,291.2674865722656,291.1499938964844,266.2762756347656,264.4784240722656,281.0544738769531,293.2098693847656,291.2673645019531,1.0,0.4696142673492431,0.9012408256530762,0.9012408256530762,1.0,1.0,-2.2604596614837646,1.020119071006775,1.2403407096862793,0.5039170980453491,0.0,0.0,0.7126732468605042,140.3973388671875,108.0,-8.051362037658691,-23234.72265625,1196.398681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1735534667969,310.17987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,28212.6953125,27720.0,0.0,0.0,0.5481947660446167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.111611008644104,1.111624836921692,-1.3883936844649725e-05,0.0,0.0005563480081036,0.0,0.0,189.79605102539065,0.0,0.0,0.0,0.6540906429290771,4.0,0.0,1.0
721680,293.2298889160156,297.1499938964844,293.1499938964844,0.2506251037120819,-4765.92529296875,304.1630859375,0.7987970113754272,0.3356247544288635,0.3057287931442261,293.2198791503906,297.1499938964844,293.1499938964844,0.2148941159248352,-4442.65478515625,304.1620788574219,0.7663342356681824,0.2964047789573669,0.2850135266780853,293.1805725097656,297.1499938964844,293.1499938964844,0.3672663867473602,-5012.86669921875,304.15802001953125,0.8811939358711243,0.4567631185054779,0.3216962516307831,293.2110595703125,297.1499938964844,293.1499938964844,0.5172896981239319,-8873.376953125,304.1617126464844,0.9708293676376344,0.5992020964622498,0.5692775845527649,293.1780700683594,297.1499938964844,293.1499938964844,0.041505791246891,-6253.2412109375,304.1556396484375,0.4963271915912628,0.0845797583460807,0.4013700783252716,291.2674865722656,291.1499938964844,266.2762756347656,264.4784240722656,281.0544738769531,293.2098693847656,291.2673645019531,1.0,0.4696142673492431,0.9012408256530762,0.9012408256530762,1.0,1.0,-2.2604596614837646,1.020119071006775,1.2403407096862793,0.5039170980453491,0.0,0.0,0.7126732468605042,140.3973388671875,108.0,-8.051362037658691,-23234.72265625,1196.398681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1735534667969,310.17987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,28212.6953125,27720.0,0.0,0.0,0.5481947660446167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.111611008644104,1.111624836921692,-1.3883936844649725e-05,0.0,0.0005563480081036,0.0,0.0,189.79605102539065,0.0,0.0,0.0,0.6540906429290771,4.0,0.0,1.0
