time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
721740,293.2336730957031,297.1499938964844,293.1499938964844,0.2477683275938034,-4722.79443359375,304.1634826660156,0.810077965259552,0.3328316509723663,0.3028549253940582,293.22491455078125,297.1499938964844,293.1499938964844,0.2121350020170211,-4397.19384765625,304.16265869140625,0.7767565846443176,0.2936104536056518,0.2819935381412506,293.18511962890625,297.1499938964844,293.1499938964844,0.365325003862381,-4991.8779296875,304.1585693359375,0.8952441811561584,0.4550677835941314,0.3202320337295532,293.2156066894531,297.1499938964844,293.1499938964844,0.514441192150116,-8834.71484375,304.1625366210937,0.9844881892204284,0.5967361927032471,0.5665777921676636,293.1795654296875,297.1499938964844,293.1499938964844,0.0402831435203552,-6154.0556640625,304.1557922363281,0.5024928450584412,0.0835646912455558,0.3948713839054107,291.2633972167969,291.1499938964844,266.3616027832031,264.5386962890625,281.1056823730469,293.2151184082031,291.26300048828125,1.0,0.4591235816478729,0.8996109962463379,0.8996109962463379,1.0,1.0,-2.240572929382324,1.01032292842865,1.2302498817443848,0.4987295567989349,0.0,0.0,0.6977910399436951,129.4788055419922,96.0,-7.187436103820801,-22902.802734375,1132.78076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3514709472656,310.2276306152344,278.1499938964844,0.0,18000.0,313.1499938964844,28170.982421875,26640.0,0.0,0.0,0.537950336933136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0679261684417725,1.067939519882202,-1.3296325960254762e-05,0.0,0.0005459511885419,0.0,0.0,172.95526123046875,0.0,0.0,0.0,0.6200042963027954,4.0,0.0,1.0
721800,293.2336730957031,297.1499938964844,293.1499938964844,0.2477683275938034,-4722.79443359375,304.1634826660156,0.810077965259552,0.3328316509723663,0.3028549253940582,293.22491455078125,297.1499938964844,293.1499938964844,0.2121350020170211,-4397.19384765625,304.16265869140625,0.7767565846443176,0.2936104536056518,0.2819935381412506,293.18511962890625,297.1499938964844,293.1499938964844,0.365325003862381,-4991.8779296875,304.1585693359375,0.8952441811561584,0.4550677835941314,0.3202320337295532,293.2156066894531,297.1499938964844,293.1499938964844,0.514441192150116,-8834.71484375,304.1625366210937,0.9844881892204284,0.5967361927032471,0.5665777921676636,293.1795654296875,297.1499938964844,293.1499938964844,0.0402831435203552,-6154.0556640625,304.1557922363281,0.5024928450584412,0.0835646912455558,0.3948713839054107,291.2633972167969,291.1499938964844,266.3616027832031,264.5386962890625,281.1056823730469,293.2151184082031,291.26300048828125,1.0,0.4591235816478729,0.8996109962463379,0.8996109962463379,1.0,1.0,-2.240572929382324,1.01032292842865,1.2302498817443848,0.4987295567989349,0.0,0.0,0.6977910399436951,129.4788055419922,96.0,-7.187436103820801,-22902.802734375,1132.78076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3514709472656,310.2276306152344,278.1499938964844,0.0,18000.0,313.1499938964844,28170.982421875,26640.0,0.0,0.0,0.537950336933136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0679261684417725,1.067939519882202,-1.3296325960254762e-05,0.0,0.0005459511885419,0.0,0.0,172.95526123046875,0.0,0.0,0.0,0.6200042963027954,4.0,0.0,1.0
721860,293.23712158203125,297.1499938964844,293.1499938964844,0.245416522026062,-4687.84375,304.1630249023437,0.8225741386413574,0.3300124704837799,0.2999469339847564,293.2297058105469,297.1499938964844,293.1499938964844,0.2097648233175277,-4358.654296875,304.1624755859375,0.7892423868179321,0.2907443940639496,0.2788956463336944,293.1893005371094,297.1499938964844,293.1499938964844,0.3641168177127838,-4979.392578125,304.15789794921875,0.9121557474136353,0.4533288776874542,0.3187277317047119,293.2196960449219,297.1499938964844,293.1499938964844,0.5125898122787476,-8810.76953125,304.16168212890625,0.9981847405433656,0.5942428112030029,0.563822329044342,293.1808776855469,297.1499938964844,293.1499938964844,0.0391793474555015,-6066.1181640625,304.1557312011719,0.510164201259613,0.0825530588626861,0.3883532881736755,291.2337646484375,291.1499938964844,266.4477233886719,264.5994567871094,281.1573486328125,293.2201232910156,291.2343444824219,1.0,0.4482177197933197,0.8980595469474792,0.8980595469474792,1.0,1.0,-2.220374584197998,1.000377535820007,1.2199970483779907,0.4934948980808258,0.0,0.0,0.6894564032554626,118.3461685180664,84.0,-17.742725372314453,-22518.853515625,1069.0924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5195007324219,310.2458801269531,278.1499938964844,0.0,18000.0,313.1499938964844,27005.44921875,26640.0,0.0,0.0,0.5271099209785461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0203049182891846,1.0203174352645874,-1.242886810359778e-05,0.0,0.0005349495913833,0.0,0.0,153.53408813476562,0.0,0.0,0.0,0.611071765422821,4.0,0.0,1.0
721920,293.23712158203125,297.1499938964844,293.1499938964844,0.245416522026062,-4687.84375,304.1630249023437,0.8225741386413574,0.3300124704837799,0.2999469339847564,293.2297058105469,297.1499938964844,293.1499938964844,0.2097648233175277,-4358.654296875,304.1624755859375,0.7892423868179321,0.2907443940639496,0.2788956463336944,293.1893005371094,297.1499938964844,293.1499938964844,0.3641168177127838,-4979.392578125,304.15789794921875,0.9121557474136353,0.4533288776874542,0.3187277317047119,293.2196960449219,297.1499938964844,293.1499938964844,0.5125898122787476,-8810.76953125,304.16168212890625,0.9981847405433656,0.5942428112030029,0.563822329044342,293.1808776855469,297.1499938964844,293.1499938964844,0.0391793474555015,-6066.1181640625,304.1557312011719,0.510164201259613,0.0825530588626861,0.3883532881736755,291.2337646484375,291.1499938964844,266.4477233886719,264.5994567871094,281.1573486328125,293.2201232910156,291.2343444824219,1.0,0.4482177197933197,0.8980595469474792,0.8980595469474792,1.0,1.0,-2.220374584197998,1.000377535820007,1.2199970483779907,0.4934948980808258,0.0,0.0,0.6894564032554626,118.3461685180664,84.0,-17.742725372314453,-22518.853515625,1069.0924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5195007324219,310.2458801269531,278.1499938964844,0.0,18000.0,313.1499938964844,27005.44921875,26640.0,0.0,0.0,0.5271099209785461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0203049182891846,1.0203174352645874,-1.242886810359778e-05,0.0,0.0005349495913833,0.0,0.0,153.53408813476562,0.0,0.0,0.0,0.611071765422821,4.0,0.0,1.0
721980,293.2402038574219,297.1499938964844,293.1499938964844,0.2420605421066284,-4636.2421875,304.1642761230469,0.8325132727622986,0.327184647321701,0.2971332967281341,293.2340087890625,297.1499938964844,293.1499938964844,0.2065213173627853,-4304.27392578125,304.1637268066406,0.7993677854537964,0.2878491580486297,0.2758694291114807,293.1931457519531,297.1499938964844,293.1499938964844,0.3613666594028473,-4948.9228515625,304.15985107421875,0.9275652766227722,0.4515560269355774,0.3172813057899475,293.20928955078125,297.1499938964844,293.1499938964844,0.489287793636322,-8473.0576171875,304.1972045898437,0.9990000128746032,0.594516932964325,0.5415239930152893,293.18170166015625,297.1499938964844,293.1499938964844,0.0379566513001918,-5965.04736328125,304.1558532714844,0.5166210532188416,0.0816013291478157,0.3825454413890838,291.2557373046875,291.1499938964844,266.5342712402344,264.6604309082031,281.2160339355469,293.219482421875,291.25714111328125,1.0,0.43592569231987,0.8965080380439758,0.8965080380439758,1.0,1.0,-2.178186416625977,0.9797174334526062,1.198468804359436,0.4827807545661926,0.0,0.0,0.6741845607757568,109.26557159423828,72.0,19.38100814819336,-22056.896484375,991.9367065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6448059082031,310.28582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,27047.916015625,26640.0,0.0,0.0,0.5161285400390625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9833685755729676,0.9833805561065674,-1.1989055565209128e-05,0.0,0.0005238048615865,0.0,0.0,141.4116973876953,0.0,0.0,0.0,0.5951113700866699,4.0,0.0,1.0
722040,293.2402038574219,297.1499938964844,293.1499938964844,0.2420605421066284,-4636.2421875,304.1642761230469,0.8325132727622986,0.327184647321701,0.2971332967281341,293.2340087890625,297.1499938964844,293.1499938964844,0.2065213173627853,-4304.27392578125,304.1637268066406,0.7993677854537964,0.2878491580486297,0.2758694291114807,293.1931457519531,297.1499938964844,293.1499938964844,0.3613666594028473,-4948.9228515625,304.15985107421875,0.9275652766227722,0.4515560269355774,0.3172813057899475,293.20928955078125,297.1499938964844,293.1499938964844,0.489287793636322,-8473.0576171875,304.1972045898437,0.9990000128746032,0.594516932964325,0.5415239930152893,293.18170166015625,297.1499938964844,293.1499938964844,0.0379566513001918,-5965.04736328125,304.1558532714844,0.5166210532188416,0.0816013291478157,0.3825454413890838,291.2557373046875,291.1499938964844,266.5342712402344,264.6604309082031,281.2160339355469,293.219482421875,291.25714111328125,1.0,0.43592569231987,0.8965080380439758,0.8965080380439758,1.0,1.0,-2.178186416625977,0.9797174334526062,1.198468804359436,0.4827807545661926,0.0,0.0,0.6741845607757568,109.26557159423828,72.0,19.38100814819336,-22056.896484375,991.9367065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6448059082031,310.28582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,27047.916015625,26640.0,0.0,0.0,0.5161285400390625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9833685755729676,0.9833805561065674,-1.1989055565209128e-05,0.0,0.0005238048615865,0.0,0.0,141.4116973876953,0.0,0.0,0.0,0.5951113700866699,4.0,0.0,1.0
722100,293.2417907714844,297.1499938964844,293.1499938964844,0.2403383255004882,-4609.72998046875,304.1648254394531,0.8379265069961548,0.3257300555706024,0.2957002520561218,293.2362365722656,297.1499938964844,293.1499938964844,0.2048556804656982,-4276.30078125,304.1642761230469,0.8048505783081055,0.2863525748252868,0.2743234932422638,293.19512939453125,297.1499938964844,293.1499938964844,0.3599170446395874,-4932.9111328125,304.16070556640625,0.9359695315361024,0.450621634721756,0.3165322244167328,293.1927185058594,297.1499938964844,293.1499938964844,0.4743914306163788,-8261.4990234375,304.2156677246094,0.9990000128746032,0.5970134735107422,0.5278488397598267,293.1821594238281,297.1499938964844,293.1499938964844,0.0373437963426113,-5914.2255859375,304.1559143066406,0.520250678062439,0.0811100378632545,0.3796420991420746,291.2679748535156,291.1499938964844,266.57763671875,264.69097900390625,281.2452392578125,293.2157897949219,291.2690124511719,1.0,0.4292393624782562,0.8957323431968689,0.8957323431968689,1.0,1.0,-2.153536081314087,0.9676659107208252,1.1858701705932615,0.4765245914459228,0.0,0.0,0.665078341960907,104.68278503417967,72.0,25.02981758117676,-21771.970703125,950.9336547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7149963378906,310.29736328125,278.1499938964844,0.0,18000.0,313.1499938964844,27098.333984375,25560.0,0.0,0.0,0.5103680491447449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9601261615753174,0.960137903690338,-1.172615429823054e-05,0.0,0.000517958716955,0.0,0.0,134.2057647705078,0.0,0.0,0.0,0.570350706577301,4.0,0.0,1.0
722160,293.24334716796875,297.1499938964844,293.1499938964844,0.2391813397407531,-4592.57568359375,304.1642150878906,0.844007670879364,0.3242626786231994,0.2942438125610351,293.2384338378906,297.1499938964844,293.1499938964844,0.2036610394716262,-4256.86328125,304.163818359375,0.8108208775520325,0.2848290205001831,0.2727428376674652,293.1970520019531,297.1499938964844,293.1499938964844,0.3593061864376068,-4926.7724609375,304.15985107421875,0.945091962814331,0.4496722221374511,0.315762311220169,293.16998291015625,297.1499938964844,293.1499938964844,0.4597736299037933,-8053.7275390625,304.2302551269531,0.9990000128746032,0.6009300947189331,0.5133535861968994,293.1826477050781,297.1499938964844,293.1499938964844,0.0368506796658039,-5874.998046875,304.1557312011719,0.5243736505508423,0.080606959760189,0.3766553401947021,291.25262451171875,291.1499938964844,266.6209716796875,264.72149658203125,281.2751159667969,293.2123107910156,291.2518005371094,1.0,0.4222626984119415,0.8950976729393005,0.8950976729393005,1.0,1.0,-2.1279683113098145,0.955191731452942,1.172776460647583,0.4700208604335785,0.0,0.0,0.6595955491065979,99.9577865600586,60.0,-6.4664692878723145,-21381.90625,909.2642211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8118591308594,310.2765808105469,278.1499938964844,0.0,18000.0,313.1499938964844,26161.697265625,25560.0,0.0,0.0,0.5041763782501221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9229406118392944,0.9229516983032228,-1.1089120562246537e-05,0.0,0.0005116749089211,0.0,0.0,121.33079528808594,0.0,0.0,0.0,0.566724419593811,4.0,0.0,1.0
722220,293.2463073730469,297.1499938964844,293.1499938964844,0.2355058342218399,-4535.59423828125,304.1656188964844,0.8584815263748169,0.3212950527667999,0.291294127702713,293.24273681640625,297.1499938964844,293.1499938964844,0.2000737488269806,-4196.1845703125,304.1651916503906,0.8239811658859253,0.2817117273807525,0.2695042192935943,293.2007751464844,297.1499938964844,293.1499938964844,0.3560572862625122,-4890.6630859375,304.1619873046875,0.9648472666740416,0.4477226436138153,0.3141862154006958,293.10968017578125,297.1499938964844,293.1499938964844,0.425437182188034,-7562.86767578125,304.2606201171875,0.9990000128746032,0.6126120090484619,0.4821457862854004,293.1832580566406,297.1499938964844,293.1499938964844,0.0355697199702262,-5767.73388671875,304.15594482421875,0.534392237663269,0.0796529725193977,0.3707052767276764,291.2839050292969,291.1499938964844,266.7074584960937,264.782470703125,281.3418273925781,293.21441650390625,291.2852478027344,1.0,0.4075024724006653,0.8938283920288086,0.8938283920288086,1.0,1.0,-2.0740180015563965,0.9288843274116516,1.1451337337493896,0.4563831984996795,0.0,0.0,0.6399239301681519,90.23041534423828,78.0,30.586179733276367,-20807.8515625,825.1048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0149230957031,310.3490600585937,278.1499938964844,0.0,18000.0,313.1499938964844,26069.541015625,25560.0,0.0,0.0,0.4910945892333984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8772559762001038,0.877266526222229,-1.0568870493443684e-05,0.0,0.000498398556374,0.0,0.0,108.567138671875,0.0,0.0,0.0,0.5472221374511719,4.0,0.0,1.0
722280,293.2463073730469,297.1499938964844,293.1499938964844,0.2355058342218399,-4535.59423828125,304.1656188964844,0.8584815263748169,0.3212950527667999,0.291294127702713,293.24273681640625,297.1499938964844,293.1499938964844,0.2000737488269806,-4196.1845703125,304.1651916503906,0.8239811658859253,0.2817117273807525,0.2695042192935943,293.2007751464844,297.1499938964844,293.1499938964844,0.3560572862625122,-4890.6630859375,304.1619873046875,0.9648472666740416,0.4477226436138153,0.3141862154006958,293.10968017578125,297.1499938964844,293.1499938964844,0.425437182188034,-7562.86767578125,304.2606201171875,0.9990000128746032,0.6126120090484619,0.4821457862854004,293.1832580566406,297.1499938964844,293.1499938964844,0.0355697199702262,-5767.73388671875,304.15594482421875,0.534392237663269,0.0796529725193977,0.3707052767276764,291.2839050292969,291.1499938964844,266.7074584960937,264.782470703125,281.3418273925781,293.21441650390625,291.2852478027344,1.0,0.4075024724006653,0.8938283920288086,0.8938283920288086,1.0,1.0,-2.0740180015563965,0.9288843274116516,1.1451337337493896,0.4563831984996795,0.0,0.0,0.6399239301681519,90.23041534423828,78.0,30.586179733276367,-20807.8515625,825.1048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0149230957031,310.3490600585937,278.1499938964844,0.0,18000.0,313.1499938964844,26069.541015625,25560.0,0.0,0.0,0.4910945892333984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8772559762001038,0.877266526222229,-1.0568870493443684e-05,0.0,0.000498398556374,0.0,0.0,108.567138671875,0.0,0.0,0.0,0.5472221374511719,4.0,0.0,1.0
722340,293.24969482421875,297.1499938964844,293.1499938964844,0.2328419983386993,-4495.30517578125,304.1647644042969,0.8605267405509949,0.3181694447994232,0.2884659767150879,293.24755859375,297.1499938964844,293.1499938964844,0.1973243653774261,-4150.6025390625,304.1646423339844,0.8253169059753418,0.2783867418766022,0.2663484513759613,293.2049560546875,297.1499938964844,293.1499938964844,0.354218453168869,-4871.2578125,304.16094970703125,0.9687754511833192,0.4455901682376861,0.3126838207244873,293.05352783203125,297.1499938964844,293.1499938964844,0.4150678813457489,-7429.5419921875,304.2396850585937,0.9990000128746032,0.6250817775726318,0.4740248322486877,293.1835021972656,297.1499938964844,293.1499938964844,0.0347825735807418,-5703.81201171875,304.1552429199219,0.5354883074760437,0.0787589624524116,0.366288274526596,291.27398681640625,291.1499938964844,266.7933959960937,264.8431091308594,281.39813232421875,293.22332763671875,291.27166748046875,1.0,0.4031613171100616,0.8925591111183167,0.8925591111183167,1.0,1.0,-2.0499367713928223,0.9171453714370728,1.13279128074646,0.4500879645347595,0.0,0.0,0.6232202053070068,87.52606964111328,96.0,-13.572185516357422,-20336.375,794.5171508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2191772460937,310.34912109375,278.1499938964844,0.0,18000.0,313.1499938964844,26000.826171875,24480.0,0.0,0.0,0.477170318365097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8275209665298462,0.8275310397148132,-1.0038461368822029e-05,0.0,0.0004842672205995,0.0,0.0,95.88455200195312,0.0,0.0,0.0,0.5122631788253784,4.0,0.0,1.0
722400,293.24969482421875,297.1499938964844,293.1499938964844,0.2328419983386993,-4495.30517578125,304.1647644042969,0.8605267405509949,0.3181694447994232,0.2884659767150879,293.24755859375,297.1499938964844,293.1499938964844,0.1973243653774261,-4150.6025390625,304.1646423339844,0.8253169059753418,0.2783867418766022,0.2663484513759613,293.2049560546875,297.1499938964844,293.1499938964844,0.354218453168869,-4871.2578125,304.16094970703125,0.9687754511833192,0.4455901682376861,0.3126838207244873,293.05352783203125,297.1499938964844,293.1499938964844,0.4150678813457489,-7429.5419921875,304.2396850585937,0.9990000128746032,0.6250817775726318,0.4740248322486877,293.1835021972656,297.1499938964844,293.1499938964844,0.0347825735807418,-5703.81201171875,304.1552429199219,0.5354883074760437,0.0787589624524116,0.366288274526596,291.27398681640625,291.1499938964844,266.7933959960937,264.8431091308594,281.39813232421875,293.22332763671875,291.27166748046875,1.0,0.4031613171100616,0.8925591111183167,0.8925591111183167,1.0,1.0,-2.0499367713928223,0.9171453714370728,1.13279128074646,0.4500879645347595,0.0,0.0,0.6232202053070068,87.52606964111328,96.0,-13.572185516357422,-20336.375,794.5171508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2191772460937,310.34912109375,278.1499938964844,0.0,18000.0,313.1499938964844,26000.826171875,24480.0,0.0,0.0,0.477170318365097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8275209665298462,0.8275310397148132,-1.0038461368822029e-05,0.0,0.0004842672205995,0.0,0.0,95.88455200195312,0.0,0.0,0.0,0.5122631788253784,4.0,0.0,1.0
722460,293.253173828125,297.1499938964844,293.1499938964844,0.2313892543315887,-4474.80322265625,304.1623840332031,0.8512839674949646,0.3149413168430328,0.2857103049755096,293.2525634765625,297.1499938964844,293.1499938964844,0.1955581158399582,-4122.64794921875,304.1628112792969,0.8162367343902588,0.2749054431915283,0.2632168531417846,293.2090759277344,297.1499938964844,293.1499938964844,0.354196548461914,-4872.79150390625,304.15753173828125,0.9595766663551332,0.4433626532554626,0.3112383484840393,293.0368957519531,297.1499938964844,293.1499938964844,0.4265376627445221,-7616.548828125,304.19049072265625,0.9990000128746032,0.630988359451294,0.4852858185768127,293.1841735839844,297.1499938964844,293.1499938964844,0.0343870930373668,-5675.77880859375,304.1542053222656,0.5282270908355713,0.0777789503335952,0.362621545791626,291.2062683105469,291.1499938964844,266.8784484863281,264.9032897949219,281.439697265625,293.2272644042969,291.2050170898437,1.0,0.4060733914375305,0.8915368914604187,0.8915368914604187,1.0,1.0,-2.050236940383911,0.9171991348266602,1.133037805557251,0.4501543939113617,0.0,0.0,0.6211069226264954,90.42330169677734,114.0,-55.52052307128906,-20088.048828125,804.8985595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3569641113281,310.3189392089844,278.1499938964844,0.0,18000.0,313.1499938964844,24679.373046875,24480.0,0.0,0.0,0.4631851613521576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7949764132499695,0.794985830783844,-9.418967238161711e-06,0.0,0.0004700740682892,0.0,0.0,86.12455749511719,0.0,0.0,0.0,0.5098775625228882,4.0,0.0,1.0
722520,293.253173828125,297.1499938964844,293.1499938964844,0.2313892543315887,-4474.80322265625,304.1623840332031,0.8512839674949646,0.3149413168430328,0.2857103049755096,293.2525634765625,297.1499938964844,293.1499938964844,0.1955581158399582,-4122.64794921875,304.1628112792969,0.8162367343902588,0.2749054431915283,0.2632168531417846,293.2090759277344,297.1499938964844,293.1499938964844,0.354196548461914,-4872.79150390625,304.15753173828125,0.9595766663551332,0.4433626532554626,0.3112383484840393,293.0368957519531,297.1499938964844,293.1499938964844,0.4265376627445221,-7616.548828125,304.19049072265625,0.9990000128746032,0.630988359451294,0.4852858185768127,293.1841735839844,297.1499938964844,293.1499938964844,0.0343870930373668,-5675.77880859375,304.1542053222656,0.5282270908355713,0.0777789503335952,0.362621545791626,291.2062683105469,291.1499938964844,266.8784484863281,264.9032897949219,281.439697265625,293.2272644042969,291.2050170898437,1.0,0.4060733914375305,0.8915368914604187,0.8915368914604187,1.0,1.0,-2.050236940383911,0.9171991348266602,1.133037805557251,0.4501543939113617,0.0,0.0,0.6211069226264954,90.42330169677734,114.0,-55.52052307128906,-20088.048828125,804.8985595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3569641113281,310.3189392089844,278.1499938964844,0.0,18000.0,313.1499938964844,24679.373046875,24480.0,0.0,0.0,0.4631851613521576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7949764132499695,0.794985830783844,-9.418967238161711e-06,0.0,0.0004700740682892,0.0,0.0,86.12455749511719,0.0,0.0,0.0,0.5098775625228882,4.0,0.0,1.0
722580,293.2568664550781,297.1499938964844,293.1499938964844,0.229515939950943,-4447.0703125,304.1613464355469,0.8353040814399719,0.3115796446800232,0.282984048128128,293.2576904296875,297.1499938964844,293.1499938964844,0.19340680539608,-4087.484375,304.162109375,0.7995350956916809,0.2712659537792206,0.2600870430469513,293.2133178710937,297.1499938964844,293.1499938964844,0.3535570502281189,-4866.80029296875,304.1560363769531,0.9404799342155457,0.4410065710544586,0.3098198473453522,293.0615234375,297.1499938964844,293.1499938964844,0.4519641399383545,-8001.14501953125,304.1344909667969,0.9990000128746032,0.628943681716919,0.5102320909500122,293.1863708496094,297.1499938964844,293.1499938964844,0.0337938442826271,-5629.6201171875,304.1537780761719,0.5155138969421387,0.0764744207262992,0.3584426641464233,291.1623840332031,291.1499938964844,266.9623107910156,264.9628295898437,281.4737243652344,293.2323608398437,291.1593933105469,1.0,0.4142862260341644,0.890514612197876,0.890514612197876,1.0,1.0,-2.066432237625122,0.924955189228058,1.1414769887924194,0.4542522430419922,0.0,0.0,0.6219995617866516,97.48216247558594,132.0,-64.99126434326172,-20056.76171875,843.9385375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.30078125,310.2280578613281,278.1499938964844,0.0,18000.0,313.1499938964844,24504.171875,24480.0,0.0,0.0,0.450967401266098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7894442677497864,0.7894536256790161,-9.326118743047118e-06,0.0,0.0004576745850499,0.0,0.0,84.60943603515625,0.0,0.0,0.0,0.5074266791343689,4.0,0.0,1.0
722640,293.2568664550781,297.1499938964844,293.1499938964844,0.229515939950943,-4447.0703125,304.1613464355469,0.8353040814399719,0.3115796446800232,0.282984048128128,293.2576904296875,297.1499938964844,293.1499938964844,0.19340680539608,-4087.484375,304.162109375,0.7995350956916809,0.2712659537792206,0.2600870430469513,293.2133178710937,297.1499938964844,293.1499938964844,0.3535570502281189,-4866.80029296875,304.1560363769531,0.9404799342155457,0.4410065710544586,0.3098198473453522,293.0615234375,297.1499938964844,293.1499938964844,0.4519641399383545,-8001.14501953125,304.1344909667969,0.9990000128746032,0.628943681716919,0.5102320909500122,293.1863708496094,297.1499938964844,293.1499938964844,0.0337938442826271,-5629.6201171875,304.1537780761719,0.5155138969421387,0.0764744207262992,0.3584426641464233,291.1623840332031,291.1499938964844,266.9623107910156,264.9628295898437,281.4737243652344,293.2323608398437,291.1593933105469,1.0,0.4142862260341644,0.890514612197876,0.890514612197876,1.0,1.0,-2.066432237625122,0.924955189228058,1.1414769887924194,0.4542522430419922,0.0,0.0,0.6219995617866516,97.48216247558594,132.0,-64.99126434326172,-20056.76171875,843.9385375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.30078125,310.2280578613281,278.1499938964844,0.0,18000.0,313.1499938964844,24504.171875,24480.0,0.0,0.0,0.450967401266098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7894442677497864,0.7894536256790161,-9.326118743047118e-06,0.0,0.0004576745850499,0.0,0.0,84.60943603515625,0.0,0.0,0.0,0.5074266791343689,4.0,0.0,1.0
722700,293.2587890625,297.1499938964844,293.1499938964844,0.2286419421434402,-4434.18310546875,304.160888671875,0.8259420394897461,0.3098466992378235,0.2816188037395477,293.26031494140625,297.1499938964844,293.1499938964844,0.1923738867044448,-4070.63134765625,304.1617736816406,0.7893192172050476,0.2693845927715301,0.2585112750530243,293.2154541015625,297.1499938964844,293.1499938964844,0.3533461987972259,-4865.00048828125,304.15533447265625,0.928303837776184,0.4397825598716736,0.3091123104095459,293.0880126953125,297.1499938964844,293.1499938964844,0.4691500663757324,-8254.6044921875,304.1060791015625,0.9990000128746032,0.6248697638511658,0.5265050530433655,293.1881408691406,297.1499938964844,293.1499938964844,0.0334261916577816,-5600.724609375,304.1537780761719,0.5080557465553284,0.0756662487983703,0.3559004664421081,291.13677978515625,291.1499938964844,267.0036926269531,264.9923095703125,281.4857177734375,293.229736328125,291.1338195800781,1.0,0.4198618233203888,0.8900034427642822,0.8900034427642822,1.0,1.0,-2.0785374641418457,0.930777907371521,1.1477595567703247,0.4573141038417816,0.0,0.0,0.625449001789093,102.30801391601562,132.0,-67.99543762207031,-20092.75,871.8997192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1972351074219,310.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,24410.875,23400.0,0.0,0.0,0.4457983672618866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7943326234817505,0.7943419814109802,-9.352032975584734e-06,0.0,0.0004524286778178,0.0,0.0,85.54334259033203,0.0,0.0,0.0,0.4942233264446258,4.0,0.0,1.0
722760,293.2607421875,297.1499938964844,293.1499938964844,0.2283584624528885,-4431.15380859375,304.159423828125,0.8159682750701904,0.3080827295780182,0.280248761177063,293.26300048828125,297.1499938964844,293.1499938964844,0.1918291300535202,-4062.732421875,304.1606140136719,0.7785822749137878,0.2674635946750641,0.2569239139556885,293.21759033203125,297.1499938964844,293.1499938964844,0.3540546000003814,-4873.96875,304.1530456542969,0.915388286113739,0.4385343194007873,0.3084045946598053,293.1231384277344,297.1499938964844,293.1499938964844,0.489899069070816,-8556.693359375,304.0763244628906,0.9990000128746032,0.618764340877533,0.5446599125862122,293.1902770996094,297.1499938964844,293.1499938964844,0.0331267528235912,-5579.5283203125,304.15362548828125,0.5003229379653931,0.0747624561190605,0.3530326187610626,291.0816650390625,291.1499938964844,267.04461669921875,265.02154541015625,281.49755859375,293.2280578613281,291.0766296386719,1.0,0.4261794686317444,0.8891656994819641,0.8891656994819641,1.0,1.0,-2.0924925804138184,0.9374768733978271,1.1550158262252808,0.4608199000358581,0.0,0.0,0.6353093981742859,107.87319946289062,135.0,-107.42496490478516,-20048.716796875,904.5170288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.06298828125,310.0086364746094,278.1499938964844,0.0,18000.0,313.1499938964844,23358.607421875,23400.0,0.0,0.0,0.4411746859550476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7919446229934692,0.7919537425041199,-9.091060746868608e-06,0.0,0.0004477362090256,0.0,0.0,83.30378723144531,0.0,0.0,0.0,0.5045269727706909,4.0,0.0,1.0
722820,293.26446533203125,297.1499938964844,293.1499938964844,0.2258202582597732,-4391.98681640625,304.1605529785156,0.7995207905769348,0.3045252561569214,0.2773937582969665,293.2680969238281,297.1499938964844,293.1499938964844,0.189042329788208,-4015.689453125,304.1617736816406,0.7620536684989929,0.2635681927204132,0.2536035180091858,293.2216491699219,297.1499938964844,293.1499938964844,0.3525285422801971,-4857.06298828125,304.1546630859375,0.89728844165802,0.4360031485557556,0.3069057166576385,293.2071533203125,297.1499938964844,293.1499938964844,0.5208832621574402,-8992.404296875,304.0500793457031,0.9990000128746032,0.6024329662322998,0.5727750658988953,293.1945495605469,297.1499938964844,293.1499938964844,0.0319177135825157,-5479.01220703125,304.1544494628906,0.4879277646541595,0.0728733837604522,0.3462095558643341,291.0630187988281,291.1499938964844,267.1250915527344,265.07928466796875,281.53448486328125,293.2392272949219,291.0622253417969,1.0,0.434964507818222,0.8874901533126831,0.8874901533126831,1.0,1.0,-2.108895063400269,0.9452385902404784,1.1636565923690796,0.4651155173778534,0.0,0.0,0.6488507390022278,116.80955505371094,138.0,-42.68617630004883,-20182.66796875,951.9527587890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6434631347656,309.80377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,23115.220703125,23400.0,0.0,0.0,0.4344995021820068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8266099691390991,0.8266193270683289,-9.376732123200782e-06,0.0,0.000440961739514,0.0,0.0,90.77552795410156,0.0,0.0,0.0,0.5176288485527039,4.0,0.0,1.0
722880,293.26446533203125,297.1499938964844,293.1499938964844,0.2258202582597732,-4391.98681640625,304.1605529785156,0.7995207905769348,0.3045252561569214,0.2773937582969665,293.2680969238281,297.1499938964844,293.1499938964844,0.189042329788208,-4015.689453125,304.1617736816406,0.7620536684989929,0.2635681927204132,0.2536035180091858,293.2216491699219,297.1499938964844,293.1499938964844,0.3525285422801971,-4857.06298828125,304.1546630859375,0.89728844165802,0.4360031485557556,0.3069057166576385,293.2071533203125,297.1499938964844,293.1499938964844,0.5208832621574402,-8992.404296875,304.0500793457031,0.9990000128746032,0.6024329662322998,0.5727750658988953,293.1945495605469,297.1499938964844,293.1499938964844,0.0319177135825157,-5479.01220703125,304.1544494628906,0.4879277646541595,0.0728733837604522,0.3462095558643341,291.0630187988281,291.1499938964844,267.1250915527344,265.07928466796875,281.53448486328125,293.2392272949219,291.0622253417969,1.0,0.434964507818222,0.8874901533126831,0.8874901533126831,1.0,1.0,-2.108895063400269,0.9452385902404784,1.1636565923690796,0.4651155173778534,0.0,0.0,0.6488507390022278,116.80955505371094,138.0,-42.68617630004883,-20182.66796875,951.9527587890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6434631347656,309.80377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,23115.220703125,23400.0,0.0,0.0,0.4344995021820068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8266099691390991,0.8266193270683289,-9.376732123200782e-06,0.0,0.000440961739514,0.0,0.0,90.77552795410156,0.0,0.0,0.0,0.5176288485527039,4.0,0.0,1.0
722940,293.26763916015625,297.1499938964844,293.1499938964844,0.2224767506122589,-4339.244140625,304.16265869140625,0.7801074385643005,0.3009820282459259,0.2746685743331909,293.2725524902344,297.1499938964844,293.1499938964844,0.1855858415365219,-3956.140380859375,304.16363525390625,0.7439278364181519,0.2596715092658996,0.2503995597362518,293.22528076171875,297.1499938964844,293.1499938964844,0.3496463596820831,-4824.41943359375,304.1579895019531,0.8771129846572876,0.4334542751312256,0.3054886758327484,293.2635803222656,297.1499938964844,293.1499938964844,0.5112599730491638,-8831.5234375,304.09942626953125,0.97835111618042,0.5894268155097961,0.56172114610672,293.1976928710937,297.1499938964844,293.1499938964844,0.0307057872414588,-5373.9541015625,304.1549987792969,0.4730088114738464,0.071110114455223,0.3403636217117309,291.0926513671875,291.1499938964844,267.2033386230469,265.1358642578125,281.5967712402344,293.259033203125,291.0946350097656,1.0,0.4398887753486633,0.8858146071434021,0.8858146071434021,1.0,1.0,-2.079771041870117,0.9308498501777648,1.148921251296997,0.4581251442432403,0.0,0.0,0.6553006768226624,127.62025451660156,141.0,24.255943298339844,-19932.599609375,962.6651611328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1556396484375,309.5506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,23211.544921875,22320.0,0.0,0.0,0.4303933978080749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8504587411880493,0.8504683971405029,-9.641391443437897e-06,0.0,0.0004367945948615,0.0,0.0,96.67046356201172,0.0,0.0,0.0,0.5123744606971741,4.0,0.0,1.0
723000,293.26763916015625,297.1499938964844,293.1499938964844,0.2224767506122589,-4339.244140625,304.16265869140625,0.7801074385643005,0.3009820282459259,0.2746685743331909,293.2725524902344,297.1499938964844,293.1499938964844,0.1855858415365219,-3956.140380859375,304.16363525390625,0.7439278364181519,0.2596715092658996,0.2503995597362518,293.22528076171875,297.1499938964844,293.1499938964844,0.3496463596820831,-4824.41943359375,304.1579895019531,0.8771129846572876,0.4334542751312256,0.3054886758327484,293.2635803222656,297.1499938964844,293.1499938964844,0.5112599730491638,-8831.5234375,304.09942626953125,0.97835111618042,0.5894268155097961,0.56172114610672,293.1976928710937,297.1499938964844,293.1499938964844,0.0307057872414588,-5373.9541015625,304.1549987792969,0.4730088114738464,0.071110114455223,0.3403636217117309,291.0926513671875,291.1499938964844,267.2033386230469,265.1358642578125,281.5967712402344,293.259033203125,291.0946350097656,1.0,0.4398887753486633,0.8858146071434021,0.8858146071434021,1.0,1.0,-2.079771041870117,0.9308498501777648,1.148921251296997,0.4581251442432403,0.0,0.0,0.6553006768226624,127.62025451660156,141.0,24.255943298339844,-19932.599609375,962.6651611328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1556396484375,309.5506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,23211.544921875,22320.0,0.0,0.0,0.4303933978080749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8504587411880493,0.8504683971405029,-9.641391443437897e-06,0.0,0.0004367945948615,0.0,0.0,96.67046356201172,0.0,0.0,0.0,0.5123744606971741,4.0,0.0,1.0
723060,293.2709655761719,297.1499938964844,293.1499938964844,0.2195739448070526,-4294.1298828125,304.1633605957031,0.7669841051101685,0.2973248660564422,0.271716445684433,293.2772827148437,297.1499938964844,293.1499938964844,0.1824435591697693,-3902.593017578125,304.1644287109375,0.731680154800415,0.2556071877479553,0.2469216287136078,293.2291564941406,297.1499938964844,293.1499938964844,0.3474946022033691,-4800.74365234375,304.1590576171875,0.8640387058258057,0.4307588040828705,0.3038732707500458,293.2834777832031,297.1499938964844,293.1499938964844,0.5055471658706665,-8738.513671875,304.12554931640625,0.9619136452674866,0.5824790596961975,0.5545337200164795,293.2007141113281,297.1499938964844,293.1499938964844,0.0295128971338272,-5270.95556640625,304.15533447265625,0.4584190249443054,0.0692861825227737,0.333728939294815,291.08843994140625,291.1499938964844,267.279052734375,265.1911315917969,281.6512451171875,293.2693176269531,291.091064453125,1.0,0.4426654875278473,0.8842155337333679,0.8842155337333679,1.0,1.0,-2.053506374359131,0.9179210662841796,1.1355853080749512,0.4516404569149017,0.0,0.0,0.6646303534507751,135.09396362304688,144.0,18.493715286254883,-19567.837890625,963.9620361328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7677307128906,309.2810363769531,278.1499938964844,0.0,18000.0,313.1499938964844,22184.958984375,22320.0,0.0,0.0,0.4270468056201935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8528818488121033,0.8528912663459778,-9.434293133381288e-06,0.0,0.000433398206951,0.0,0.0,95.47270965576172,0.0,0.0,0.0,0.5245552062988281,4.0,0.0,1.0
723120,293.2709655761719,297.1499938964844,293.1499938964844,0.2195739448070526,-4294.1298828125,304.1633605957031,0.7669841051101685,0.2973248660564422,0.271716445684433,293.2772827148437,297.1499938964844,293.1499938964844,0.1824435591697693,-3902.593017578125,304.1644287109375,0.731680154800415,0.2556071877479553,0.2469216287136078,293.2291564941406,297.1499938964844,293.1499938964844,0.3474946022033691,-4800.74365234375,304.1590576171875,0.8640387058258057,0.4307588040828705,0.3038732707500458,293.2834777832031,297.1499938964844,293.1499938964844,0.5055471658706665,-8738.513671875,304.12554931640625,0.9619136452674866,0.5824790596961975,0.5545337200164795,293.2007141113281,297.1499938964844,293.1499938964844,0.0295128971338272,-5270.95556640625,304.15533447265625,0.4584190249443054,0.0692861825227737,0.333728939294815,291.08843994140625,291.1499938964844,267.279052734375,265.1911315917969,281.6512451171875,293.2693176269531,291.091064453125,1.0,0.4426654875278473,0.8842155337333679,0.8842155337333679,1.0,1.0,-2.053506374359131,0.9179210662841796,1.1355853080749512,0.4516404569149017,0.0,0.0,0.6646303534507751,135.09396362304688,144.0,18.493715286254883,-19567.837890625,963.9620361328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7677307128906,309.2810363769531,278.1499938964844,0.0,18000.0,313.1499938964844,22184.958984375,22320.0,0.0,0.0,0.4270468056201935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8528818488121033,0.8528912663459778,-9.434293133381288e-06,0.0,0.000433398206951,0.0,0.0,95.47270965576172,0.0,0.0,0.0,0.5245552062988281,4.0,0.0,1.0
723180,293.27392578125,297.1499938964844,293.1499938964844,0.2159412652254104,-4236.7548828125,304.1649169921875,0.7571179270744324,0.2936647534370422,0.2686733603477478,293.2817687988281,297.1499938964844,293.1499938964844,0.1786324232816696,-3836.6494140625,304.1659240722656,0.7220642566680908,0.2514730393886566,0.2432819008827209,293.2327880859375,297.1499938964844,293.1499938964844,0.3441715240478515,-4763.5224609375,304.1615295410156,0.8545491695404053,0.4280141294002533,0.3021572232246399,293.2919311523437,297.1499938964844,293.1499938964844,0.5000402331352234,-8653.671875,304.1426086425781,0.9493806958198548,0.5773702263832092,0.549705982208252,293.20318603515625,297.1499938964844,293.1499938964844,0.0282303337007761,-5173.51953125,304.1556091308594,0.4459182620048523,0.0675017088651657,0.3268177807331085,291.119140625,291.1499938964844,267.3519287109375,265.2449035644531,281.7012634277344,293.2749938964844,291.12042236328125,1.0,0.4442399144172668,0.8826165199279785,0.8826165199279785,1.0,1.0,-2.0293211936950684,0.9059928059577942,1.123328447341919,0.445744127035141,0.0,0.0,0.6664102077484131,140.65725708007812,147.0,31.28675842285156,-19292.78125,960.43408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4352722167969,309.0761413574219,278.1499938964844,0.0,18000.0,313.1499938964844,22251.408203125,22320.0,0.0,0.0,0.4245906770229339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8607381582260132,0.8607476949691772,-9.531073374091648e-06,0.0,0.0004309055511839,0.0,0.0,97.52820587158205,0.0,0.0,0.0,0.5278432965278625,4.0,0.0,1.0
723240,293.27392578125,297.1499938964844,293.1499938964844,0.2159412652254104,-4236.7548828125,304.1649169921875,0.7571179270744324,0.2936647534370422,0.2686733603477478,293.2817687988281,297.1499938964844,293.1499938964844,0.1786324232816696,-3836.6494140625,304.1659240722656,0.7220642566680908,0.2514730393886566,0.2432819008827209,293.2327880859375,297.1499938964844,293.1499938964844,0.3441715240478515,-4763.5224609375,304.1615295410156,0.8545491695404053,0.4280141294002533,0.3021572232246399,293.2919311523437,297.1499938964844,293.1499938964844,0.5000402331352234,-8653.671875,304.1426086425781,0.9493806958198548,0.5773702263832092,0.549705982208252,293.20318603515625,297.1499938964844,293.1499938964844,0.0282303337007761,-5173.51953125,304.1556091308594,0.4459182620048523,0.0675017088651657,0.3268177807331085,291.119140625,291.1499938964844,267.3519287109375,265.2449035644531,281.7012634277344,293.2749938964844,291.12042236328125,1.0,0.4442399144172668,0.8826165199279785,0.8826165199279785,1.0,1.0,-2.0293211936950684,0.9059928059577942,1.123328447341919,0.445744127035141,0.0,0.0,0.6664102077484131,140.65725708007812,147.0,31.28675842285156,-19292.78125,960.43408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4352722167969,309.0761413574219,278.1499938964844,0.0,18000.0,313.1499938964844,22251.408203125,22320.0,0.0,0.0,0.4245906770229339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8607381582260132,0.8607476949691772,-9.531073374091648e-06,0.0,0.0004309055511839,0.0,0.0,97.52820587158205,0.0,0.0,0.0,0.5278432965278625,4.0,0.0,1.0
723300,293.27520751953125,297.1499938964844,293.1499938964844,0.2141805738210678,-4208.98974609375,304.1654052734375,0.7528995275497437,0.2918431162834167,0.2671408653259277,293.28387451171875,297.1499938964844,293.1499938964844,0.1767558306455612,-3804.177734375,304.1664428710937,0.7177122831344604,0.2493919283151626,0.2414286136627197,293.2344665527344,297.1499938964844,293.1499938964844,0.3425747752189636,-4745.7548828125,304.1623229980469,0.8505731821060181,0.4266370236873626,0.3012802600860595,293.2945251464844,297.1499938964844,293.1499938964844,0.4975547790527344,-8616.490234375,304.1484375,0.943950355052948,0.5750592947006226,0.5475890040397644,293.2041931152344,297.1499938964844,293.1499938964844,0.0273957625031471,-5091.14404296875,304.1560363769531,0.4405651688575744,0.0666288956999778,0.3233672380447387,291.1307373046875,291.1499938964844,267.3871765136719,265.2712097167969,281.7253112792969,293.2770690917969,291.132080078125,1.0,0.444738507270813,0.8818169832229614,0.8818169832229614,1.0,1.0,-2.0175158977508545,0.9001655578613281,1.1173502206802368,0.4428882300853729,0.0,0.0,0.666527271270752,143.00546264648438,147.0,31.99896812438965,-19155.95703125,957.430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2976379394531,308.9877624511719,278.1499938964844,0.0,18000.0,313.1499938964844,22279.068359375,21240.0,0.0,0.0,0.4235401749610901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8625087141990662,0.8625182509422302,-9.555856195220258e-06,0.0,0.0004298394487705,0.0,0.0,98.01818084716795,0.0,0.0,0.0,0.5136054754257202,4.0,0.0,1.0
723360,293.2763366699219,297.1499938964844,293.1499938964844,0.2129517644643783,-4190.25634765625,304.1648254394531,0.7490068078041077,0.2900299429893493,0.2656065225601196,293.2858581542969,297.1499938964844,293.1499938964844,0.1753070801496505,-3779.706298828125,304.16607666015625,0.7134905457496643,0.2473046630620956,0.2395600974559784,293.23602294921875,297.1499938964844,293.1499938964844,0.3418105840682983,-4737.8916015625,304.16143798828125,0.8469429612159729,0.4252638816833496,0.3003971874713897,293.29656982421875,297.1499938964844,293.1499938964844,0.4962766766548157,-8597.7900390625,304.1510009765625,0.938896656036377,0.572831392288208,0.5455597043037415,293.205078125,297.1499938964844,293.1499938964844,0.0269568394869565,-5043.791015625,304.1557312011719,0.4356580376625061,0.0657673329114914,0.3199328184127807,291.1144714355469,291.1499938964844,267.4216003417969,265.2970886230469,281.7486877441406,293.27880859375,291.1131591796875,1.0,0.4451048970222473,0.8812257647514343,0.8812257647514343,1.0,1.0,-2.0058071613311768,0.894399106502533,1.111407995223999,0.4400840997695923,0.0,0.0,0.6702929139137268,145.15737915039062,135.0,-6.208742618560791,-18915.494140625,953.84814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1980285644531,308.8670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,21376.263671875,21240.0,0.0,0.0,0.4223464727401733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8483472466468811,0.8483564257621765,-9.20456113817636e-06,0.0,0.0004286279727239,0.0,0.0,92.96075439453124,0.0,0.0,0.0,0.5193021297454834,4.0,0.0,1.0
723420,293.2781677246094,297.1499938964844,293.1499938964844,0.2091175466775894,-4129.3037109375,304.1662902832031,0.7470583915710449,0.2864618003368377,0.2623599171638489,293.2893981933594,297.1499938964844,293.1499938964844,0.1712189465761184,-3708.36572265625,304.16754150390625,0.7104812264442444,0.2431428879499435,0.2355924099683761,293.2386779785156,297.1499938964844,293.1499938964844,0.3381516933441162,-4696.86279296875,304.1637878417969,0.8463242053985596,0.4225460886955261,0.298478364944458,293.2994689941406,297.1499938964844,293.1499938964844,0.4907714128494262,-8517.7236328125,304.15985107421875,0.9376554489135742,0.5685234069824219,0.5414488315582275,293.2063903808594,297.1499938964844,293.1499938964844,0.025505332276225,-4908.85302734375,304.15625,0.4311002790927887,0.0641079172492027,0.3121943473815918,291.1450500488281,291.1499938964844,267.4877319335937,265.3474426269531,281.7949523925781,293.2816162109375,291.14703369140625,1.0,0.4406867027282715,0.8800432682037354,0.8800432682037354,1.0,1.0,-1.9806112051010127,0.8819952607154846,1.0986160039901731,0.4341022372245788,0.0,0.0,0.6694163680076599,143.57215881347656,123.0,33.76652908325195,-18705.23046875,925.2003784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0400695800781,308.7907409667969,278.1499938964844,0.0,18000.0,313.1499938964844,21263.84375,21240.0,0.0,0.0,0.4200649857521057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8517850637435913,0.8517942428588867,-9.214630154019687e-06,0.0,0.0004263125592842,0.0,0.0,93.59605407714844,0.0,0.0,0.0,0.5200689435005188,4.0,0.0,1.0
