time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
723480,293.2781677246094,297.1499938964844,293.1499938964844,0.2091175466775894,-4129.3037109375,304.1662902832031,0.7470583915710449,0.2864618003368377,0.2623599171638489,293.2893981933594,297.1499938964844,293.1499938964844,0.1712189465761184,-3708.36572265625,304.16754150390625,0.7104812264442444,0.2431428879499435,0.2355924099683761,293.2386779785156,297.1499938964844,293.1499938964844,0.3381516933441162,-4696.86279296875,304.1637878417969,0.8463242053985596,0.4225460886955261,0.298478364944458,293.2994689941406,297.1499938964844,293.1499938964844,0.4907714128494262,-8517.7236328125,304.15985107421875,0.9376554489135742,0.5685234069824219,0.5414488315582275,293.2063903808594,297.1499938964844,293.1499938964844,0.025505332276225,-4908.85302734375,304.15625,0.4311002790927887,0.0641079172492027,0.3121943473815918,291.1450500488281,291.1499938964844,267.4877319335937,265.3474426269531,281.7949523925781,293.2816162109375,291.14703369140625,1.0,0.4406867027282715,0.8800432682037354,0.8800432682037354,1.0,1.0,-1.9806112051010127,0.8819952607154846,1.0986160039901731,0.4341022372245788,0.0,0.0,0.6694163680076599,143.57215881347656,123.0,33.76652908325195,-18705.23046875,925.2003784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0400695800781,308.7907409667969,278.1499938964844,0.0,18000.0,313.1499938964844,21263.84375,21240.0,0.0,0.0,0.4200649857521057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8517850637435913,0.8517942428588867,-9.214630154019687e-06,0.0,0.0004263125592842,0.0,0.0,93.59605407714844,0.0,0.0,0.0,0.5200689435005188,4.0,0.0,1.0
723540,293.2792358398437,297.1499938964844,293.1499938964844,0.2052893638610839,-4068.4208984375,304.167236328125,0.7491874694824219,0.2829920351505279,0.259046733379364,293.29229736328125,297.1499938964844,293.1499938964844,0.1670908033847808,-3636.149169921875,304.1685791015625,0.7114742994308472,0.239021360874176,0.231498971581459,293.2407531738281,297.1499938964844,293.1499938964844,0.3344452977180481,-4655.51220703125,304.16534423828125,0.8503787517547607,0.419876217842102,0.2964715361595154,293.30145263671875,297.1499938964844,293.1499938964844,0.4851508438587188,-8437.6953125,304.1658630371094,0.9426717758178712,0.5643380880355835,0.5373042225837708,293.2070007324219,297.1499938964844,293.1499938964844,0.0240990687161684,-4773.1044921875,304.1565246582031,0.4301379024982452,0.062554232776165,0.3041664063930511,291.1740417480469,291.1499938964844,267.54998779296875,265.3959045410156,281.83984375,293.2835998535156,291.1756591796875,1.0,0.4332727491855621,0.8788608312606812,0.8788608312606812,1.0,1.0,-1.9546895027160645,0.8692373633384705,1.0854521989822388,0.4279880821704864,0.0,0.0,0.6642239689826965,137.96714782714844,111.0,37.65158462524414,-18429.578125,883.0913696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9461364746094,308.71783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,21342.50390625,20160.0,0.0,0.0,0.4176543056964874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.842492401599884,0.8425015807151794,-9.136811968346592e-06,0.0,0.0004238660330884,0.0,0.0,91.49881744384766,0.0,0.0,0.0,0.5012752413749695,4.0,0.0,1.0
723600,293.2792358398437,297.1499938964844,293.1499938964844,0.2052893638610839,-4068.4208984375,304.167236328125,0.7491874694824219,0.2829920351505279,0.259046733379364,293.29229736328125,297.1499938964844,293.1499938964844,0.1670908033847808,-3636.149169921875,304.1685791015625,0.7114742994308472,0.239021360874176,0.231498971581459,293.2407531738281,297.1499938964844,293.1499938964844,0.3344452977180481,-4655.51220703125,304.16534423828125,0.8503787517547607,0.419876217842102,0.2964715361595154,293.30145263671875,297.1499938964844,293.1499938964844,0.4851508438587188,-8437.6953125,304.1658630371094,0.9426717758178712,0.5643380880355835,0.5373042225837708,293.2070007324219,297.1499938964844,293.1499938964844,0.0240990687161684,-4773.1044921875,304.1565246582031,0.4301379024982452,0.062554232776165,0.3041664063930511,291.1740417480469,291.1499938964844,267.54998779296875,265.3959045410156,281.83984375,293.2835998535156,291.1756591796875,1.0,0.4332727491855621,0.8788608312606812,0.8788608312606812,1.0,1.0,-1.9546895027160645,0.8692373633384705,1.0854521989822388,0.4279880821704864,0.0,0.0,0.6642239689826965,137.96714782714844,111.0,37.65158462524414,-18429.578125,883.0913696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9461364746094,308.71783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,21342.50390625,20160.0,0.0,0.0,0.4176543056964874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.842492401599884,0.8425015807151794,-9.136811968346592e-06,0.0,0.0004238660330884,0.0,0.0,91.49881744384766,0.0,0.0,0.0,0.5012752413749695,4.0,0.0,1.0
723660,293.27899169921875,297.1499938964844,293.1499938964844,0.2021523863077163,-4019.125732421875,304.1667785644531,0.7544092535972595,0.2797663509845733,0.2558112144470215,293.2938537597656,297.1499938964844,293.1499938964844,0.1635023951530456,-3573.817138671875,304.1684265136719,0.7153634428977966,0.2350995391607284,0.2274394631385803,293.2414855957031,297.1499938964844,293.1499938964844,0.3317645788192749,-4626.3212890625,304.1648254394531,0.8580142855644226,0.4174247980117798,0.2945028841495514,293.3017578125,297.1499938964844,293.1499938964844,0.4809200465679168,-8379.0537109375,304.1677551269531,0.95206618309021,0.5604354739189148,0.5332719087600708,293.20623779296875,297.1499938964844,293.1499938964844,0.0228934790939092,-4655.63330078125,304.1563415527344,0.4320739805698395,0.0612580850720405,0.2965628206729889,291.16827392578125,291.1499938964844,267.6101989746094,265.4433288574219,281.88262939453125,293.2841796875,291.1708068847656,1.0,0.423955500125885,0.8777598738670349,0.8777598738670349,1.0,1.0,-1.9295908212661743,0.8568986654281616,1.0726921558380127,0.4220708608627319,0.0,0.0,0.6628798246383667,129.93450927734375,99.0,19.852508544921875,-18095.89453125,834.6597900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9544982910156,308.6653747558594,278.1499938964844,0.0,18000.0,313.1499938964844,20295.63671875,20160.0,0.0,0.0,0.4143876433372497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8177061676979065,0.8177148103713989,-8.650179552205373e-06,0.0,0.0004205507866572,0.0,0.0,83.97756958007812,0.0,0.0,0.0,0.5018672943115234,4.0,0.0,1.0
723720,293.27899169921875,297.1499938964844,293.1499938964844,0.2021523863077163,-4019.125732421875,304.1667785644531,0.7544092535972595,0.2797663509845733,0.2558112144470215,293.2938537597656,297.1499938964844,293.1499938964844,0.1635023951530456,-3573.817138671875,304.1684265136719,0.7153634428977966,0.2350995391607284,0.2274394631385803,293.2414855957031,297.1499938964844,293.1499938964844,0.3317645788192749,-4626.3212890625,304.1648254394531,0.8580142855644226,0.4174247980117798,0.2945028841495514,293.3017578125,297.1499938964844,293.1499938964844,0.4809200465679168,-8379.0537109375,304.1677551269531,0.95206618309021,0.5604354739189148,0.5332719087600708,293.20623779296875,297.1499938964844,293.1499938964844,0.0228934790939092,-4655.63330078125,304.1563415527344,0.4320739805698395,0.0612580850720405,0.2965628206729889,291.16827392578125,291.1499938964844,267.6101989746094,265.4433288574219,281.88262939453125,293.2841796875,291.1708068847656,1.0,0.423955500125885,0.8777598738670349,0.8777598738670349,1.0,1.0,-1.9295908212661743,0.8568986654281616,1.0726921558380127,0.4220708608627319,0.0,0.0,0.6628798246383667,129.93450927734375,99.0,19.852508544921875,-18095.89453125,834.6597900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9544982910156,308.6653747558594,278.1499938964844,0.0,18000.0,313.1499938964844,20295.63671875,20160.0,0.0,0.0,0.4143876433372497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8177061676979065,0.8177148103713989,-8.650179552205373e-06,0.0,0.0004205507866572,0.0,0.0,83.97756958007812,0.0,0.0,0.0,0.5018672943115234,4.0,0.0,1.0
723780,293.27764892578125,297.1499938964844,293.1499938964844,0.1985920518636703,-3962.19140625,304.1670837402344,0.7625454664230347,0.2767670452594757,0.2527502775192261,293.2940979003906,297.1499938964844,293.1499938964844,0.1596008986234665,-3504.995361328125,304.16876220703125,0.7216723561286926,0.2314066439867019,0.2235569059848785,293.2411499023437,297.1499938964844,293.1499938964844,0.3282579481601715,-4587.21240234375,304.1656799316406,0.8690356612205505,0.4151739776134491,0.2926526963710785,293.30084228515625,297.1499938964844,293.1499938964844,0.475428968667984,-8302.185546875,304.1708984375,0.964745283126831,0.5567752122879028,0.5294438004493713,293.2041015625,297.1499938964844,293.1499938964844,0.0218103770166635,-4544.0986328125,304.1560363769531,0.4372369349002838,0.0602637194097042,0.2901190221309662,291.1980895996094,291.1499938964844,267.6703186035156,265.4908142089844,281.92340087890625,293.2835388183594,291.19927978515625,1.0,0.4134806394577026,0.8766589164733887,0.8766589164733887,1.0,1.0,-1.906695246696472,0.8456588387489319,1.0610363483428955,0.4166168868541717,0.0,0.0,0.6541977524757385,120.38153839111328,87.0,30.0866928100586,-17850.880859375,784.2172241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9948425292969,308.6668395996094,278.1499938964844,0.0,18000.0,313.1499938964844,20342.498046875,20160.0,0.0,0.0,0.410697191953659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8005930781364441,0.8006015419960022,-8.492605047649704e-06,0.0,0.0004168054438196,0.0,0.0,80.27110290527344,0.0,0.0,0.0,0.494705468416214,4.0,0.0,1.0
723840,293.27764892578125,297.1499938964844,293.1499938964844,0.1985920518636703,-3962.19140625,304.1670837402344,0.7625454664230347,0.2767670452594757,0.2527502775192261,293.2940979003906,297.1499938964844,293.1499938964844,0.1596008986234665,-3504.995361328125,304.16876220703125,0.7216723561286926,0.2314066439867019,0.2235569059848785,293.2411499023437,297.1499938964844,293.1499938964844,0.3282579481601715,-4587.21240234375,304.1656799316406,0.8690356612205505,0.4151739776134491,0.2926526963710785,293.30084228515625,297.1499938964844,293.1499938964844,0.475428968667984,-8302.185546875,304.1708984375,0.964745283126831,0.5567752122879028,0.5294438004493713,293.2041015625,297.1499938964844,293.1499938964844,0.0218103770166635,-4544.0986328125,304.1560363769531,0.4372369349002838,0.0602637194097042,0.2901190221309662,291.1980895996094,291.1499938964844,267.6703186035156,265.4908142089844,281.92340087890625,293.2835388183594,291.19927978515625,1.0,0.4134806394577026,0.8766589164733887,0.8766589164733887,1.0,1.0,-1.906695246696472,0.8456588387489319,1.0610363483428955,0.4166168868541717,0.0,0.0,0.6541977524757385,120.38153839111328,87.0,30.0866928100586,-17850.880859375,784.2172241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9948425292969,308.6668395996094,278.1499938964844,0.0,18000.0,313.1499938964844,20342.498046875,20160.0,0.0,0.0,0.410697191953659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8005930781364441,0.8006015419960022,-8.492605047649704e-06,0.0,0.0004168054438196,0.0,0.0,80.27110290527344,0.0,0.0,0.0,0.494705468416214,4.0,0.0,1.0
723900,293.2768249511719,297.1499938964844,293.1499938964844,0.1969489008188247,-3935.972900390625,304.1669616699219,0.7676346898078918,0.2753168940544128,0.2512573003768921,293.2939453125,297.1499938964844,293.1499938964844,0.1577711552381515,-3472.72119140625,304.1686706542969,0.7255836129188538,0.2296090722084045,0.2216560840606689,293.24078369140625,297.1499938964844,293.1499938964844,0.3266903758049011,-4569.8525390625,304.1656799316406,0.875744640827179,0.4140909910202026,0.2917509377002716,293.30010986328125,297.1499938964844,293.1499938964844,0.4729284942150116,-8267.5390625,304.171630859375,0.9718822836875916,0.5550048351287842,0.5275763869285583,293.2027893066406,297.1499938964844,293.1499938964844,0.021343894302845,-4495.173828125,304.1557922363281,0.4409506618976593,0.0598389282822608,0.2872036099433899,291.2073059082031,291.1499938964844,267.7003479003906,265.5145263671875,281.9432678222656,293.282958984375,291.2083435058594,1.0,0.4079358279705047,0.8761084675788879,0.8761084675788879,1.0,1.0,-1.895793437957764,0.840316653251648,1.0554767847061155,0.4139879047870636,0.0,0.0,0.6494409441947937,115.26680755615234,87.0,27.68724250793457,-17723.986328125,758.7542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02850341796875,308.66973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,20359.7265625,19080.0,0.0,0.0,0.4086374044418335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7902992963790894,0.7903077006340027,-8.397057172260247e-06,0.0,0.0004147150320932,0.0,0.0,78.0843734741211,0.0,0.0,0.0,0.475477933883667,4.0,0.0,1.0
723960,293.27587890625,297.1499938964844,293.1499938964844,0.1958578824996948,-3919.271240234375,304.1658630371094,0.7734178304672241,0.2738939225673675,0.249783381819725,293.293701171875,297.1499938964844,293.1499938964844,0.1563848853111267,-3448.9013671875,304.16778564453125,0.7300006151199341,0.2278341203927993,0.2197730392217636,293.2403259277344,297.1499938964844,293.1499938964844,0.3260159492492676,-4563.171875,304.1640014648437,0.8832650184631348,0.4130336940288543,0.2908616364002228,293.2992553710937,297.1499938964844,293.1499938964844,0.4716887474060058,-8251.76953125,304.169921875,0.9793525338172911,0.553274393081665,0.5257371664047241,293.20135498046875,297.1499938964844,293.1499938964844,0.0209859162569046,-4459.353515625,304.1553649902344,0.4454330205917358,0.0594486147165298,0.2844342291355133,291.1867370605469,291.1499938964844,267.7303771972656,265.53826904296875,281.9627990722656,293.2822570800781,291.1842346191406,1.0,0.4022310674190521,0.8755924701690674,0.8755924701690674,1.0,1.0,-1.8851600885391235,0.8351167440414429,1.0500433444976809,0.4113999307155609,0.0,0.0,0.6487811207771301,110.00821685791016,75.0,-16.62519073486328,-17486.37890625,733.3098754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0885009765625,308.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,19447.748046875,19080.0,0.0,0.0,0.4062246978282928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.764915943145752,0.7649239301681519,-7.951091902214102e-06,0.0,0.0004122664395254,0.0,0.0,71.38732147216797,0.0,0.0,0.0,0.4763502180576324,4.0,0.0,1.0
724020,293.2738952636719,297.1499938964844,293.1499938964844,0.1926736086606979,-3868.1455078125,304.1659240722656,0.7872522473335266,0.2711050808429718,0.246885672211647,293.29302978515625,297.1499938964844,293.1499938964844,0.1528133302927017,-3385.4599609375,304.1678161621094,0.7406076192855835,0.224328875541687,0.2160460501909256,293.2392272949219,297.1499938964844,293.1499938964844,0.3229807615280151,-4529.3154296875,304.1644592285156,0.9009149074554444,0.4109639525413513,0.2891172766685486,293.2973022460937,297.1499938964844,293.1499938964844,0.4668365716934204,-8184.27880859375,304.17144775390625,0.9947827458381652,0.5498886704444885,0.5221408605575562,293.1983947753906,297.1499938964844,293.1499938964844,0.0201766565442085,-4371.34765625,304.1549377441406,0.4569591879844665,0.0587488412857055,0.2792401015758514,291.2039489746094,291.1499938964844,267.790283203125,265.58575439453125,282.0010986328125,293.2807006835937,291.2052307128906,1.0,0.39041468501091,0.8745604753494263,0.8745604753494263,1.0,1.0,-1.8645546436309808,0.825067937374115,1.0394866466522217,0.4062991738319397,0.0,0.0,0.6410108804702759,99.19801330566406,63.0,18.34920883178711,-17310.04296875,682.7850341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2071533203125,308.694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,19274.91015625,19080.0,0.0,0.0,0.4010396003723144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7501998543739319,0.7502076029777527,-7.776608981657773e-06,0.0,0.0004070042050443,0.0,0.0,68.21973419189453,0.0,0.0,0.0,0.4695318937301636,4.0,0.0,1.0
724080,293.2738952636719,297.1499938964844,293.1499938964844,0.1926736086606979,-3868.1455078125,304.1659240722656,0.7872522473335266,0.2711050808429718,0.246885672211647,293.29302978515625,297.1499938964844,293.1499938964844,0.1528133302927017,-3385.4599609375,304.1678161621094,0.7406076192855835,0.224328875541687,0.2160460501909256,293.2392272949219,297.1499938964844,293.1499938964844,0.3229807615280151,-4529.3154296875,304.1644592285156,0.9009149074554444,0.4109639525413513,0.2891172766685486,293.2973022460937,297.1499938964844,293.1499938964844,0.4668365716934204,-8184.27880859375,304.17144775390625,0.9947827458381652,0.5498886704444885,0.5221408605575562,293.1983947753906,297.1499938964844,293.1499938964844,0.0201766565442085,-4371.34765625,304.1549377441406,0.4569591879844665,0.0587488412857055,0.2792401015758514,291.2039489746094,291.1499938964844,267.790283203125,265.58575439453125,282.0010986328125,293.2807006835937,291.2052307128906,1.0,0.39041468501091,0.8745604753494263,0.8745604753494263,1.0,1.0,-1.8645546436309808,0.825067937374115,1.0394866466522217,0.4062991738319397,0.0,0.0,0.6410108804702759,99.19801330566406,63.0,18.34920883178711,-17310.04296875,682.7850341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2071533203125,308.694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,19274.91015625,19080.0,0.0,0.0,0.4010396003723144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7501998543739319,0.7502076029777527,-7.776608981657773e-06,0.0,0.0004070042050443,0.0,0.0,68.21973419189453,0.0,0.0,0.0,0.4695318937301636,4.0,0.0,1.0
724140,293.271728515625,297.1499938964844,293.1499938964844,0.1894764006137848,-3816.472412109375,304.1659545898437,0.8004190325737,0.2684048414230346,0.2441295683383941,293.29205322265625,297.1499938964844,293.1499938964844,0.1492553055286407,-3321.785888671875,304.1678466796875,0.7507101893424988,0.2208999246358871,0.2124550342559814,293.23797607421875,297.1499938964844,293.1499938964844,0.3197962939739227,-4493.60791015625,304.1650085449219,0.9188469648361206,0.4089584052562713,0.287465363740921,293.2860107421875,297.1499938964844,293.1499938964844,0.4461386799812317,-7881.41748046875,304.2002868652344,0.9990000128746032,0.5483819842338562,0.5027107000350952,293.19512939453125,297.1499938964844,293.1499938964844,0.019493144005537,-4294.0537109375,304.1544189453125,0.4683772623538971,0.0581834018230438,0.2749258875846863,291.2318115234375,291.1499938964844,267.8500671386719,265.6332092285156,282.04791259765625,293.27569580078125,291.23516845703125,1.0,0.377447247505188,0.8735285401344299,0.8735285401344299,1.0,1.0,-1.8266571760177608,0.8065986037254333,1.0200586318969729,0.3972738981246948,0.0,0.0,0.6286895871162415,89.8088607788086,51.0,42.222198486328125,-16975.296875,625.1062622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3306579589844,308.75,278.1499938964844,0.0,18000.0,313.1499938964844,19323.05859375,18000.0,0.0,0.0,0.3953394293785095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7267535328865051,0.7267611026763916,-7.577212727483129e-06,0.0,0.0004012192657683,0.0,0.0,63.85983657836914,0.0,0.0,0.0,0.4450482726097107,4.0,0.0,1.0
724200,293.271728515625,297.1499938964844,293.1499938964844,0.1894764006137848,-3816.472412109375,304.1659545898437,0.8004190325737,0.2684048414230346,0.2441295683383941,293.29205322265625,297.1499938964844,293.1499938964844,0.1492553055286407,-3321.785888671875,304.1678466796875,0.7507101893424988,0.2208999246358871,0.2124550342559814,293.23797607421875,297.1499938964844,293.1499938964844,0.3197962939739227,-4493.60791015625,304.1650085449219,0.9188469648361206,0.4089584052562713,0.287465363740921,293.2860107421875,297.1499938964844,293.1499938964844,0.4461386799812317,-7881.41748046875,304.2002868652344,0.9990000128746032,0.5483819842338562,0.5027107000350952,293.19512939453125,297.1499938964844,293.1499938964844,0.019493144005537,-4294.0537109375,304.1544189453125,0.4683772623538971,0.0581834018230438,0.2749258875846863,291.2318115234375,291.1499938964844,267.8500671386719,265.6332092285156,282.04791259765625,293.27569580078125,291.23516845703125,1.0,0.377447247505188,0.8735285401344299,0.8735285401344299,1.0,1.0,-1.8266571760177608,0.8065986037254333,1.0200586318969729,0.3972738981246948,0.0,0.0,0.6286895871162415,89.8088607788086,51.0,42.222198486328125,-16975.296875,625.1062622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3306579589844,308.75,278.1499938964844,0.0,18000.0,313.1499938964844,19323.05859375,18000.0,0.0,0.0,0.3953394293785095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7267535328865051,0.7267611026763916,-7.577212727483129e-06,0.0,0.0004012192657683,0.0,0.0,63.85983657836914,0.0,0.0,0.0,0.4450482726097107,4.0,0.0,1.0
724260,293.2697448730469,297.1499938964844,293.1499938964844,0.1866733580827713,-3771.42626953125,304.1653747558594,0.8143909573554993,0.2657229304313659,0.2414306998252868,293.2912292480469,297.1499938964844,293.1499938964844,0.1460184305906295,-3263.966064453125,304.1673278808594,0.762065589427948,0.2174735963344574,0.2089135944843292,293.2368469238281,297.1499938964844,293.1499938964844,0.3172062635421753,-4464.9609375,304.1644287109375,0.9394758343696594,0.4069587290287018,0.28584885597229,293.24395751953125,297.1499938964844,293.1499938964844,0.414007157087326,-7415.51220703125,304.2370300292969,0.9990000128746032,0.5534011721611023,0.4720714092254638,293.1916198730469,297.1499938964844,293.1499938964844,0.0189728569239377,-4234.859375,304.1538391113281,0.4788777232170105,0.057749219238758,0.2713415622711181,291.24072265625,291.1499938964844,267.90972900390625,265.6806335449219,282.0982360839844,293.2616882324219,291.2445678710937,1.0,0.3629220724105835,0.8726202249526978,0.8726202249526978,1.0,1.0,-1.7759310007095337,0.7819545865058899,0.9939764142036438,0.3852672278881073,0.0,0.0,0.6165269017219543,80.72882843017578,54.0,35.34303665161133,-16434.328125,561.9144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5501403808594,308.7939758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18330.609375,18000.0,0.0,0.0,0.3880060911178589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.682068943977356,0.6820759177207947,-6.970491085667163e-06,0.0,0.0003937768633477,0.0,0.0,54.62244415283203,0.0,0.0,0.0,0.4376935064792633,4.0,0.0,1.0
724320,293.2697448730469,297.1499938964844,293.1499938964844,0.1866733580827713,-3771.42626953125,304.1653747558594,0.8143909573554993,0.2657229304313659,0.2414306998252868,293.2912292480469,297.1499938964844,293.1499938964844,0.1460184305906295,-3263.966064453125,304.1673278808594,0.762065589427948,0.2174735963344574,0.2089135944843292,293.2368469238281,297.1499938964844,293.1499938964844,0.3172062635421753,-4464.9609375,304.1644287109375,0.9394758343696594,0.4069587290287018,0.28584885597229,293.24395751953125,297.1499938964844,293.1499938964844,0.414007157087326,-7415.51220703125,304.2370300292969,0.9990000128746032,0.5534011721611023,0.4720714092254638,293.1916198730469,297.1499938964844,293.1499938964844,0.0189728569239377,-4234.859375,304.1538391113281,0.4788777232170105,0.057749219238758,0.2713415622711181,291.24072265625,291.1499938964844,267.90972900390625,265.6806335449219,282.0982360839844,293.2616882324219,291.2445678710937,1.0,0.3629220724105835,0.8726202249526978,0.8726202249526978,1.0,1.0,-1.7759310007095337,0.7819545865058899,0.9939764142036438,0.3852672278881073,0.0,0.0,0.6165269017219543,80.72882843017578,54.0,35.34303665161133,-16434.328125,561.9144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5501403808594,308.7939758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18330.609375,18000.0,0.0,0.0,0.3880060911178589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.682068943977356,0.6820759177207947,-6.970491085667163e-06,0.0,0.0003937768633477,0.0,0.0,54.62244415283203,0.0,0.0,0.0,0.4376935064792633,4.0,0.0,1.0
724380,293.2681884765625,297.1499938964844,293.1499938964844,0.1836141496896743,-3721.633056640625,304.165283203125,0.8234989047050476,0.2630073726177215,0.2388153076171875,293.290771484375,297.1499938964844,293.1499938964844,0.1425852179527282,-3201.90087890625,304.167236328125,0.7695715427398682,0.2139845341444015,0.2054333388805389,293.23614501953125,297.1499938964844,293.1499938964844,0.3140917122364044,-4429.958984375,304.1647033691406,0.953862488269806,0.4049005508422851,0.2842811346054077,293.1871643066406,297.1499938964844,293.1499938964844,0.3898612260818481,-7069.17822265625,304.2474060058594,0.9990000128746032,0.5625304579734802,0.4507542848587036,293.1883544921875,297.1499938964844,293.1499938964844,0.0185319315642118,-4181.9765625,304.1532897949219,0.4855072498321533,0.0573570244014263,0.2686063647270202,291.273193359375,291.1499938964844,267.9691772460937,265.72802734375,282.1435546875,293.2519226074219,291.2733764648437,1.0,0.352977991104126,0.8717119693756104,0.8717119693756104,1.0,1.0,-1.7378374338150024,0.7635247707366943,0.9743126034736632,0.3760544061660766,0.0,0.0,0.5971822738647461,74.66293334960938,72.0,28.58036231994629,-16003.1708984375,518.7011108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.80499267578125,308.8627624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18362.91796875,18000.0,0.0,0.0,0.3793562650680542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6431237459182739,0.6431304216384888,-6.664397005806677e-06,0.0,0.0003849983913823,0.0,0.0,48.51341247558594,0.0,0.0,0.0,0.4225229322910309,4.0,0.0,1.0
724440,293.2681884765625,297.1499938964844,293.1499938964844,0.1836141496896743,-3721.633056640625,304.165283203125,0.8234989047050476,0.2630073726177215,0.2388153076171875,293.290771484375,297.1499938964844,293.1499938964844,0.1425852179527282,-3201.90087890625,304.167236328125,0.7695715427398682,0.2139845341444015,0.2054333388805389,293.23614501953125,297.1499938964844,293.1499938964844,0.3140917122364044,-4429.958984375,304.1647033691406,0.953862488269806,0.4049005508422851,0.2842811346054077,293.1871643066406,297.1499938964844,293.1499938964844,0.3898612260818481,-7069.17822265625,304.2474060058594,0.9990000128746032,0.5625304579734802,0.4507542848587036,293.1883544921875,297.1499938964844,293.1499938964844,0.0185319315642118,-4181.9765625,304.1532897949219,0.4855072498321533,0.0573570244014263,0.2686063647270202,291.273193359375,291.1499938964844,267.9691772460937,265.72802734375,282.1435546875,293.2519226074219,291.2733764648437,1.0,0.352977991104126,0.8717119693756104,0.8717119693756104,1.0,1.0,-1.7378374338150024,0.7635247707366943,0.9743126034736632,0.3760544061660766,0.0,0.0,0.5971822738647461,74.66293334960938,72.0,28.58036231994629,-16003.1708984375,518.7011108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.80499267578125,308.8627624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18362.91796875,18000.0,0.0,0.0,0.3793562650680542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6431237459182739,0.6431304216384888,-6.664397005806677e-06,0.0,0.0003849983913823,0.0,0.0,48.51341247558594,0.0,0.0,0.0,0.4225229322910309,4.0,0.0,1.0
724500,293.2676086425781,297.1499938964844,293.1499938964844,0.1824311316013336,-3702.706298828125,304.1646423339844,0.8236405253410339,0.2616240978240967,0.2375655323266983,293.290771484375,297.1499938964844,293.1499938964844,0.1411411315202713,-3176.052978515625,304.1667175292969,0.7689353823661804,0.2122020423412323,0.2037427872419357,293.2359619140625,297.1499938964844,293.1499938964844,0.3130799531936645,-4418.982421875,304.1638488769531,0.9549590349197388,0.4038451611995697,0.2835392653942108,293.16192626953125,297.1499938964844,293.1499938964844,0.3862346410751343,-7023.27294921875,304.2361145019531,0.9990000128746032,0.5670228004455566,0.4481478035449981,293.1870422363281,297.1499938964844,293.1499938964844,0.0183934215456247,-4166.12890625,304.1529235839844,0.4858328998088836,0.0571322068572044,0.2675427198410034,291.2713623046875,291.1499938964844,267.9988708496094,265.751708984375,282.1612854003906,293.2516174316406,291.2699584960937,1.0,0.3515723645687103,0.8712578415870667,0.8712578415870667,1.0,1.0,-1.7289962768554688,0.7593457698822021,0.9696504473686218,0.373512715101242,0.0,0.0,0.5892122387886047,73.83808135986328,72.0,7.747889518737793,-15843.12109375,510.6271667480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.93536376953125,308.88427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18334.455078125,18000.0,0.0,0.0,0.3746107816696167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6251837015151978,0.6251901984214783,-6.519789621961536e-06,0.0,0.0003801823186222,0.0,0.0,45.82387161254883,0.0,0.0,0.0,0.4156274795532226,4.0,0.0,1.0
724560,293.26715087890625,297.1499938964844,293.1499938964844,0.1814858764410019,-3687.890625,304.1636962890625,0.8208591341972351,0.2602226436138153,0.2363416254520416,293.2909240722656,297.1499938964844,293.1499938964844,0.1398791074752807,-3153.70166015625,304.1659851074219,0.7653689980506897,0.2103935182094574,0.2020721435546875,293.2358703613281,297.1499938964844,293.1499938964844,0.3124627768993377,-4412.6982421875,304.1624450683594,0.9521201252937316,0.4027746021747589,0.2828189432621002,293.1449584960937,297.1499938964844,293.1499938964844,0.3882220685482025,-7061.25,304.2167663574219,0.9990000128746032,0.5702131390571594,0.4506984353065491,293.1858825683594,297.1499938964844,293.1499938964844,0.0183010678738355,-4156.607421875,304.1525573730469,0.4841950535774231,0.0568903870880603,0.2666104733943939,291.2562255859375,291.1499938964844,268.0284729003906,265.775390625,282.1746520996094,293.2526550292969,291.2533569335937,1.0,0.3520501852035522,0.8709467649459839,0.8709467649459839,1.0,1.0,-1.726592183113098,0.7583256363868713,0.9682665467262268,0.3723536431789398,0.0,0.0,0.5835914015769958,74.38068389892578,90.0,-19.06591796875,-15733.0302734375,510.6991271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.05242919921875,308.89752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18278.025390625,18000.0,0.0,0.0,0.3697490096092224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6104469895362854,0.6104533672332764,-6.396453954948811e-06,0.0,0.0003752482589334,0.0,0.0,43.65745162963867,0.0,0.0,0.0,0.4099828004837036,4.0,0.0,1.0
724620,293.2665710449219,297.1499938964844,293.1499938964844,0.1799314618110656,-3663.9443359375,304.1617431640625,0.8086588978767395,0.257375955581665,0.233960822224617,293.2914733886719,297.1499938964844,293.1499938964844,0.137602761387825,-3113.63134765625,304.1644592285156,0.7521854639053345,0.20670947432518,0.1987789422273636,293.23590087890625,297.1499938964844,293.1499938964844,0.3117914497852325,-4406.63525390625,304.159423828125,0.9373840093612672,0.4005959033966064,0.2814353704452514,293.1413269042969,297.1499938964844,293.1499938964844,0.4048551619052887,-7323.30712890625,304.16650390625,0.9990000128746032,0.5711619257926941,0.4674875140190124,293.1842346191406,297.1499938964844,293.1499938964844,0.0181806404143571,-4146.28662109375,304.15191650390625,0.476127952337265,0.0563146732747554,0.2649618685245514,291.2081298828125,291.1499938964844,268.0875549316406,265.8226928710937,282.1898193359375,293.2516784667969,291.2043151855469,1.0,0.3577443659305572,0.8703245520591736,0.8703245520591736,1.0,1.0,-1.736285924911499,0.7633125185966492,0.97297340631485,0.373344212770462,0.0,0.0,0.578900933265686,78.65607452392578,108.0,-56.14978790283203,-15668.1044921875,529.5188598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2037353515625,308.9054260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18127.365234375,18000.0,0.0,0.0,0.3602793514728546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5943289399147034,0.59433513879776,-6.244461928872624e-06,0.0,0.0003656377375591,0.0,0.0,41.26665115356445,0.0,0.0,0.0,0.403618723154068,4.0,0.0,1.0
724680,293.2665710449219,297.1499938964844,293.1499938964844,0.1799314618110656,-3663.9443359375,304.1617431640625,0.8086588978767395,0.257375955581665,0.233960822224617,293.2914733886719,297.1499938964844,293.1499938964844,0.137602761387825,-3113.63134765625,304.1644592285156,0.7521854639053345,0.20670947432518,0.1987789422273636,293.23590087890625,297.1499938964844,293.1499938964844,0.3117914497852325,-4406.63525390625,304.159423828125,0.9373840093612672,0.4005959033966064,0.2814353704452514,293.1413269042969,297.1499938964844,293.1499938964844,0.4048551619052887,-7323.30712890625,304.16650390625,0.9990000128746032,0.5711619257926941,0.4674875140190124,293.1842346191406,297.1499938964844,293.1499938964844,0.0181806404143571,-4146.28662109375,304.15191650390625,0.476127952337265,0.0563146732747554,0.2649618685245514,291.2081298828125,291.1499938964844,268.0875549316406,265.8226928710937,282.1898193359375,293.2516784667969,291.2043151855469,1.0,0.3577443659305572,0.8703245520591736,0.8703245520591736,1.0,1.0,-1.736285924911499,0.7633125185966492,0.97297340631485,0.373344212770462,0.0,0.0,0.578900933265686,78.65607452392578,108.0,-56.14978790283203,-15668.1044921875,529.5188598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2037353515625,308.9054260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18127.365234375,18000.0,0.0,0.0,0.3602793514728546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5943289399147034,0.59433513879776,-6.244461928872624e-06,0.0,0.0003656377375591,0.0,0.0,41.26665115356445,0.0,0.0,0.0,0.403618723154068,4.0,0.0,1.0
724740,293.2663879394531,297.1499938964844,293.1499938964844,0.1785675138235092,-3643.08837890625,304.1600952148437,0.7896133065223694,0.2544618248939514,0.2316448837518692,293.2924499511719,297.1499938964844,293.1499938964844,0.1354546099901199,-3075.806640625,304.1632385253906,0.7343488931655884,0.202931061387062,0.1955275684595108,293.2362365722656,297.1499938964844,293.1499938964844,0.3114449977874756,-4404.13134765625,304.1568908691406,0.9142699241638184,0.3983523249626159,0.2801050245761871,293.1790466308594,297.1499938964844,293.1499938964844,0.4348240792751312,-7775.013671875,304.1110534667969,0.9990000128746032,0.5638206005096436,0.4962750375270843,293.1838684082031,297.1499938964844,293.1499938964844,0.0180449578911066,-4134.669921875,304.1515197753906,0.4603541791439056,0.0555275119841098,0.2630758285522461,291.151611328125,291.1499938964844,268.1464233398437,265.86993408203125,282.1958312988281,293.2486877441406,291.1478271484375,1.0,0.3683483898639679,0.8697023987770081,0.8697023987770081,1.0,1.0,-1.760296106338501,0.7751606106758118,0.9851354360580444,0.3778780400753021,0.0,0.0,0.5824372172355652,86.53288269042969,111.0,-72.32383728027344,-15762.4150390625,568.8468627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1943054199219,308.85992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.76953125,18000.0,0.0,0.0,0.352119505405426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5947988033294678,0.5948050618171692,-6.214703262230614e-06,0.0,0.0003573565336409,0.0,0.0,41.15090560913086,0.0,0.0,0.0,0.4034390747547149,4.0,0.0,1.0
724800,293.2663879394531,297.1499938964844,293.1499938964844,0.1785675138235092,-3643.08837890625,304.1600952148437,0.7896133065223694,0.2544618248939514,0.2316448837518692,293.2924499511719,297.1499938964844,293.1499938964844,0.1354546099901199,-3075.806640625,304.1632385253906,0.7343488931655884,0.202931061387062,0.1955275684595108,293.2362365722656,297.1499938964844,293.1499938964844,0.3114449977874756,-4404.13134765625,304.1568908691406,0.9142699241638184,0.3983523249626159,0.2801050245761871,293.1790466308594,297.1499938964844,293.1499938964844,0.4348240792751312,-7775.013671875,304.1110534667969,0.9990000128746032,0.5638206005096436,0.4962750375270843,293.1838684082031,297.1499938964844,293.1499938964844,0.0180449578911066,-4134.669921875,304.1515197753906,0.4603541791439056,0.0555275119841098,0.2630758285522461,291.151611328125,291.1499938964844,268.1464233398437,265.86993408203125,282.1958312988281,293.2486877441406,291.1478271484375,1.0,0.3683483898639679,0.8697023987770081,0.8697023987770081,1.0,1.0,-1.760296106338501,0.7751606106758118,0.9851354360580444,0.3778780400753021,0.0,0.0,0.5824372172355652,86.53288269042969,111.0,-72.32383728027344,-15762.4150390625,568.8468627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1943054199219,308.85992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.76953125,18000.0,0.0,0.0,0.352119505405426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5947988033294678,0.5948050618171692,-6.214703262230614e-06,0.0,0.0003573565336409,0.0,0.0,41.15090560913086,0.0,0.0,0.0,0.4034390747547149,4.0,0.0,1.0
724860,293.2662658691406,297.1499938964844,293.1499938964844,0.1772408634424209,-3622.12744140625,304.1596374511719,0.7767016291618347,0.2521236538887024,0.2297525256872177,293.29327392578125,297.1499938964844,293.1499938964844,0.1335315108299255,-3041.358154296875,304.16290283203125,0.7222452163696289,0.1998800486326217,0.192865639925003,293.2365417480469,297.1499938964844,293.1499938964844,0.310798168182373,-4397.4716796875,304.1561584472656,0.8999252915382385,0.3965425193309784,0.2790074348449707,293.2304382324219,297.1499938964844,293.1499938964844,0.4568349421024322,-8096.43603515625,304.08428955078125,0.9990000128746032,0.5529569387435913,0.5165581703186035,293.1840209960937,297.1499938964844,293.1499938964844,0.0178275424987077,-4111.29736328125,304.1514892578125,0.4478876292705536,0.0548087432980537,0.2609438002109527,291.1185607910156,291.1499938964844,268.193359375,265.9076843261719,282.2099304199219,293.2557067871094,291.1169738769531,1.0,0.375198632478714,0.8686882853507996,0.8686882853507996,1.0,1.0,-1.7753115892410278,0.7824978828430176,0.992813766002655,0.3807676136493683,0.0,0.0,0.5887043476104736,92.31909942626952,111.0,-55.85688781738281,-15857.84375,596.5415649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0588684082031,308.7895202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17894.333984375,18000.0,0.0,0.0,0.3471213579177856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6048307418823242,0.6048370003700256,-6.268235210882267e-06,0.0,0.0003522840270306,0.0,0.0,42.402870178222656,0.0,0.0,0.0,0.4069285988807678,4.0,0.0,1.0
724920,293.2662353515625,297.1499938964844,293.1499938964844,0.1768519431352615,-3615.863037109375,304.1596374511719,0.7738403081893921,0.2515400946140289,0.2292771190404892,293.29345703125,297.1499938964844,293.1499938964844,0.1330046951770782,-3031.810302734375,304.1629333496094,0.7194565534591675,0.1991149485111236,0.1921945959329605,293.23663330078125,297.1499938964844,293.1499938964844,0.3105368614196777,-4394.595703125,304.1561889648437,0.8968944549560547,0.3960879445075989,0.2787295579910278,293.244140625,297.1499938964844,293.1499938964844,0.4617787301540375,-8167.56640625,304.079833984375,0.9990000128746032,0.5499148368835449,0.5211043953895569,293.1841125488281,297.1499938964844,293.1499938964844,0.0177590474486351,-4103.4453125,304.1514892578125,0.4451446831226349,0.0546185299754142,0.260356456041336,291.1140441894531,291.1499938964844,268.2050476074219,265.9171142578125,282.2149963378906,293.2592163085937,291.1126403808594,1.0,0.3767493069171905,0.868434727191925,0.868434727191925,1.0,1.0,-1.7783328294754028,0.7839756608009338,0.9943571090698242,0.3813250064849853,0.0,0.0,0.590204656124115,93.64730072021484,114.0,-50.2249870300293,-15874.1708984375,602.6705932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0101318359375,308.7636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17885.736328125,18000.0,0.0,0.0,0.346100777387619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6076828241348267,0.6076891422271729,-6.287291398621164e-06,0.0,0.0003512483090162,0.0,0.0,42.78413391113281,0.0,0.0,0.0,0.4079670906066894,4.0,0.0,1.0
724980,293.26593017578125,297.1499938964844,293.1499938964844,0.1744286864995956,-3575.802001953125,304.1605224609375,0.7559446692466736,0.2486633956432342,0.2270519733428955,293.2942199707031,297.1499938964844,293.1499938964844,0.1300403922796249,-2977.092529296875,304.1636047363281,0.7007990479469299,0.1953299790620803,0.1889911442995071,293.23687744140625,297.1499938964844,293.1499938964844,0.3082783222198486,-4368.63427734375,304.157958984375,0.8770999312400818,0.3938428461551666,0.2774483561515808,293.2886047363281,297.1499938964844,293.1499938964844,0.4547110497951507,-8050.0224609375,304.1155700683594,0.979957640171051,0.5384065508842468,0.5129818320274353,293.1845703125,297.1499938964844,293.1499938964844,0.0173999834805727,-4058.62744140625,304.151611328125,0.4289735555648803,0.0536637082695961,0.2578862905502319,291.1313171386719,291.1499938964844,268.263427734375,265.9642028808594,282.2603454589844,293.2747497558594,291.133544921875,1.0,0.3822952806949615,0.8671671152114868,0.8671671152114868,1.0,1.0,-1.7574241161346436,0.773939311504364,0.9834848046302797,0.3757277131080627,0.0,0.0,0.5924303531646729,102.54190063476562,117.0,13.301289558410645,-15734.3125,614.859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7313842773437,308.6404724121094,278.1499938964844,0.0,18000.0,313.1499938964844,17939.25,18000.0,0.0,0.0,0.3420004844665527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6176806092262268,0.6176869869232178,-6.373786618496524e-06,0.0,0.0003470870142336,0.0,0.0,44.24721145629883,0.0,0.0,0.0,0.4117263555526733,4.0,0.0,1.0
725040,293.26593017578125,297.1499938964844,293.1499938964844,0.1744286864995956,-3575.802001953125,304.1605224609375,0.7559446692466736,0.2486633956432342,0.2270519733428955,293.2942199707031,297.1499938964844,293.1499938964844,0.1300403922796249,-2977.092529296875,304.1636047363281,0.7007990479469299,0.1953299790620803,0.1889911442995071,293.23687744140625,297.1499938964844,293.1499938964844,0.3082783222198486,-4368.63427734375,304.157958984375,0.8770999312400818,0.3938428461551666,0.2774483561515808,293.2886047363281,297.1499938964844,293.1499938964844,0.4547110497951507,-8050.0224609375,304.1155700683594,0.979957640171051,0.5384065508842468,0.5129818320274353,293.1845703125,297.1499938964844,293.1499938964844,0.0173999834805727,-4058.62744140625,304.151611328125,0.4289735555648803,0.0536637082695961,0.2578862905502319,291.1313171386719,291.1499938964844,268.263427734375,265.9642028808594,282.2603454589844,293.2747497558594,291.133544921875,1.0,0.3822952806949615,0.8671671152114868,0.8671671152114868,1.0,1.0,-1.7574241161346436,0.773939311504364,0.9834848046302797,0.3757277131080627,0.0,0.0,0.5924303531646729,102.54190063476562,117.0,13.301289558410645,-15734.3125,614.859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7313842773437,308.6404724121094,278.1499938964844,0.0,18000.0,313.1499938964844,17939.25,18000.0,0.0,0.0,0.3420004844665527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6176806092262268,0.6176869869232178,-6.373786618496524e-06,0.0,0.0003470870142336,0.0,0.0,44.24721145629883,0.0,0.0,0.0,0.4117263555526733,4.0,0.0,1.0
725100,293.2659606933594,297.1499938964844,293.1499938964844,0.1731660366058349,-3554.917236328125,304.160888671875,0.7491947412490845,0.2471891343593597,0.2258822917938232,293.2947692871094,297.1499938964844,293.1499938964844,0.1285119503736496,-2948.79833984375,304.1639099121094,0.6930028796195984,0.1933929622173309,0.1873257160186767,293.2372436523437,297.1499938964844,293.1499938964844,0.3070715367794037,-4354.833984375,304.1587219238281,0.8696915507316589,0.3926727771759033,0.2767561078071594,293.29705810546875,297.1499938964844,293.1499938964844,0.45138880610466,-7996.0703125,304.1278381347656,0.9709601402282716,0.5349894762039185,0.5093590021133423,293.1849365234375,297.1499938964844,293.1499938964844,0.0171836446970701,-4031.436279296875,304.1517028808594,0.4230026602745056,0.0531564317643642,0.2563413381576538,291.1414489746094,291.1499938964844,268.2925109863281,265.9877319335937,282.2804260253906,293.2783508300781,291.1420593261719,1.0,0.3843252062797546,0.8665333390235901,0.8665333390235901,1.0,1.0,-1.747161030769348,0.7690533399581909,0.9781076908111572,0.3728525638580322,0.0,0.0,0.5919224619865417,106.107177734375,117.0,16.02314567565918,-15611.7353515625,618.2396850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5975341796875,308.54913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.876953125,18000.0,0.0,0.0,0.340312510728836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6171183586120605,0.6171247363090515,-6.380793820426334e-06,0.0,0.000345373962773,0.0,0.0,44.230567932128906,0.0,0.0,0.0,0.4116975665092468,4.0,0.0,1.0
725160,293.2659606933594,297.1499938964844,293.1499938964844,0.1719609647989273,-3535.062744140625,304.1611022949219,0.7434412837028503,0.2457184642553329,0.224688246846199,293.2953491210937,297.1499938964844,293.1499938964844,0.127014547586441,-2921.1083984375,304.1640930175781,0.6860868334770203,0.1914444714784622,0.1856226623058319,293.2375793457031,297.1499938964844,293.1499938964844,0.3059679865837097,-4342.31982421875,304.1591186523437,0.8634428381919861,0.3914982378482818,0.2760392725467682,293.3014831542969,297.1499938964844,293.1499938964844,0.4488276839256286,-7955.77978515625,304.136474609375,0.9631108641624452,0.5322552919387817,0.5066190361976624,293.1851806640625,297.1499938964844,293.1499938964844,0.0169688574969768,-4004.5771484375,304.1517944335937,0.4180048108100891,0.0526618137955665,0.2547126710414886,291.1456298828125,291.1499938964844,268.321533203125,266.0111999511719,282.29913330078125,293.2803649902344,291.14617919921875,1.0,0.386019229888916,0.8659900426864624,0.8659900426864624,1.0,1.0,-1.7375755310058594,0.7645019292831421,0.9730736017227172,0.3701520562171936,0.0,0.0,0.5917913317680359,109.2161865234375,120.0,14.471880912780762,-15500.4140625,620.74560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4739990234375,308.4657592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.671875,18000.0,0.0,0.0,0.3387781381607055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6168104410171509,0.6168168187141418,-6.380927516147494e-06,0.0,0.0003438167332205,0.0,0.0,44.20072937011719,0.0,0.0,0.0,0.4116402566432953,4.0,0.0,1.0
