time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
725220,293.2657775878906,297.1499938964844,293.1499938964844,0.1695423722267151,-3495.14453125,304.16143798828125,0.7339309453964233,0.2428145408630371,0.2222871482372284,293.29644775390625,297.1499938964844,293.1499938964844,0.1239857152104377,-2864.895263671875,304.1644287109375,0.6741494536399841,0.1875433772802353,0.1821617633104324,293.2381591796875,297.1499938964844,293.1499938964844,0.3037172555923462,-4316.814453125,304.1598205566406,0.8533205389976501,0.3891615271568298,0.2745781242847442,293.3049011230469,297.1499938964844,293.1499938964844,0.4445666670799255,-7890.314453125,304.1479187011719,0.9497884511947632,0.5277169346809387,0.5023319125175476,293.18536376953125,297.1499938964844,293.1499938964844,0.0165531225502491,-3951.80126953125,304.1518859863281,0.4100185930728912,0.0517367720603942,0.2515145540237427,291.15399169921875,291.1499938964844,268.3793334960937,266.05810546875,282.33428955078125,293.2821350097656,291.1544189453125,1.0,0.3886838257312774,0.8649035096168518,0.8649035096168518,1.0,1.0,-1.7197941541671753,0.7560762763023376,0.9637178778648376,0.365088939666748,0.0,0.0,0.5906727910041809,114.44445037841795,123.0,12.18014430999756,-15290.9306640625,623.69091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2559814453125,308.3155212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.3515625,18000.0,0.0,0.0,0.3361143469810486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6153646111488342,0.6153709888458252,-6.373655651259469e-06,0.0,0.0003411133366171,0.0,0.0,44.0167350769043,0.0,0.0,0.0,0.4111237823963165,4.0,0.0,1.0
725280,293.2657775878906,297.1499938964844,293.1499938964844,0.1695423722267151,-3495.14453125,304.16143798828125,0.7339309453964233,0.2428145408630371,0.2222871482372284,293.29644775390625,297.1499938964844,293.1499938964844,0.1239857152104377,-2864.895263671875,304.1644287109375,0.6741494536399841,0.1875433772802353,0.1821617633104324,293.2381591796875,297.1499938964844,293.1499938964844,0.3037172555923462,-4316.814453125,304.1598205566406,0.8533205389976501,0.3891615271568298,0.2745781242847442,293.3049011230469,297.1499938964844,293.1499938964844,0.4445666670799255,-7890.314453125,304.1479187011719,0.9497884511947632,0.5277169346809387,0.5023319125175476,293.18536376953125,297.1499938964844,293.1499938964844,0.0165531225502491,-3951.80126953125,304.1518859863281,0.4100185930728912,0.0517367720603942,0.2515145540237427,291.15399169921875,291.1499938964844,268.3793334960937,266.05810546875,282.33428955078125,293.2821350097656,291.1544189453125,1.0,0.3886838257312774,0.8649035096168518,0.8649035096168518,1.0,1.0,-1.7197941541671753,0.7560762763023376,0.9637178778648376,0.365088939666748,0.0,0.0,0.5906727910041809,114.44445037841795,123.0,12.18014430999756,-15290.9306640625,623.69091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2559814453125,308.3155212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.3515625,18000.0,0.0,0.0,0.3361143469810486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6153646111488342,0.6153709888458252,-6.373655651259469e-06,0.0,0.0003411133366171,0.0,0.0,44.0167350769043,0.0,0.0,0.0,0.4111237823963165,4.0,0.0,1.0
725340,293.2653503417969,297.1499938964844,293.1499938964844,0.1671772450208664,-3456.06201171875,304.1615600585937,0.7260044813156128,0.2399667203426361,0.2199022024869918,293.2973022460937,297.1499938964844,293.1499938964844,0.1209737434983253,-2808.76318359375,304.1646423339844,0.6639080047607422,0.1836546510457992,0.1786734014749527,293.2385559082031,297.1499938964844,293.1499938964844,0.3015062212944031,-4291.82080078125,304.16021728515625,0.8451846837997437,0.3868503868579864,0.2731076180934906,293.3054504394531,297.1499938964844,293.1499938964844,0.4407214522361755,-7832.9951171875,304.1549377441406,0.9384706616401672,0.5236760973930359,0.4986485540866852,293.1850891113281,297.1499938964844,293.1499938964844,0.016174653545022,-3902.954345703125,304.1518859863281,0.4035940766334533,0.0508911870419979,0.2485220432281494,291.1601257324219,291.1499938964844,268.43682861328125,266.1048889160156,282.3680114746094,293.28253173828125,291.1605224609375,1.0,0.3906984329223633,0.8638169765472412,0.8638169765472412,1.0,1.0,-1.7029606103897097,0.7481141090393066,0.9548465013504028,0.3602635562419891,0.0,0.0,0.588903546333313,118.81319427490234,111.0,9.666780471801758,-15091.7109375,624.6741943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07928466796875,308.1880798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18028.23046875,18000.0,0.0,0.0,0.3338271975517273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.612380862236023,0.6123872399330139,-6.354322977131233e-06,0.0,0.0003387921897228,0.0,0.0,43.614501953125,0.0,0.0,0.0,0.4100274741649627,4.0,0.0,1.0
725400,293.2653503417969,297.1499938964844,293.1499938964844,0.1671772450208664,-3456.06201171875,304.1615600585937,0.7260044813156128,0.2399667203426361,0.2199022024869918,293.2973022460937,297.1499938964844,293.1499938964844,0.1209737434983253,-2808.76318359375,304.1646423339844,0.6639080047607422,0.1836546510457992,0.1786734014749527,293.2385559082031,297.1499938964844,293.1499938964844,0.3015062212944031,-4291.82080078125,304.16021728515625,0.8451846837997437,0.3868503868579864,0.2731076180934906,293.3054504394531,297.1499938964844,293.1499938964844,0.4407214522361755,-7832.9951171875,304.1549377441406,0.9384706616401672,0.5236760973930359,0.4986485540866852,293.1850891113281,297.1499938964844,293.1499938964844,0.016174653545022,-3902.954345703125,304.1518859863281,0.4035940766334533,0.0508911870419979,0.2485220432281494,291.1601257324219,291.1499938964844,268.43682861328125,266.1048889160156,282.3680114746094,293.28253173828125,291.1605224609375,1.0,0.3906984329223633,0.8638169765472412,0.8638169765472412,1.0,1.0,-1.7029606103897097,0.7481141090393066,0.9548465013504028,0.3602635562419891,0.0,0.0,0.588903546333313,118.81319427490234,111.0,9.666780471801758,-15091.7109375,624.6741943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07928466796875,308.1880798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18028.23046875,18000.0,0.0,0.0,0.3338271975517273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.612380862236023,0.6123872399330139,-6.354322977131233e-06,0.0,0.0003387921897228,0.0,0.0,43.614501953125,0.0,0.0,0.0,0.4100274741649627,4.0,0.0,1.0
725460,293.2645263671875,297.1499938964844,293.1499938964844,0.1646682322025299,-3414.400390625,304.1618957519531,0.7243379354476929,0.2372144758701324,0.2173787504434585,293.2978515625,297.1499938964844,293.1499938964844,0.1178084835410118,-2749.39306640625,304.1650390625,0.6601092219352722,0.179815411567688,0.174998328089714,293.23858642578125,297.1499938964844,293.1499938964844,0.2990776598453522,-4264.248046875,304.160888671875,0.8447113633155823,0.3845970630645752,0.271505743265152,293.30487060546875,297.1499938964844,293.1499938964844,0.4366693794727325,-7773.7529296875,304.1600036621094,0.9373000860214232,0.5198554992675781,0.4949880242347717,293.1844177246094,297.1499938964844,293.1499938964844,0.0157222244888544,-3843.27197265625,304.1520080566406,0.4017079174518585,0.050140380859375,0.2448688894510269,291.1679992675781,291.1499938964844,268.4939880371094,266.15155029296875,282.4017639160156,293.2822570800781,291.1686096191406,1.0,0.3872547745704651,0.8629600405693054,0.8629600405693054,1.0,1.0,-1.6848148107528689,0.7395451068878174,0.9452697038650512,0.3551662564277649,0.0,0.0,0.5860216617584229,117.60557556152344,99.0,11.411998748779297,-14891.619140625,608.6673583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9456787109375,308.0878295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18045.990234375,18000.0,0.0,0.0,0.3317282497882843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.607653021812439,0.6076593399047852,-6.323312391032232e-06,0.0,0.0003366619930602,0.0,0.0,42.97964096069336,0.0,0.0,0.0,0.4082779884338379,4.0,0.0,1.0
725520,293.2645263671875,297.1499938964844,293.1499938964844,0.1646682322025299,-3414.400390625,304.1618957519531,0.7243379354476929,0.2372144758701324,0.2173787504434585,293.2978515625,297.1499938964844,293.1499938964844,0.1178084835410118,-2749.39306640625,304.1650390625,0.6601092219352722,0.179815411567688,0.174998328089714,293.23858642578125,297.1499938964844,293.1499938964844,0.2990776598453522,-4264.248046875,304.160888671875,0.8447113633155823,0.3845970630645752,0.271505743265152,293.30487060546875,297.1499938964844,293.1499938964844,0.4366693794727325,-7773.7529296875,304.1600036621094,0.9373000860214232,0.5198554992675781,0.4949880242347717,293.1844177246094,297.1499938964844,293.1499938964844,0.0157222244888544,-3843.27197265625,304.1520080566406,0.4017079174518585,0.050140380859375,0.2448688894510269,291.1679992675781,291.1499938964844,268.4939880371094,266.15155029296875,282.4017639160156,293.2822570800781,291.1686096191406,1.0,0.3872547745704651,0.8629600405693054,0.8629600405693054,1.0,1.0,-1.6848148107528689,0.7395451068878174,0.9452697038650512,0.3551662564277649,0.0,0.0,0.5860216617584229,117.60557556152344,99.0,11.411998748779297,-14891.619140625,608.6673583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9456787109375,308.0878295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18045.990234375,18000.0,0.0,0.0,0.3317282497882843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.607653021812439,0.6076593399047852,-6.323312391032232e-06,0.0,0.0003366619930602,0.0,0.0,42.97964096069336,0.0,0.0,0.0,0.4082779884338379,4.0,0.0,1.0
725580,293.2631225585937,297.1499938964844,293.1499938964844,0.1621393859386444,-3372.299072265625,304.1621398925781,0.7273925542831421,0.2345954328775406,0.214820995926857,293.2978820800781,297.1499938964844,293.1499938964844,0.1145970821380615,-2688.83203125,304.1653747558594,0.6609542965888977,0.1760619431734085,0.1712402254343032,293.2382202148437,297.1499938964844,293.1499938964844,0.2965750694274902,-4235.82958984375,304.1614074707031,0.8499463796615601,0.382429838180542,0.2698443233966827,293.3035583496094,297.1499938964844,293.1499938964844,0.4325153231620788,-7713.82421875,304.1635437011719,0.943770706653595,0.5161942839622498,0.4913285076618194,293.1833801269531,297.1499938964844,293.1499938964844,0.0154032064601778,-3801.279052734375,304.14471435546875,0.404479056596756,0.050000000745058,0.2425004988908767,291.17584228515625,291.1499938964844,268.5508117675781,266.1980895996094,282.43426513671875,293.28143310546875,291.1761169433594,1.0,0.3806059658527374,0.8621031045913696,0.8621031045913696,1.0,1.0,-1.6679975986480713,0.7316263318061829,0.9363712072372437,0.350384384393692,0.0,0.0,0.5819986462593079,112.35550689697266,87.0,9.780390739440918,-14695.775390625,582.3405151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8577880859375,308.00787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18066.23046875,18000.0,0.0,0.0,0.3296149671077728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6004055142402649,0.6004117727279663,-6.274722636590013e-06,0.0,0.00033451730269,0.0,0.0,42.0116081237793,0.0,0.0,0.0,0.4056156575679779,4.0,0.0,1.0
725640,293.2631225585937,297.1499938964844,293.1499938964844,0.1621393859386444,-3372.299072265625,304.1621398925781,0.7273925542831421,0.2345954328775406,0.214820995926857,293.2978820800781,297.1499938964844,293.1499938964844,0.1145970821380615,-2688.83203125,304.1653747558594,0.6609542965888977,0.1760619431734085,0.1712402254343032,293.2382202148437,297.1499938964844,293.1499938964844,0.2965750694274902,-4235.82958984375,304.1614074707031,0.8499463796615601,0.382429838180542,0.2698443233966827,293.3035583496094,297.1499938964844,293.1499938964844,0.4325153231620788,-7713.82421875,304.1635437011719,0.943770706653595,0.5161942839622498,0.4913285076618194,293.1833801269531,297.1499938964844,293.1499938964844,0.0154032064601778,-3801.279052734375,304.14471435546875,0.404479056596756,0.050000000745058,0.2425004988908767,291.17584228515625,291.1499938964844,268.5508117675781,266.1980895996094,282.43426513671875,293.28143310546875,291.1761169433594,1.0,0.3806059658527374,0.8621031045913696,0.8621031045913696,1.0,1.0,-1.6679975986480713,0.7316263318061829,0.9363712072372437,0.350384384393692,0.0,0.0,0.5819986462593079,112.35550689697266,87.0,9.780390739440918,-14695.775390625,582.3405151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8577880859375,308.00787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18066.23046875,18000.0,0.0,0.0,0.3296149671077728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6004055142402649,0.6004117727279663,-6.274722636590013e-06,0.0,0.00033451730269,0.0,0.0,42.0116081237793,0.0,0.0,0.0,0.4056156575679779,4.0,0.0,1.0
725700,293.26226806640625,297.1499938964844,293.1499938964844,0.1609044224023819,-3351.728759765625,304.16217041015625,0.7302415370941162,0.2333294749259948,0.2135458439588546,293.2977294921875,297.1499938964844,293.1499938964844,0.1130066812038421,-2658.743896484375,304.1654663085937,0.6626726984977722,0.1742153912782669,0.1693512052297592,293.2378845214844,297.1499938964844,293.1499938964844,0.2953543663024902,-4221.998046875,304.1615600585937,0.8542268872261047,0.3813748061656952,0.2690052986145019,293.302734375,297.1499938964844,293.1499938964844,0.4304777085781097,-7684.66943359375,304.164794921875,0.9490550756454468,0.5144115686416626,0.4895071983337402,293.1830139160156,297.1499938964844,293.1499938964844,0.0153098255395889,-3789.140625,304.1397705078125,0.4072915315628052,0.050000000745058,0.2418603003025055,291.17803955078125,291.1499938964844,268.5791015625,266.2212829589844,282.45001220703125,293.2808532714844,291.1783447265625,1.0,0.3764549791812897,0.8616746068000793,0.8616746068000793,1.0,1.0,-1.66023588180542,0.7279748916625977,0.932261049747467,0.3481681048870086,0.0,0.0,0.5799090266227722,108.7630615234375,87.0,8.273810386657715,-14604.501953125,567.040771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8290710449219,307.9766540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18070.046875,18000.0,0.0,0.0,0.3285170793533325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5964120030403137,0.5964182615280151,-6.246561952139018e-06,0.0,0.000333403062541,0.0,0.0,41.47638320922852,0.0,0.0,0.0,0.4041391611099243,4.0,0.0,1.0
725760,293.2613525390625,297.1499938964844,293.1499938964844,0.1596707999706268,-3331.138427734375,304.1622009277344,0.7338134050369263,0.2320877462625503,0.2122784107923507,293.2975158691406,297.1499938964844,293.1499938964844,0.1114164963364601,-2628.56298828125,304.1655578613281,0.6651012897491455,0.1723861843347549,0.1674632132053375,293.2375183105469,297.1499938964844,293.1499938964844,0.2941189408302307,-4207.97998046875,304.1617126464844,0.8594567775726318,0.3803349137306213,0.2681658565998077,293.30181884765625,297.1499938964844,293.1499938964844,0.4284158647060394,-7655.236328125,304.16583251953125,0.9553302526474,0.5126546621322632,0.4876959323883056,293.1827087402344,297.1499938964844,293.1499938964844,0.0152068138122558,-3775.582763671875,304.1347351074219,0.4106327891349792,0.050000000745058,0.2411399930715561,291.1807556152344,291.1499938964844,268.6072998046875,266.2444763183594,282.4657287597656,293.2802124023437,291.18115234375,1.0,0.37187460064888,0.8612682819366455,0.8612682819366455,1.0,1.0,-1.6524001359939575,0.7242903113365173,0.9281098246574402,0.3459422290325165,0.0,0.0,0.5775880813598633,104.7502212524414,75.0,8.206268310546875,-14514.7900390625,550.64013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80908203125,307.9512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18074.5703125,18000.0,0.0,0.0,0.3273800611495971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5921816825866699,0.5921878814697266,-6.217051577550592e-06,0.0,0.0003322491247672,0.0,0.0,40.915618896484375,0.0,0.0,0.0,0.4025726616382599,4.0,0.0,1.0
725820,293.2593688964844,297.1499938964844,293.1499938964844,0.1572267413139343,-3290.244873046875,304.1622009277344,0.7431439757347107,0.2296682000160217,0.2097690552473068,293.2969055175781,297.1499938964844,293.1499938964844,0.1082537099719047,-2568.2626953125,304.1656494140625,0.6720544099807739,0.1687732338905334,0.1636959016323089,293.2366638183594,297.1499938964844,293.1499938964844,0.2916366457939148,-4179.78564453125,304.16192626953125,0.8728002309799194,0.3782901465892792,0.2664870917797088,293.29986572265625,297.1499938964844,293.1499938964844,0.4242716133594513,-7596.25830078125,304.1674499511719,0.9701939225196838,0.5092055797576904,0.4841018915176391,293.1822204589844,297.1499938964844,293.1499938964844,0.0149827636778354,-3745.6826171875,304.1246643066406,0.4191557168960571,0.050000000745058,0.2395271360874176,291.186767578125,291.1499938964844,268.6633605957031,266.29071044921875,282.4971008300781,293.27880859375,291.1871643066406,1.0,0.361682653427124,0.8604555726051331,0.8604555726051331,1.0,1.0,-1.6365971565246582,0.7168604731559753,0.9197367429733276,0.3414803147315979,0.0,0.0,0.5722769498825073,95.80703735351562,63.0,8.24295711517334,-14334.0693359375,515.626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7933959960937,307.91265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18087.40625,18000.0,0.0,0.0,0.3249410986900329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5824843049049377,0.5824904441833496,-6.150781700853258e-06,0.0,0.0003297739021945,0.0,0.0,39.65465927124024,0.0,0.0,0.0,0.3990170359611511,4.0,0.0,1.0
725880,293.2593688964844,297.1499938964844,293.1499938964844,0.1572267413139343,-3290.244873046875,304.1622009277344,0.7431439757347107,0.2296682000160217,0.2097690552473068,293.2969055175781,297.1499938964844,293.1499938964844,0.1082537099719047,-2568.2626953125,304.1656494140625,0.6720544099807739,0.1687732338905334,0.1636959016323089,293.2366638183594,297.1499938964844,293.1499938964844,0.2916366457939148,-4179.78564453125,304.16192626953125,0.8728002309799194,0.3782901465892792,0.2664870917797088,293.29986572265625,297.1499938964844,293.1499938964844,0.4242716133594513,-7596.25830078125,304.1674499511719,0.9701939225196838,0.5092055797576904,0.4841018915176391,293.1822204589844,297.1499938964844,293.1499938964844,0.0149827636778354,-3745.6826171875,304.1246643066406,0.4191557168960571,0.050000000745058,0.2395271360874176,291.186767578125,291.1499938964844,268.6633605957031,266.29071044921875,282.4971008300781,293.27880859375,291.1871643066406,1.0,0.361682653427124,0.8604555726051331,0.8604555726051331,1.0,1.0,-1.6365971565246582,0.7168604731559753,0.9197367429733276,0.3414803147315979,0.0,0.0,0.5722769498825073,95.80703735351562,63.0,8.24295711517334,-14334.0693359375,515.626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7933959960937,307.91265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18087.40625,18000.0,0.0,0.0,0.3249410986900329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5824843049049377,0.5824904441833496,-6.150781700853258e-06,0.0,0.0003297739021945,0.0,0.0,39.65465927124024,0.0,0.0,0.0,0.3990170359611511,4.0,0.0,1.0
725940,293.2572326660156,297.1499938964844,293.1499938964844,0.1548363864421844,-3250.138427734375,304.162109375,0.7557991743087769,0.2273288667201995,0.2073017507791519,293.29608154296875,297.1499938964844,293.1499938964844,0.1051338240504264,-2508.432373046875,304.1656188964844,0.6819998621940613,0.1652176529169082,0.1599507331848144,293.2357177734375,297.1499938964844,293.1499938964844,0.2891740500926971,-4151.79541015625,304.1620483398437,0.8903113603591919,0.3762843012809753,0.2648127675056457,293.2977905273437,297.1499938964844,293.1499938964844,0.4201581180095672,-7537.89697265625,304.1684875488281,0.9870402216911316,0.5058329105377197,0.4805493652820587,293.1817321777344,297.1499938964844,293.1499938964844,0.0147463362663984,-3713.64404296875,304.11480712890625,0.4309594333171844,0.050000000745058,0.2377604991197586,291.1923522949219,291.1499938964844,268.71905517578125,266.3367919921875,282.5283203125,293.2772521972656,291.19268798828125,1.0,0.3504125773906708,0.8596428632736206,0.8596428632736206,1.0,1.0,-1.620741844177246,0.7094075083732605,0.9113343358039856,0.337036520242691,0.0,0.0,0.5662492513656616,86.04679107666016,51.0,7.766360282897949,-14152.5068359375,478.9495849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.806640625,307.8882751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18098.294921875,18000.0,0.0,0.0,0.3222154676914215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5714085102081299,0.571414589881897,-6.075637884350726e-06,0.0,0.0003270077286288,0.0,0.0,38.24613571166992,0.0,0.0,0.0,0.3949871361255646,4.0,0.0,1.0
726000,293.2572326660156,297.1499938964844,293.1499938964844,0.1548363864421844,-3250.138427734375,304.162109375,0.7557991743087769,0.2273288667201995,0.2073017507791519,293.29608154296875,297.1499938964844,293.1499938964844,0.1051338240504264,-2508.432373046875,304.1656188964844,0.6819998621940613,0.1652176529169082,0.1599507331848144,293.2357177734375,297.1499938964844,293.1499938964844,0.2891740500926971,-4151.79541015625,304.1620483398437,0.8903113603591919,0.3762843012809753,0.2648127675056457,293.2977905273437,297.1499938964844,293.1499938964844,0.4201581180095672,-7537.89697265625,304.1684875488281,0.9870402216911316,0.5058329105377197,0.4805493652820587,293.1817321777344,297.1499938964844,293.1499938964844,0.0147463362663984,-3713.64404296875,304.11480712890625,0.4309594333171844,0.050000000745058,0.2377604991197586,291.1923522949219,291.1499938964844,268.71905517578125,266.3367919921875,282.5283203125,293.2772521972656,291.19268798828125,1.0,0.3504125773906708,0.8596428632736206,0.8596428632736206,1.0,1.0,-1.620741844177246,0.7094075083732605,0.9113343358039856,0.337036520242691,0.0,0.0,0.5662492513656616,86.04679107666016,51.0,7.766360282897949,-14152.5068359375,478.9495849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.806640625,307.8882751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18098.294921875,18000.0,0.0,0.0,0.3222154676914215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5714085102081299,0.571414589881897,-6.075637884350726e-06,0.0,0.0003270077286288,0.0,0.0,38.24613571166992,0.0,0.0,0.0,0.3949871361255646,4.0,0.0,1.0
726060,293.2549133300781,297.1499938964844,293.1499938964844,0.1525139212608337,-3211.02978515625,304.1619567871094,0.7710279822349548,0.2250832319259643,0.2049198448657989,293.29498291015625,297.1499938964844,293.1499938964844,0.102078728377819,-2449.4677734375,304.1654968261719,0.6938885450363159,0.1617371290922165,0.156276062130928,293.2346496582031,297.1499938964844,293.1499938964844,0.2867272496223449,-4123.92724609375,304.162109375,0.9109438061714172,0.3743288516998291,0.2631749808788299,293.29376220703125,297.1499938964844,293.1499938964844,0.4100435376167297,-7388.693359375,304.1805114746094,0.9990000128746032,0.5028846263885498,0.4708243608474731,293.1810913085937,297.1499938964844,293.1499938964844,0.0145199503749609,-3682.348876953125,304.10552978515625,0.4460094273090362,0.050000000745058,0.2360491156578064,291.1988830566406,291.1499938964844,268.7743225097656,266.3827209472656,282.5630187988281,293.2749328613281,291.2002258300781,1.0,0.338091641664505,0.8588593006134033,0.8588593006134033,1.0,1.0,-1.5977920293807983,0.6985536813735962,0.8992383480072021,0.3310289084911346,0.0,0.0,0.5593774318695068,76.4542236328125,39.0,13.849706649780272,-13939.3251953125,439.3699035644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8446960449219,307.88690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18108.109375,18000.0,0.0,0.0,0.3191404938697815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5591737627983093,0.5591797232627869,-5.993897502776235e-06,0.0,0.0003238870413042,0.0,0.0,36.731929779052734,0.0,0.0,0.0,0.3905687034130096,4.0,0.0,1.0
726120,293.2549133300781,297.1499938964844,293.1499938964844,0.1525139212608337,-3211.02978515625,304.1619567871094,0.7710279822349548,0.2250832319259643,0.2049198448657989,293.29498291015625,297.1499938964844,293.1499938964844,0.102078728377819,-2449.4677734375,304.1654968261719,0.6938885450363159,0.1617371290922165,0.156276062130928,293.2346496582031,297.1499938964844,293.1499938964844,0.2867272496223449,-4123.92724609375,304.162109375,0.9109438061714172,0.3743288516998291,0.2631749808788299,293.29376220703125,297.1499938964844,293.1499938964844,0.4100435376167297,-7388.693359375,304.1805114746094,0.9990000128746032,0.5028846263885498,0.4708243608474731,293.1810913085937,297.1499938964844,293.1499938964844,0.0145199503749609,-3682.348876953125,304.10552978515625,0.4460094273090362,0.050000000745058,0.2360491156578064,291.1988830566406,291.1499938964844,268.7743225097656,266.3827209472656,282.5630187988281,293.2749328613281,291.2002258300781,1.0,0.338091641664505,0.8588593006134033,0.8588593006134033,1.0,1.0,-1.5977920293807983,0.6985536813735962,0.8992383480072021,0.3310289084911346,0.0,0.0,0.5593774318695068,76.4542236328125,39.0,13.849706649780272,-13939.3251953125,439.3699035644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8446960449219,307.88690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18108.109375,18000.0,0.0,0.0,0.3191404938697815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5591737627983093,0.5591797232627869,-5.993897502776235e-06,0.0,0.0003238870413042,0.0,0.0,36.731929779052734,0.0,0.0,0.0,0.3905687034130096,4.0,0.0,1.0
726180,293.2525329589844,297.1499938964844,293.1499938964844,0.1498771458864212,-3165.789306640625,304.162353515625,0.7859033346176147,0.2229100614786148,0.2026893198490142,293.2936706542969,297.1499938964844,293.1499938964844,0.0988701283931732,-2386.54443359375,304.1656799316406,0.7048903703689575,0.1583331525325775,0.1527590304613113,293.23358154296875,297.1499938964844,293.1499938964844,0.2835235893726349,-4086.6416015625,304.1634216308594,0.9326969385147096,0.372401624917984,0.2616251409053802,293.26153564453125,297.1499938964844,293.1499938964844,0.377885103225708,-6909.22900390625,304.2237243652344,0.9990000128746032,0.505706787109375,0.4402482509613037,293.1799011230469,297.1499938964844,293.1499938964844,0.0142865041270852,-3646.616455078125,304.0982360839844,0.4618194103240967,0.050000000745058,0.234656736254692,291.2405090332031,291.1499938964844,268.8291320800781,266.4284362792969,282.6054992675781,293.2624816894531,291.2433166503906,1.0,0.3238643109798431,0.8580757975578308,0.8580757975578308,1.0,1.0,-1.550650954246521,0.6763119101524353,0.8743389844894409,0.3190300762653351,0.0,0.0,0.544704258441925,68.11358642578125,27.0,46.15459442138672,-13556.2138671875,391.32135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9396057128906,307.9175109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18202.919921875,18000.0,0.0,0.0,0.3152506947517395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5376967191696167,0.5377026200294495,-5.87258273299085e-06,0.0,0.0003199393977411,0.0,0.0,34.269683837890625,0.0,0.0,0.0,0.3830861449241638,4.0,0.0,1.0
726240,293.2525329589844,297.1499938964844,293.1499938964844,0.1498771458864212,-3165.789306640625,304.162353515625,0.7859033346176147,0.2229100614786148,0.2026893198490142,293.2936706542969,297.1499938964844,293.1499938964844,0.0988701283931732,-2386.54443359375,304.1656799316406,0.7048903703689575,0.1583331525325775,0.1527590304613113,293.23358154296875,297.1499938964844,293.1499938964844,0.2835235893726349,-4086.6416015625,304.1634216308594,0.9326969385147096,0.372401624917984,0.2616251409053802,293.26153564453125,297.1499938964844,293.1499938964844,0.377885103225708,-6909.22900390625,304.2237243652344,0.9990000128746032,0.505706787109375,0.4402482509613037,293.1799011230469,297.1499938964844,293.1499938964844,0.0142865041270852,-3646.616455078125,304.0982360839844,0.4618194103240967,0.050000000745058,0.234656736254692,291.2405090332031,291.1499938964844,268.8291320800781,266.4284362792969,282.6054992675781,293.2624816894531,291.2433166503906,1.0,0.3238643109798431,0.8580757975578308,0.8580757975578308,1.0,1.0,-1.550650954246521,0.6763119101524353,0.8743389844894409,0.3190300762653351,0.0,0.0,0.544704258441925,68.11358642578125,27.0,46.15459442138672,-13556.2138671875,391.32135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9396057128906,307.9175109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18202.919921875,18000.0,0.0,0.0,0.3152506947517395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5376967191696167,0.5377026200294495,-5.87258273299085e-06,0.0,0.0003199393977411,0.0,0.0,34.269683837890625,0.0,0.0,0.0,0.3830861449241638,4.0,0.0,1.0
726300,293.2513732910156,297.1499938964844,293.1499938964844,0.1486225426197052,-3144.291015625,304.1623840332031,0.7949864268302917,0.2218379229307174,0.2015771865844726,293.2929992675781,297.1499938964844,293.1499938964844,0.0973164439201355,-2356.013427734375,304.1656494140625,0.7116451263427734,0.1566425114870071,0.1510034203529358,293.2331237792969,297.1499938964844,293.1499938964844,0.2820101678371429,-4069.11572265625,304.1637268066406,0.9456400871276855,0.3714331090450287,0.260839581489563,293.2342224121094,297.1499938964844,293.1499938964844,0.3602316081523895,-6645.7890625,304.24237060546875,0.9990000128746032,0.509650707244873,0.4234086871147156,293.1790466308594,297.1499938964844,293.1499938964844,0.0141764665022492,-3629.7734375,304.09539794921875,0.4707258343696594,0.050000000745058,0.233929842710495,291.2576599121094,291.1499938964844,268.8563842773437,266.45123291015625,282.62664794921875,293.2540588378906,291.26007080078125,1.0,0.3161571621894836,0.8576840758323669,0.8576840758323669,1.0,1.0,-1.5251768827438354,0.6643189787864685,0.8608578443527222,0.3126031458377838,0.0,0.0,0.5357877612113953,63.756797790527344,27.0,46.301307678222656,-13326.240234375,366.7962951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0228271484375,307.93316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18238.8359375,18000.0,0.0,0.0,0.3127582371234894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5226326584815979,0.5226384997367859,-5.784199402114609e-06,0.0,0.0003174098674207,0.0,0.0,32.58761978149414,0.0,0.0,0.0,0.3779437839984894,4.0,0.0,1.0
726360,293.25018310546875,297.1499938964844,293.1499938964844,0.1473919451236724,-3123.18017578125,304.1623840332031,0.8053002953529358,0.2207845896482467,0.2004770785570144,293.2923278808594,297.1499938964844,293.1499938964844,0.0957824140787124,-2325.8134765625,304.16558837890625,0.7189804315567017,0.1549665778875351,0.1492568254470825,293.232666015625,297.1499938964844,293.1499938964844,0.2805161476135254,-4051.819091796875,304.1639404296875,0.9595141410827636,0.3704708814620971,0.2600545883178711,293.2004699707031,297.1499938964844,293.1499938964844,0.3415659964084625,-6365.95751953125,304.2594909667969,0.9990000128746032,0.5152090191841125,0.4055550992488861,293.1780700683594,297.1499938964844,293.1499938964844,0.0140683203935623,-3613.09814453125,304.0931091308594,0.4789446294307709,0.050000000745058,0.2331901639699936,291.2738647460937,291.1499938964844,268.8835144042969,266.4739990234375,282.6492919921875,293.2471618652344,291.2763671875,1.0,0.3080816268920898,0.8574772477149963,0.8574772477149963,1.0,1.0,-1.498496413230896,0.6517911553382874,0.8467051982879639,0.3059298396110534,0.0,0.0,0.5259056687355042,59.31968688964844,45.0,46.36030578613281,-13084.8232421875,342.1986389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1299743652344,307.9589538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18262.0625,18000.0,0.0,0.0,0.3098370134830475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5063175559043884,0.5063232779502869,-5.688387318514288e-06,0.0,0.0003144451766274,0.0,0.0,30.82182502746582,0.0,0.0,0.0,0.3723956942558288,4.0,0.0,1.0
726420,293.2483215332031,297.1499938964844,293.1499938964844,0.1455183923244476,-3091.576904296875,304.16131591796875,0.8108693957328796,0.2186277657747268,0.1984629184007644,293.2913513183594,297.1499938964844,293.1499938964844,0.093139037489891,-2274.20458984375,304.1647644042969,0.7208737730979919,0.1515600681304931,0.145952895283699,293.2322082519531,297.1499938964844,293.1499938964844,0.2784771621227264,-4028.8955078125,304.16259765625,0.9677661657333374,0.3684731125831604,0.2586081624031067,293.1331481933594,297.1499938964844,293.1499938964844,0.3275430500507355,-6165.98291015625,304.2449951171875,0.9990000128746032,0.5276169776916504,0.3932885825634002,293.17645263671875,297.1499938964844,293.1499938964844,0.0140008777379989,-3603.927001953125,304.08758544921875,0.4842346608638763,0.050000000745058,0.232700914144516,291.2762145996094,291.1499938964844,268.9374389648437,266.51934814453125,282.68536376953125,293.2479248046875,291.2733764648437,1.0,0.3028377890586853,0.8570635914802551,0.8570635914802551,1.0,1.0,-1.4750384092330933,0.6409162878990173,0.8341221213340759,0.2996306419372558,0.0,0.0,0.5080379843711853,56.27231979370117,63.0,-2.651163339614868,-12722.8740234375,323.35479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3915710449219,307.97247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18249.6796875,18000.0,0.0,0.0,0.3027881979942322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4731100499629974,0.4731155633926391,-5.491229785548057e-06,0.0,0.0003072915133088,0.0,0.0,27.395835876464844,0.0,0.0,0.0,0.3613207042217254,4.0,0.0,1.0
726480,293.2483215332031,297.1499938964844,293.1499938964844,0.1455183923244476,-3091.576904296875,304.16131591796875,0.8108693957328796,0.2186277657747268,0.1984629184007644,293.2913513183594,297.1499938964844,293.1499938964844,0.093139037489891,-2274.20458984375,304.1647644042969,0.7208737730979919,0.1515600681304931,0.145952895283699,293.2322082519531,297.1499938964844,293.1499938964844,0.2784771621227264,-4028.8955078125,304.16259765625,0.9677661657333374,0.3684731125831604,0.2586081624031067,293.1331481933594,297.1499938964844,293.1499938964844,0.3275430500507355,-6165.98291015625,304.2449951171875,0.9990000128746032,0.5276169776916504,0.3932885825634002,293.17645263671875,297.1499938964844,293.1499938964844,0.0140008777379989,-3603.927001953125,304.08758544921875,0.4842346608638763,0.050000000745058,0.232700914144516,291.2762145996094,291.1499938964844,268.9374389648437,266.51934814453125,282.68536376953125,293.2479248046875,291.2733764648437,1.0,0.3028377890586853,0.8570635914802551,0.8570635914802551,1.0,1.0,-1.4750384092330933,0.6409162878990173,0.8341221213340759,0.2996306419372558,0.0,0.0,0.5080379843711853,56.27231979370117,63.0,-2.651163339614868,-12722.8740234375,323.35479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3915710449219,307.97247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18249.6796875,18000.0,0.0,0.0,0.3027881979942322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4731100499629974,0.4731155633926391,-5.491229785548057e-06,0.0,0.0003072915133088,0.0,0.0,27.395835876464844,0.0,0.0,0.0,0.3613207042217254,4.0,0.0,1.0
726540,293.246826171875,297.1499938964844,293.1499938964844,0.1442865580320358,-3071.602294921875,304.1596069335937,0.8028931617736816,0.2164409309625625,0.1965705305337906,293.2906799316406,297.1499938964844,293.1499938964844,0.0909251794219017,-2231.61328125,304.1635437011719,0.7111519575119019,0.1481167078018188,0.1427710801362991,293.2320251464844,297.1499938964844,293.1499938964844,0.2775750756263733,-4019.77001953125,304.159912109375,0.9595341682434082,0.3664285540580749,0.2572434842586517,293.0997009277344,297.1499938964844,293.1499938964844,0.3345002830028534,-6288.0595703125,304.2012634277344,0.9990000128746032,0.5349089503288269,0.4011472165584564,293.1752624511719,297.1499938964844,293.1499938964844,0.0140750417485833,-3618.658447265625,304.0811767578125,0.4808639287948608,0.050000000745058,0.2330134809017181,291.2351989746094,291.1499938964844,268.9908447265625,266.5644836425781,282.7100830078125,293.2552185058594,291.23114013671875,1.0,0.3054590821266174,0.8566499948501587,0.8566499948501587,1.0,1.0,-1.4771068096160889,0.6420027017593384,0.8351041078567505,0.2996276319026947,0.0,0.0,0.4992631375789642,57.96223068237305,81.0,-45.70832061767578,-12592.169921875,328.5711669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6280212402344,308.0042419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18140.203125,18000.0,0.0,0.0,0.294958233833313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.453957051038742,0.4539624154567718,-5.361395324143814e-06,0.0,0.0002993451198562,0.0,0.0,25.459697723388672,0.0,0.0,0.0,0.3547462224960327,4.0,0.0,1.0
726600,293.246826171875,297.1499938964844,293.1499938964844,0.1442865580320358,-3071.602294921875,304.1596069335937,0.8028931617736816,0.2164409309625625,0.1965705305337906,293.2906799316406,297.1499938964844,293.1499938964844,0.0909251794219017,-2231.61328125,304.1635437011719,0.7111519575119019,0.1481167078018188,0.1427710801362991,293.2320251464844,297.1499938964844,293.1499938964844,0.2775750756263733,-4019.77001953125,304.159912109375,0.9595341682434082,0.3664285540580749,0.2572434842586517,293.0997009277344,297.1499938964844,293.1499938964844,0.3345002830028534,-6288.0595703125,304.2012634277344,0.9990000128746032,0.5349089503288269,0.4011472165584564,293.1752624511719,297.1499938964844,293.1499938964844,0.0140750417485833,-3618.658447265625,304.0811767578125,0.4808639287948608,0.050000000745058,0.2330134809017181,291.2351989746094,291.1499938964844,268.9908447265625,266.5644836425781,282.7100830078125,293.2552185058594,291.23114013671875,1.0,0.3054590821266174,0.8566499948501587,0.8566499948501587,1.0,1.0,-1.4771068096160889,0.6420027017593384,0.8351041078567505,0.2996276319026947,0.0,0.0,0.4992631375789642,57.96223068237305,81.0,-45.70832061767578,-12592.169921875,328.5711669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6280212402344,308.0042419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18140.203125,18000.0,0.0,0.0,0.294958233833313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.453957051038742,0.4539624154567718,-5.361395324143814e-06,0.0,0.0002993451198562,0.0,0.0,25.459697723388672,0.0,0.0,0.0,0.3547462224960327,4.0,0.0,1.0
726660,293.24566650390625,297.1499938964844,293.1499938964844,0.1433405727148056,-3056.691650390625,304.1579895019531,0.7854440808296204,0.2142259180545807,0.1947796642780304,293.29022216796875,297.1499938964844,293.1499938964844,0.088901549577713,-2192.949462890625,304.16241455078125,0.692176878452301,0.1446423083543777,0.1396924406290054,293.23211669921875,297.1499938964844,293.1499938964844,0.2771542072296142,-4016.300048828125,304.1573181152344,0.9385303854942322,0.3643309772014618,0.2559413313865661,293.1106262207031,297.1499938964844,293.1499938964844,0.3570297360420227,-6644.18896484375,304.1465148925781,0.9990000128746032,0.5340659022331238,0.4237909018993377,293.1752014160156,297.1499938964844,293.1499938964844,0.0142293591052293,-3646.49462890625,304.0718994140625,0.470539778470993,0.050000000745058,0.2339477092027664,291.1785888671875,291.1499938964844,269.04376220703125,266.60943603515625,282.7168884277344,293.2492370605469,291.1737365722656,1.0,0.3142278492450714,0.8561335802078247,0.8561335802078247,1.0,1.0,-1.4979941844940186,0.6518875956535339,0.8461065888404846,0.3042918145656585,0.0,0.0,0.4991000592708587,63.30866622924805,99.0,-72.09347534179688,-12647.154296875,352.1360168457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74822998046875,308.011474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18030.64453125,18000.0,0.0,0.0,0.2875544130802154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4485697448253631,0.4485750496387481,-5.307994797476567e-06,0.0,0.0002918311802204,0.0,0.0,24.86119842529297,0.0,0.0,0.0,0.3526830971240997,4.0,0.0,1.0
726720,293.24566650390625,297.1499938964844,293.1499938964844,0.1433405727148056,-3056.691650390625,304.1579895019531,0.7854440808296204,0.2142259180545807,0.1947796642780304,293.29022216796875,297.1499938964844,293.1499938964844,0.088901549577713,-2192.949462890625,304.16241455078125,0.692176878452301,0.1446423083543777,0.1396924406290054,293.23211669921875,297.1499938964844,293.1499938964844,0.2771542072296142,-4016.300048828125,304.1573181152344,0.9385303854942322,0.3643309772014618,0.2559413313865661,293.1106262207031,297.1499938964844,293.1499938964844,0.3570297360420227,-6644.18896484375,304.1465148925781,0.9990000128746032,0.5340659022331238,0.4237909018993377,293.1752014160156,297.1499938964844,293.1499938964844,0.0142293591052293,-3646.49462890625,304.0718994140625,0.470539778470993,0.050000000745058,0.2339477092027664,291.1785888671875,291.1499938964844,269.04376220703125,266.60943603515625,282.7168884277344,293.2492370605469,291.1737365722656,1.0,0.3142278492450714,0.8561335802078247,0.8561335802078247,1.0,1.0,-1.4979941844940186,0.6518875956535339,0.8461065888404846,0.3042918145656585,0.0,0.0,0.4991000592708587,63.30866622924805,99.0,-72.09347534179688,-12647.154296875,352.1360168457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74822998046875,308.011474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18030.64453125,18000.0,0.0,0.0,0.2875544130802154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4485697448253631,0.4485750496387481,-5.307994797476567e-06,0.0,0.0002918311802204,0.0,0.0,24.86119842529297,0.0,0.0,0.0,0.3526830971240997,4.0,0.0,1.0
726780,293.244873046875,297.1499938964844,293.1499938964844,0.1424803435802459,-3043.17431640625,304.1567687988281,0.76328045129776,0.2119596451520919,0.1930552273988723,293.29010009765625,297.1499938964844,293.1499938964844,0.0869313850998878,-2155.337158203125,304.1615600585937,0.6686350703239441,0.1411141008138656,0.1366817355155944,293.23260498046875,297.1499938964844,293.1499938964844,0.2768523395061493,-4014.033203125,304.1553955078125,0.9097898006439208,0.362154096364975,0.2546719312667846,293.16412353515625,297.1499938964844,293.1499938964844,0.3913898169994354,-7169.39111328125,304.0904846191406,0.9990000128746032,0.5242971181869507,0.4571733176708221,293.1771240234375,297.1499938964844,293.1499938964844,0.0144316283985972,-3681.809326171875,304.05712890625,0.4527514576911926,0.050000000745058,0.2354183346033096,291.1192932128906,291.1499938964844,269.0961608886719,266.6541442871094,282.7148132324219,293.239501953125,291.11492919921875,1.0,0.3276231288909912,0.8556171655654907,0.8556171655654907,1.0,1.0,-1.532620549201965,0.6682026386260986,0.8644179105758667,0.3124903738498688,0.0,0.0,0.5071980357170105,71.7809066772461,102.0,-78.36172485351562,-12854.9775390625,391.510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6967468261719,307.9723815917969,278.1499938964844,0.0,18000.0,313.1499938964844,17925.248046875,18000.0,0.0,0.0,0.2817189693450928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4570858776569366,0.457091212272644,-5.329595296643674e-06,0.0,0.0002859089581761,0.0,0.0,25.550750732421875,0.0,0.0,0.0,0.3551121056079864,4.0,0.0,1.0
726840,293.244873046875,297.1499938964844,293.1499938964844,0.1424803435802459,-3043.17431640625,304.1567687988281,0.76328045129776,0.2119596451520919,0.1930552273988723,293.29010009765625,297.1499938964844,293.1499938964844,0.0869313850998878,-2155.337158203125,304.1615600585937,0.6686350703239441,0.1411141008138656,0.1366817355155944,293.23260498046875,297.1499938964844,293.1499938964844,0.2768523395061493,-4014.033203125,304.1553955078125,0.9097898006439208,0.362154096364975,0.2546719312667846,293.16412353515625,297.1499938964844,293.1499938964844,0.3913898169994354,-7169.39111328125,304.0904846191406,0.9990000128746032,0.5242971181869507,0.4571733176708221,293.1771240234375,297.1499938964844,293.1499938964844,0.0144316283985972,-3681.809326171875,304.05712890625,0.4527514576911926,0.050000000745058,0.2354183346033096,291.1192932128906,291.1499938964844,269.0961608886719,266.6541442871094,282.7148132324219,293.239501953125,291.11492919921875,1.0,0.3276231288909912,0.8556171655654907,0.8556171655654907,1.0,1.0,-1.532620549201965,0.6682026386260986,0.8644179105758667,0.3124903738498688,0.0,0.0,0.5071980357170105,71.7809066772461,102.0,-78.36172485351562,-12854.9775390625,391.510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6967468261719,307.9723815917969,278.1499938964844,0.0,18000.0,313.1499938964844,17925.248046875,18000.0,0.0,0.0,0.2817189693450928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4570858776569366,0.457091212272644,-5.329595296643674e-06,0.0,0.0002859089581761,0.0,0.0,25.550750732421875,0.0,0.0,0.0,0.3551121056079864,4.0,0.0,1.0
726900,293.2445373535156,297.1499938964844,293.1499938964844,0.1419627219438552,-3034.753662109375,304.156494140625,0.7540656924247742,0.2108232825994491,0.1921731084585189,293.29010009765625,297.1499938964844,293.1499938964844,0.0858789607882499,-2135.109375,304.161376953125,0.6586050391197205,0.1393435299396515,0.1351533383131027,293.23291015625,297.1499938964844,293.1499938964844,0.2765426933765411,-4010.864501953125,304.1549987792969,0.8986270427703857,0.3610485792160034,0.2540133893489837,293.2032165527344,297.1499938964844,293.1499938964844,0.4075154364109039,-7409.4453125,304.0721435546875,0.9990000128746032,0.5164503455162048,0.4722635149955749,293.1786499023437,297.1499938964844,293.1499938964844,0.0145178474485874,-3696.960205078125,304.048095703125,0.4453307092189789,0.050000000745058,0.2361196279525756,291.0947265625,291.1499938964844,269.12213134765625,266.6763916015625,282.7194519042969,293.2421264648437,291.092041015625,1.0,0.3333213925361633,0.8553589582443237,0.8553589582443237,1.0,1.0,-1.5479003190994265,0.6753767728805542,0.8725235462188721,0.316231369972229,0.0,0.0,0.5133938789367676,75.80828857421875,102.0,-67.93628692626953,-12973.6279296875,410.1612854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6008605957031,307.93798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17879.794921875,18000.0,0.0,0.0,0.2796732783317566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4657541513442993,0.4657595157623291,-5.366613549995236e-06,0.0,0.0002838328073266,0.0,0.0,26.32693099975586,0.0,0.0,0.0,0.3577945530414581,4.0,0.0,1.0
