time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
726960,293.24420166015625,297.1499938964844,293.1499938964844,0.1412943601608276,-3023.48876953125,304.1565246582031,0.7460010051727295,0.2096957415342331,0.1912908256053924,293.2900390625,297.1499938964844,293.1499938964844,0.0847282037138938,-2112.771240234375,304.1614074707031,0.6497230529785156,0.1375782191753387,0.1336214989423751,293.23321533203125,297.1499938964844,293.1499938964844,0.2759299576282501,-4003.91650390625,304.1552124023437,0.8889302015304565,0.3599377274513244,0.2533461451530456,293.2445678710937,297.1499938964844,293.1499938964844,0.4210602343082428,-7607.8115234375,304.0618591308594,0.9990000128746032,0.5076566934585571,0.4848969578742981,293.18035888671875,297.1499938964844,293.1499938964844,0.0145801566541194,-3707.81103515625,304.038330078125,0.4390439093112945,0.050000000745058,0.2367849200963974,291.0825500488281,291.1499938964844,269.14801025390625,266.6986083984375,282.7303161621094,293.251953125,291.0813903808594,1.0,0.3385127782821655,0.8547734022140503,0.8547734022140503,1.0,1.0,-1.5600498914718628,0.6810441613197327,0.8790057897567749,0.3192256987094879,0.0,0.0,0.5191651582717896,79.58911895751953,105.0,-48.32159423828125,-13072.4013671875,426.7979431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4653625488281,307.8871459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17857.646484375,18000.0,0.0,0.0,0.2782571315765381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4754299223423004,0.4754353165626526,-5.415648956841324e-06,0.0,0.000282395601971,0.0,0.0,27.24245834350586,0.0,0.0,0.0,0.3608832061290741,4.0,0.0,1.0
727020,293.2433166503906,297.1499938964844,293.1499938964844,0.139420285820961,-2990.61474609375,304.1575012207031,0.7270559668540955,0.2074877470731735,0.189691886305809,293.2896728515625,297.1499938964844,293.1499938964844,0.0821474567055702,-2061.85595703125,304.16192626953125,0.6300044059753418,0.1341093480587005,0.1307373493909835,293.2337341308594,297.1499938964844,293.1499938964844,0.2734810411930084,-3974.772705078125,304.1576232910156,0.8653853535652161,0.3577247858047485,0.2521137595176697,293.2929382324219,297.1499938964844,293.1499938964844,0.4096920192241668,-7420.61181640625,304.1096496582031,0.9719199538230896,0.4953375458717346,0.4723967611789703,293.1841735839844,297.1499938964844,293.1499938964844,0.0146789290010929,-3721.53955078125,304.0174255371094,0.4244347810745239,0.050000000745058,0.2386827021837234,291.1146850585937,291.1499938964844,269.19927978515625,266.74285888671875,282.7748718261719,293.2710266113281,291.11773681640625,1.0,0.3460166454315185,0.8536023497581482,0.8536023497581482,1.0,1.0,-1.5406014919281006,0.6717847585678101,0.8688167333602905,0.3143430948257446,0.0,0.0,0.5225682854652405,89.35770416259766,108.0,27.186065673828125,-12989.2646484375,441.77642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1492614746094,307.7754821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17932.34765625,18000.0,0.0,0.0,0.2767898440361023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4873606860637665,0.4873661994934082,-5.500990027940134e-06,0.0,0.0002809065044857,0.0,0.0,28.5064754486084,0.0,0.0,0.0,0.3649627566337585,4.0,0.0,1.0
727080,293.2433166503906,297.1499938964844,293.1499938964844,0.139420285820961,-2990.61474609375,304.1575012207031,0.7270559668540955,0.2074877470731735,0.189691886305809,293.2896728515625,297.1499938964844,293.1499938964844,0.0821474567055702,-2061.85595703125,304.16192626953125,0.6300044059753418,0.1341093480587005,0.1307373493909835,293.2337341308594,297.1499938964844,293.1499938964844,0.2734810411930084,-3974.772705078125,304.1576232910156,0.8653853535652161,0.3577247858047485,0.2521137595176697,293.2929382324219,297.1499938964844,293.1499938964844,0.4096920192241668,-7420.61181640625,304.1096496582031,0.9719199538230896,0.4953375458717346,0.4723967611789703,293.1841735839844,297.1499938964844,293.1499938964844,0.0146789290010929,-3721.53955078125,304.0174255371094,0.4244347810745239,0.050000000745058,0.2386827021837234,291.1146850585937,291.1499938964844,269.19927978515625,266.74285888671875,282.7748718261719,293.2710266113281,291.11773681640625,1.0,0.3460166454315185,0.8536023497581482,0.8536023497581482,1.0,1.0,-1.5406014919281006,0.6717847585678101,0.8688167333602905,0.3143430948257446,0.0,0.0,0.5225682854652405,89.35770416259766,108.0,27.186065673828125,-12989.2646484375,441.77642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1492614746094,307.7754821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17932.34765625,18000.0,0.0,0.0,0.2767898440361023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4873606860637665,0.4873661994934082,-5.500990027940134e-06,0.0,0.0002809065044857,0.0,0.0,28.5064754486084,0.0,0.0,0.0,0.3649627566337585,4.0,0.0,1.0
727140,293.2427673339844,297.1499938964844,293.1499938964844,0.1376374214887619,-2959.6201171875,304.157958984375,0.7139350175857544,0.2052353769540786,0.1879493296146392,293.28961181640625,297.1499938964844,293.1499938964844,0.0795711204409599,-2011.5504150390625,304.1622314453125,0.6157605051994324,0.1305815577507019,0.1277006268501281,293.23468017578125,297.1499938964844,293.1499938964844,0.2712377607822418,-3948.499267578125,304.1587829589844,0.8502414226531982,0.3554123640060425,0.2507317066192627,293.3067626953125,297.1499938964844,293.1499938964844,0.4033970534801483,-7319.2548828125,304.13311767578125,0.9511603116989136,0.488875150680542,0.4656850099563598,293.1884155273437,297.1499938964844,293.1499938964844,0.0147412167862057,-3731.797119140625,303.9939880371094,0.4160832464694977,0.050000000745058,0.2400772869586944,291.1317138671875,291.1499938964844,269.25,266.7868347167969,282.8094787597656,293.2778625488281,291.1325988769531,1.0,0.3515239655971527,0.8524312973022461,0.8524312973022461,1.0,1.0,-1.526817798614502,0.6652275323867798,0.8615903258323669,0.3107810914516449,0.0,0.0,0.5235671401023865,96.54505157470705,111.0,20.99979591369629,-12827.1328125,452.8351135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.873046875,307.5990905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17978.197265625,18000.0,0.0,0.0,0.2761271595954895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4888973832130432,0.4889029264450073,-5.520319518836914e-06,0.0,0.0002802339731715,0.0,0.0,28.708663940429688,0.0,0.0,0.0,0.3657145202159881,4.0,0.0,1.0
727200,293.2427673339844,297.1499938964844,293.1499938964844,0.1376374214887619,-2959.6201171875,304.157958984375,0.7139350175857544,0.2052353769540786,0.1879493296146392,293.28961181640625,297.1499938964844,293.1499938964844,0.0795711204409599,-2011.5504150390625,304.1622314453125,0.6157605051994324,0.1305815577507019,0.1277006268501281,293.23468017578125,297.1499938964844,293.1499938964844,0.2712377607822418,-3948.499267578125,304.1587829589844,0.8502414226531982,0.3554123640060425,0.2507317066192627,293.3067626953125,297.1499938964844,293.1499938964844,0.4033970534801483,-7319.2548828125,304.13311767578125,0.9511603116989136,0.488875150680542,0.4656850099563598,293.1884155273437,297.1499938964844,293.1499938964844,0.0147412167862057,-3731.797119140625,303.9939880371094,0.4160832464694977,0.050000000745058,0.2400772869586944,291.1317138671875,291.1499938964844,269.25,266.7868347167969,282.8094787597656,293.2778625488281,291.1325988769531,1.0,0.3515239655971527,0.8524312973022461,0.8524312973022461,1.0,1.0,-1.526817798614502,0.6652275323867798,0.8615903258323669,0.3107810914516449,0.0,0.0,0.5235671401023865,96.54505157470705,111.0,20.99979591369629,-12827.1328125,452.8351135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.873046875,307.5990905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17978.197265625,18000.0,0.0,0.0,0.2761271595954895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4888973832130432,0.4889029264450073,-5.520319518836914e-06,0.0,0.0002802339731715,0.0,0.0,28.708663940429688,0.0,0.0,0.0,0.3657145202159881,4.0,0.0,1.0
727260,293.241943359375,297.1499938964844,293.1499938964844,0.1359110027551651,-2929.63720703125,304.1581726074219,0.7030041217803955,0.2030529528856277,0.1861961185932159,293.28936767578125,297.1499938964844,293.1499938964844,0.0769883468747139,-1961.4837646484373,304.1624450683594,0.6029262542724609,0.1270942240953445,0.1246230825781822,293.23541259765625,297.1499938964844,293.1499938964844,0.2690494358539581,-3922.985107421875,304.15948486328125,0.8392146229743958,0.3531166911125183,0.2493041008710861,293.3104858398437,297.1499938964844,293.1499938964844,0.3989743590354919,-7249.80322265625,304.1459350585937,0.9351178407669068,0.4841398596763611,0.4611971974372864,293.1922607421875,297.1499938964844,293.1499938964844,0.0147783383727073,-3738.931640625,303.9701843261719,0.4104532897472381,0.050000000745058,0.2411839663982391,291.14263916015625,291.1499938964844,269.299072265625,266.8296813964844,282.8393859863281,293.2800598144531,291.14324951171875,1.0,0.3557524681091308,0.851679265499115,0.851679265499115,1.0,1.0,-1.5152448415756226,0.6597290635108948,0.855515718460083,0.3078648746013641,0.0,0.0,0.5237806439399719,102.2405242919922,99.0,16.12949562072754,-12692.2841796875,461.06048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.649169921875,307.4565734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.853515625,18000.0,0.0,0.0,0.2759387195110321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4900382757186889,0.4900438189506531,-5.530308044399135e-06,0.0,0.0002800427027978,0.0,0.0,28.83991050720215,0.0,0.0,0.0,0.3661344051361084,4.0,0.0,1.0
727320,293.241943359375,297.1499938964844,293.1499938964844,0.1359110027551651,-2929.63720703125,304.1581726074219,0.7030041217803955,0.2030529528856277,0.1861961185932159,293.28936767578125,297.1499938964844,293.1499938964844,0.0769883468747139,-1961.4837646484373,304.1624450683594,0.6029262542724609,0.1270942240953445,0.1246230825781822,293.23541259765625,297.1499938964844,293.1499938964844,0.2690494358539581,-3922.985107421875,304.15948486328125,0.8392146229743958,0.3531166911125183,0.2493041008710861,293.3104858398437,297.1499938964844,293.1499938964844,0.3989743590354919,-7249.80322265625,304.1459350585937,0.9351178407669068,0.4841398596763611,0.4611971974372864,293.1922607421875,297.1499938964844,293.1499938964844,0.0147783383727073,-3738.931640625,303.9701843261719,0.4104532897472381,0.050000000745058,0.2411839663982391,291.14263916015625,291.1499938964844,269.299072265625,266.8296813964844,282.8393859863281,293.2800598144531,291.14324951171875,1.0,0.3557524681091308,0.851679265499115,0.851679265499115,1.0,1.0,-1.5152448415756226,0.6597290635108948,0.855515718460083,0.3078648746013641,0.0,0.0,0.5237806439399719,102.2405242919922,99.0,16.12949562072754,-12692.2841796875,461.06048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.649169921875,307.4565734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.853515625,18000.0,0.0,0.0,0.2759387195110321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4900382757186889,0.4900438189506531,-5.530308044399135e-06,0.0,0.0002800427027978,0.0,0.0,28.83991050720215,0.0,0.0,0.0,0.3661344051361084,4.0,0.0,1.0
727380,293.2405700683594,297.1499938964844,293.1499938964844,0.1341099441051483,-2898.295166015625,304.158447265625,0.700163722038269,0.2009988576173782,0.1843277215957641,293.28863525390625,297.1499938964844,293.1499938964844,0.0742892026901245,-1909.5335693359373,304.1628112792969,0.5967926383018494,0.1237125843763351,0.1214030534029007,293.2357177734375,297.1499938964844,293.1499938964844,0.2667356431484222,-3895.99755859375,304.1601867675781,0.8372085094451904,0.3508894443511963,0.2477471828460693,293.3109130859375,297.1499938964844,293.1499938964844,0.3948274850845337,-7186.50927734375,304.15411376953125,0.9314745664596558,0.4799823462963104,0.4572013616561889,293.1954345703125,297.1499938964844,293.1499938964844,0.014703718945384,-3730.337158203125,303.9471130371094,0.4102430641651153,0.050000000745058,0.2412285655736923,291.151611328125,291.1499938964844,269.3455810546875,266.8706359863281,282.8679504394531,293.280517578125,291.15240478515625,1.0,0.3539460003376007,0.8509272336959839,0.8509272336959839,1.0,1.0,-1.502524733543396,0.6536828279495239,0.8488418459892273,0.3047233521938324,0.0,0.0,0.5230029225349426,102.24935150146484,87.0,14.439854621887209,-12557.5205078125,453.9357299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4798278808594,307.34619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.767578125,18000.0,0.0,0.0,0.2759923040866852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4894427359104156,0.4894482493400574,-5.5299688028753735e-06,0.0,0.0002800971269607,0.0,0.0,28.79298210144043,0.0,0.0,0.0,0.3659709692001343,4.0,0.0,1.0
727440,293.2405700683594,297.1499938964844,293.1499938964844,0.1341099441051483,-2898.295166015625,304.158447265625,0.700163722038269,0.2009988576173782,0.1843277215957641,293.28863525390625,297.1499938964844,293.1499938964844,0.0742892026901245,-1909.5335693359373,304.1628112792969,0.5967926383018494,0.1237125843763351,0.1214030534029007,293.2357177734375,297.1499938964844,293.1499938964844,0.2667356431484222,-3895.99755859375,304.1601867675781,0.8372085094451904,0.3508894443511963,0.2477471828460693,293.3109130859375,297.1499938964844,293.1499938964844,0.3948274850845337,-7186.50927734375,304.15411376953125,0.9314745664596558,0.4799823462963104,0.4572013616561889,293.1954345703125,297.1499938964844,293.1499938964844,0.014703718945384,-3730.337158203125,303.9471130371094,0.4102430641651153,0.050000000745058,0.2412285655736923,291.151611328125,291.1499938964844,269.3455810546875,266.8706359863281,282.8679504394531,293.280517578125,291.15240478515625,1.0,0.3539460003376007,0.8509272336959839,0.8509272336959839,1.0,1.0,-1.502524733543396,0.6536828279495239,0.8488418459892273,0.3047233521938324,0.0,0.0,0.5230029225349426,102.24935150146484,87.0,14.439854621887209,-12557.5205078125,453.9357299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4798278808594,307.34619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.767578125,18000.0,0.0,0.0,0.2759923040866852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4894427359104156,0.4894482493400574,-5.5299688028753735e-06,0.0,0.0002800971269607,0.0,0.0,28.79298210144043,0.0,0.0,0.0,0.3659709692001343,4.0,0.0,1.0
727500,293.2396240234375,297.1499938964844,293.1499938964844,0.1331987828016281,-2882.39990234375,304.1585693359375,0.7011028528213501,0.2000373154878616,0.1833886951208114,293.2879943847656,297.1499938964844,293.1499938964844,0.0729168877005577,-1883.270751953125,304.1629638671875,0.5957659482955933,0.1220800131559372,0.1197798401117324,293.23565673828125,297.1499938964844,293.1499938964844,0.2655335366725921,-3881.958984375,304.1605224609375,0.838696300983429,0.3498159050941467,0.2469471991062164,293.310546875,297.1499938964844,293.1499938964844,0.3927234709262848,-7154.89111328125,304.1571655273437,0.9331589937210084,0.4780176877975464,0.4552657604217529,293.1966552734375,297.1499938964844,293.1499938964844,0.0146335363388061,-3721.222900390625,303.9361572265625,0.4116287231445312,0.050000000745058,0.2409420162439346,291.1568603515625,291.1499938964844,269.367919921875,266.8904724121094,282.88189697265625,293.2803039550781,291.1576538085937,1.0,0.3515389263629913,0.8505512475967407,0.8505512475967407,1.0,1.0,-1.4958208799362185,0.6504973769187927,0.8453235030174255,0.3030810952186584,0.0,0.0,0.5220184326171875,100.60004425048828,87.0,14.462810516357422,-12488.1962890625,446.0036010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4167785644531,307.30224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.666015625,18000.0,0.0,0.0,0.2760292589664459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4882233142852783,0.4882288575172424,-5.525084816326853e-06,0.0,0.0002801346126943,0.0,0.0,28.6784896850586,0.0,0.0,0.0,0.3655880689620971,4.0,0.0,1.0
727560,293.238525390625,297.1499938964844,293.1499938964844,0.13229800760746,-2866.671875,304.1586608886719,0.7032414674758911,0.1991160362958908,0.1824578791856765,293.2872009277344,297.1499938964844,293.1499938964844,0.0715454891324043,-1857.1453857421875,304.1631164550781,0.5957912802696228,0.1204864680767059,0.1181629449129104,293.2354736328125,297.1499938964844,293.1499938964844,0.2643284201622009,-3867.8876953125,304.1607971191406,0.8414595723152161,0.3487675487995147,0.2461425065994262,293.3099060058594,297.1499938964844,293.1499938964844,0.3906167149543762,-7123.4755859375,304.1596984863281,0.9365962743759156,0.4761065244674682,0.4533558189868927,293.1976928710937,297.1499938964844,293.1499938964844,0.0145494155585765,-3710.033203125,303.925537109375,0.4138007760047912,0.050000000745058,0.2405101656913757,291.16192626953125,291.1499938964844,269.38970947265625,266.90985107421875,282.8955078125,293.2799377441406,291.1627197265625,1.0,0.3483646512031555,0.8502248525619507,0.8502248525619507,1.0,1.0,-1.4889850616455078,0.6472526788711548,0.8417324423789978,0.3014210760593414,0.0,0.0,0.5207130312919617,98.17366027832033,75.0,14.312077522277832,-12418.23828125,436.0907897949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3681945800781,307.2657165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18026.19140625,18000.0,0.0,0.0,0.2760321199893951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4864097833633423,0.486415296792984,-5.516684268513927e-06,0.0,0.0002801375230774,0.0,0.0,28.50369071960449,0.0,0.0,0.0,0.3650077581405639,4.0,0.0,1.0
727620,293.23602294921875,297.1499938964844,293.1499938964844,0.1305344700813293,-2835.828369140625,304.15869140625,0.7106220126152039,0.1973832696676254,0.1806330680847168,293.28521728515625,297.1499938964844,293.1499938964844,0.0688188448548317,-1805.5736083984373,304.16326904296875,0.5985907912254333,0.1174122244119644,0.1149685978889465,293.2348022460937,297.1499938964844,293.1499938964844,0.2619184851646423,-3839.74267578125,304.1612243652344,0.8504557013511658,0.3467396199703216,0.2445318400859832,293.3081359863281,297.1499938964844,293.1499938964844,0.3863951563835144,-7061.05859375,304.1634521484375,0.947887659072876,0.4724155366420746,0.4496000707149505,293.1991271972656,297.1499938964844,293.1499938964844,0.0143513726070523,-3683.0048828125,303.90545654296875,0.4204395115375519,0.050000000745058,0.239318236708641,291.1719665527344,291.1499938964844,269.4316101074219,266.9474182128906,282.9220886230469,293.2787475585937,291.1727600097656,1.0,0.3402002453804016,0.8495720624923706,0.8495720624923706,1.0,1.0,-1.475086688995361,0.640653669834137,0.8344330191612244,0.2980800867080688,0.0,0.0,0.5171063542366028,91.56758880615234,63.0,14.051817893981934,-12277.51953125,411.9842529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.313232421875,307.2143859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18044.099609375,18000.0,0.0,0.0,0.2758360207080841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4811137616634369,0.4811192452907562,-5.490175226441352e-06,0.0,0.0002799385110847,0.0,0.0,27.988178253173828,0.0,0.0,0.0,0.3632891774177551,4.0,0.0,1.0
727680,293.23602294921875,297.1499938964844,293.1499938964844,0.1305344700813293,-2835.828369140625,304.15869140625,0.7106220126152039,0.1973832696676254,0.1806330680847168,293.28521728515625,297.1499938964844,293.1499938964844,0.0688188448548317,-1805.5736083984373,304.16326904296875,0.5985907912254333,0.1174122244119644,0.1149685978889465,293.2348022460937,297.1499938964844,293.1499938964844,0.2619184851646423,-3839.74267578125,304.1612243652344,0.8504557013511658,0.3467396199703216,0.2445318400859832,293.3081359863281,297.1499938964844,293.1499938964844,0.3863951563835144,-7061.05859375,304.1634521484375,0.947887659072876,0.4724155366420746,0.4496000707149505,293.1991271972656,297.1499938964844,293.1499938964844,0.0143513726070523,-3683.0048828125,303.90545654296875,0.4204395115375519,0.050000000745058,0.239318236708641,291.1719665527344,291.1499938964844,269.4316101074219,266.9474182128906,282.9220886230469,293.2787475585937,291.1727600097656,1.0,0.3402002453804016,0.8495720624923706,0.8495720624923706,1.0,1.0,-1.475086688995361,0.640653669834137,0.8344330191612244,0.2980800867080688,0.0,0.0,0.5171063542366028,91.56758880615234,63.0,14.051817893981934,-12277.51953125,411.9842529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.313232421875,307.2143859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18044.099609375,18000.0,0.0,0.0,0.2758360207080841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4811137616634369,0.4811192452907562,-5.490175226441352e-06,0.0,0.0002799385110847,0.0,0.0,27.988178253173828,0.0,0.0,0.0,0.3632891774177551,4.0,0.0,1.0
727740,293.2331848144531,297.1499938964844,293.1499938964844,0.1288362890481948,-2806.069580078125,304.1586303710937,0.7211010456085205,0.1957772374153137,0.1788670420646667,293.2828063964844,297.1499938964844,293.1499938964844,0.0661310032010078,-1755.2562255859375,304.163330078125,0.6046430468559265,0.114475205540657,0.1118445843458175,293.2337951660156,297.1499938964844,293.1499938964844,0.2595387995243072,-3811.946044921875,304.16143798828125,0.8640056848526001,0.3447904288768768,0.2429318875074386,293.3058776855469,297.1499938964844,293.1499938964844,0.3822074830532074,-6999.62939453125,304.1659240722656,0.963806688785553,0.4688696563243866,0.4459247887134552,293.19989013671875,297.1499938964844,293.1499938964844,0.0141298957169055,-3652.045654296875,303.8867492675781,0.4305083155632019,0.050000000745058,0.2378270030021667,291.1813659667969,291.1499938964844,269.4715270996094,266.9835205078125,282.94781494140625,293.277099609375,291.1820678710937,1.0,0.3302178680896759,0.8489193320274353,0.8489193320274353,1.0,1.0,-1.461093187332153,0.6340043544769287,0.8270887732505798,0.2947640717029571,0.0,0.0,0.5122818350791931,83.36592864990234,51.0,13.110118865966797,-12135.3740234375,384.2720642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3096618652344,307.18829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.083984375,18000.0,0.0,0.0,0.2752395272254944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.473729521036148,0.473734974861145,-5.4518372962775175e-06,0.0,0.0002793331223074,0.0,0.0,27.272645950317383,0.0,0.0,0.0,0.3608858287334442,4.0,0.0,1.0
727800,293.2331848144531,297.1499938964844,293.1499938964844,0.1288362890481948,-2806.069580078125,304.1586303710937,0.7211010456085205,0.1957772374153137,0.1788670420646667,293.2828063964844,297.1499938964844,293.1499938964844,0.0661310032010078,-1755.2562255859375,304.163330078125,0.6046430468559265,0.114475205540657,0.1118445843458175,293.2337951660156,297.1499938964844,293.1499938964844,0.2595387995243072,-3811.946044921875,304.16143798828125,0.8640056848526001,0.3447904288768768,0.2429318875074386,293.3058776855469,297.1499938964844,293.1499938964844,0.3822074830532074,-6999.62939453125,304.1659240722656,0.963806688785553,0.4688696563243866,0.4459247887134552,293.19989013671875,297.1499938964844,293.1499938964844,0.0141298957169055,-3652.045654296875,303.8867492675781,0.4305083155632019,0.050000000745058,0.2378270030021667,291.1813659667969,291.1499938964844,269.4715270996094,266.9835205078125,282.94781494140625,293.277099609375,291.1820678710937,1.0,0.3302178680896759,0.8489193320274353,0.8489193320274353,1.0,1.0,-1.461093187332153,0.6340043544769287,0.8270887732505798,0.2947640717029571,0.0,0.0,0.5122818350791931,83.36592864990234,51.0,13.110118865966797,-12135.3740234375,384.2720642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3096618652344,307.18829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.083984375,18000.0,0.0,0.0,0.2752395272254944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.473729521036148,0.473734974861145,-5.4518372962775175e-06,0.0,0.0002793331223074,0.0,0.0,27.272645950317383,0.0,0.0,0.0,0.3608858287334442,4.0,0.0,1.0
727860,293.2301940917969,297.1499938964844,293.1499938964844,0.1272144019603729,-2777.600341796875,304.158447265625,0.7346901297569275,0.1942785829305648,0.177164077758789,293.28009033203125,297.1499938964844,293.1499938964844,0.0634930506348609,-1706.4085693359375,304.16326904296875,0.6137739419937134,0.1116593703627586,0.1087995693087577,293.2326354980469,297.1499938964844,293.1499938964844,0.2572161257266998,-3784.813720703125,304.1614990234375,0.8826619982719421,0.3429069519042969,0.2413506656885147,293.3032531738281,297.1499938964844,293.1499938964844,0.378102958202362,-6939.7265625,304.1674499511719,0.9827749133110046,0.4654471278190613,0.4423302412033081,293.2001037597656,297.1499938964844,293.1499938964844,0.0138980560004711,-3619.027587890625,303.86920166015625,0.4450781643390655,0.050000000745058,0.236148864030838,291.1894836425781,291.1499938964844,269.5096130371094,267.0182189941406,282.9727478027344,293.275146484375,291.1900634765625,1.0,0.3188844621181488,0.8483266830444336,0.8483266830444336,1.0,1.0,-1.4471654891967771,0.6273835897445679,0.8197818398475647,0.2915209829807281,0.0,0.0,0.5064589381217957,74.17166900634766,39.0,11.412530899047852,-11992.4208984375,354.6358337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34979248046875,307.1830444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18072.55859375,18000.0,0.0,0.0,0.2741293907165527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4646468162536621,0.4646522104740143,-5.404106104833772e-06,0.0,0.0002782064839266,0.0,0.0,26.404857635498047,0.0,0.0,0.0,0.3579363524913788,4.0,0.0,1.0
727920,293.2301940917969,297.1499938964844,293.1499938964844,0.1272144019603729,-2777.600341796875,304.158447265625,0.7346901297569275,0.1942785829305648,0.177164077758789,293.28009033203125,297.1499938964844,293.1499938964844,0.0634930506348609,-1706.4085693359375,304.16326904296875,0.6137739419937134,0.1116593703627586,0.1087995693087577,293.2326354980469,297.1499938964844,293.1499938964844,0.2572161257266998,-3784.813720703125,304.1614990234375,0.8826619982719421,0.3429069519042969,0.2413506656885147,293.3032531738281,297.1499938964844,293.1499938964844,0.378102958202362,-6939.7265625,304.1674499511719,0.9827749133110046,0.4654471278190613,0.4423302412033081,293.2001037597656,297.1499938964844,293.1499938964844,0.0138980560004711,-3619.027587890625,303.86920166015625,0.4450781643390655,0.050000000745058,0.236148864030838,291.1894836425781,291.1499938964844,269.5096130371094,267.0182189941406,282.9727478027344,293.275146484375,291.1900634765625,1.0,0.3188844621181488,0.8483266830444336,0.8483266830444336,1.0,1.0,-1.4471654891967771,0.6273835897445679,0.8197818398475647,0.2915209829807281,0.0,0.0,0.5064589381217957,74.17166900634766,39.0,11.412530899047852,-11992.4208984375,354.6358337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34979248046875,307.1830444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18072.55859375,18000.0,0.0,0.0,0.2741293907165527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4646468162536621,0.4646522104740143,-5.404106104833772e-06,0.0,0.0002782064839266,0.0,0.0,26.404857635498047,0.0,0.0,0.0,0.3579363524913788,4.0,0.0,1.0
727980,293.22705078125,297.1499938964844,293.1499938964844,0.1256771981716156,-2750.565673828125,304.158203125,0.7519606351852417,0.1928803473711013,0.1755418330430984,293.27716064453125,297.1499938964844,293.1499938964844,0.0609181262552738,-1659.2484130859375,304.16314697265625,0.6249135732650757,0.1089588925242424,0.1058533191680908,293.23126220703125,297.1499938964844,293.1499938964844,0.2549612522125244,-3758.45654296875,304.1614074707031,0.9062369465827942,0.3410877883434295,0.2398059070110321,293.2995910644531,297.1499938964844,293.1499938964844,0.3706133961677551,-6827.515625,304.1749267578125,0.9990000128746032,0.4623036384582519,0.4351392984390259,293.1998596191406,297.1499938964844,293.1499938964844,0.0136714559048414,-3586.177978515625,303.8528137207031,0.4646748304367065,0.050000000745058,0.2344378381967544,291.1966552734375,291.1499938964844,269.5460205078125,267.0517272949219,282.99920654296875,293.27264404296875,291.197509765625,1.0,0.3063744306564331,0.8477340936660767,0.8477340936660767,1.0,1.0,-1.4291585683822632,0.6188045740127563,0.8103540539741516,0.2874917089939117,0.0,0.0,0.4997724890708923,64.74100494384766,27.0,12.248516082763672,-11832.0791015625,323.0787658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4247436523437,307.2003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.716796875,18000.0,0.0,0.0,0.2724388241767883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4542860686779022,0.454291433095932,-5.3499297791859135e-06,0.0,0.0002764907840173,0.0,0.0,25.435867309570312,0.0,0.0,0.0,0.3545902669429779,4.0,0.0,1.0
728040,293.22705078125,297.1499938964844,293.1499938964844,0.1256771981716156,-2750.565673828125,304.158203125,0.7519606351852417,0.1928803473711013,0.1755418330430984,293.27716064453125,297.1499938964844,293.1499938964844,0.0609181262552738,-1659.2484130859375,304.16314697265625,0.6249135732650757,0.1089588925242424,0.1058533191680908,293.23126220703125,297.1499938964844,293.1499938964844,0.2549612522125244,-3758.45654296875,304.1614074707031,0.9062369465827942,0.3410877883434295,0.2398059070110321,293.2995910644531,297.1499938964844,293.1499938964844,0.3706133961677551,-6827.515625,304.1749267578125,0.9990000128746032,0.4623036384582519,0.4351392984390259,293.1998596191406,297.1499938964844,293.1499938964844,0.0136714559048414,-3586.177978515625,303.8528137207031,0.4646748304367065,0.050000000745058,0.2344378381967544,291.1966552734375,291.1499938964844,269.5460205078125,267.0517272949219,282.99920654296875,293.27264404296875,291.197509765625,1.0,0.3063744306564331,0.8477340936660767,0.8477340936660767,1.0,1.0,-1.4291585683822632,0.6188045740127563,0.8103540539741516,0.2874917089939117,0.0,0.0,0.4997724890708923,64.74100494384766,27.0,12.248516082763672,-11832.0791015625,323.0787658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4247436523437,307.2003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.716796875,18000.0,0.0,0.0,0.2724388241767883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4542860686779022,0.454291433095932,-5.3499297791859135e-06,0.0,0.0002764907840173,0.0,0.0,25.435867309570312,0.0,0.0,0.0,0.3545902669429779,4.0,0.0,1.0
728100,293.2254333496094,297.1499938964844,293.1499938964844,0.124841883778572,-2735.6064453125,304.1582336425781,0.7597966194152832,0.1922256499528885,0.1748140603303909,293.2755432128906,297.1499938964844,293.1499938964844,0.0596225894987583,-1635.5260009765625,304.1631164550781,0.629412055015564,0.1076653376221656,0.104476012289524,293.2304992675781,297.1499938964844,293.1499938964844,0.2536193430423736,-3742.48046875,304.16180419921875,0.9174653887748718,0.3402123749256134,0.2390904873609542,293.2887268066406,297.1499938964844,293.1499938964844,0.3549980223178863,-6589.5771484375,304.1987609863281,0.9990000128746032,0.4625275135040283,0.4197525680065155,293.199462890625,297.1499938964844,293.1499938964844,0.0135646648705005,-3569.399169921875,303.8456726074219,0.4724920094013214,0.050000000745058,0.2337800711393356,291.21197509765625,291.1499938964844,269.56365966796875,267.0680847167969,283.0177917480469,293.2669982910156,291.2162780761719,1.0,0.2993178963661194,0.8474377989768982,0.8474377989768982,1.0,1.0,-1.4065099954605105,0.6081505417823792,0.7983594536781311,0.2822124361991882,0.0,0.0,0.4942240417003631,60.85429763793945,27.0,36.478153228759766,-11690.62890625,303.5273132324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4794006347656,307.2404479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18101.015625,18000.0,0.0,0.0,0.2712907791137695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4477052986621856,0.4477106034755707,-5.319354386301711e-06,0.0,0.0002753256703726,0.0,0.0,24.846784591674805,0.0,0.0,0.0,0.3524785339832306,4.0,0.0,1.0
728160,293.2239074707031,297.1499938964844,293.1499938964844,0.123912438750267,-2718.805419921875,304.1584167480469,0.7689820528030396,0.1915677785873413,0.1740882992744445,293.27398681640625,297.1499938964844,293.1499938964844,0.058277852833271,-1610.9202880859375,304.1631774902344,0.6347998976707458,0.106378898024559,0.1031112372875213,293.22979736328125,297.1499938964844,293.1499938964844,0.2520723640918731,-3723.916748046875,304.1624450683594,0.9308577179908752,0.3393267691135406,0.2383720874786377,293.2681579589844,297.1499938964844,293.1499938964844,0.3377991914749145,-6327.28466796875,304.2211303710937,0.9990000128746032,0.4648017883300781,0.4031608402729034,293.19891357421875,297.1499938964844,293.1499938964844,0.0134457852691411,-3549.877685546875,303.8392639160156,0.4799935817718506,0.050000000745058,0.2330975532531738,291.2380676269531,291.1499938964844,269.5809631347656,267.0841369628906,283.03497314453125,293.2569580078125,291.2421264648437,1.0,0.2918010056018829,0.8472197651863098,0.8472197651863098,1.0,1.0,-1.3824026584625244,0.596818745136261,0.7855839729309082,0.2766849994659424,0.0,0.0,0.4857293367385864,56.81998443603516,25.0,51.27400970458984,-11505.28125,283.5572204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5544738769531,307.2663879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18150.76171875,18000.0,0.0,0.0,0.2698094248771667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4369667470455169,0.4369720220565796,-5.274901013763156e-06,0.0,0.0002738222829066,0.0,0.0,23.923938751220703,0.0,0.0,0.0,0.3491741120815277,4.0,0.0,1.0
728220,293.2212219238281,297.1499938964844,293.1499938964844,0.1223563700914383,-2690.95751953125,304.158203125,0.7857872247695923,0.1902391761541366,0.1726831942796707,293.27117919921875,297.1499938964844,293.1499938964844,0.0557817257940769,-1565.912841796875,304.1629333496094,0.6441229581832886,0.1038086712360382,0.1004503071308136,293.22869873046875,297.1499938964844,293.1499938964844,0.2495323121547699,-3693.819091796875,304.1625061035156,0.9543078541755676,0.3375285565853119,0.2369591891765594,293.2093200683594,297.1499938964844,293.1499938964844,0.3088712394237518,-5886.92626953125,304.2450561523437,0.9990000128746032,0.4737029671669006,0.3752357065677643,293.1976318359375,297.1499938964844,293.1499938964844,0.0132701201364398,-3521.92236328125,303.82666015625,0.4919910132884979,0.050000000745058,0.2320111393928527,291.26739501953125,291.1499938964844,269.6146545410156,267.1156005859375,283.0672607421875,293.2359924316406,291.2686462402344,1.0,0.2794909477233886,0.8467836976051331,0.8467836976051331,1.0,1.0,-1.3409942388534546,0.5772621035575867,0.7637321949005127,0.2676690816879272,0.0,0.0,0.4677230417728424,50.377418518066406,43.0,36.24697494506836,-11119.25390625,251.778060913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77459716796875,307.3038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18194.890625,18000.0,0.0,0.0,0.2655777037143707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.410203754901886,0.410208910703659,-5.15311921844841e-06,0.0,0.0002695276052691,0.0,0.0,21.66798973083496,0.0,0.0,0.0,0.3409961462020874,4.0,0.0,1.0
728280,293.2212219238281,297.1499938964844,293.1499938964844,0.1223563700914383,-2690.95751953125,304.158203125,0.7857872247695923,0.1902391761541366,0.1726831942796707,293.27117919921875,297.1499938964844,293.1499938964844,0.0557817257940769,-1565.912841796875,304.1629333496094,0.6441229581832886,0.1038086712360382,0.1004503071308136,293.22869873046875,297.1499938964844,293.1499938964844,0.2495323121547699,-3693.819091796875,304.1625061035156,0.9543078541755676,0.3375285565853119,0.2369591891765594,293.2093200683594,297.1499938964844,293.1499938964844,0.3088712394237518,-5886.92626953125,304.2450561523437,0.9990000128746032,0.4737029671669006,0.3752357065677643,293.1976318359375,297.1499938964844,293.1499938964844,0.0132701201364398,-3521.92236328125,303.82666015625,0.4919910132884979,0.050000000745058,0.2320111393928527,291.26739501953125,291.1499938964844,269.6146545410156,267.1156005859375,283.0672607421875,293.2359924316406,291.2686462402344,1.0,0.2794909477233886,0.8467836976051331,0.8467836976051331,1.0,1.0,-1.3409942388534546,0.5772621035575867,0.7637321949005127,0.2676690816879272,0.0,0.0,0.4677230417728424,50.377418518066406,43.0,36.24697494506836,-11119.25390625,251.778060913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77459716796875,307.3038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18194.890625,18000.0,0.0,0.0,0.2655777037143707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.410203754901886,0.410208910703659,-5.15311921844841e-06,0.0,0.0002695276052691,0.0,0.0,21.66798973083496,0.0,0.0,0.0,0.3409961462020874,4.0,0.0,1.0
728340,293.2191467285156,297.1499938964844,293.1499938964844,0.1213045343756675,-2672.65185546875,304.1571960449219,0.7884624600410461,0.1888559460639953,0.1714120358228683,293.2689514160156,297.1499938964844,293.1499938964844,0.0536164306104183,-1527.704345703125,304.1622009277344,0.6424615383148193,0.1011931896209716,0.0979420915246009,293.22802734375,297.1499938964844,293.1499938964844,0.2479099035263061,-3675.24658203125,304.1609802246094,0.9583153128623962,0.3356730043888092,0.2356447577476501,293.1529235839844,297.1499938964844,293.1499938964844,0.3012374937534332,-5780.193359375,304.2249755859375,0.9990000128746032,0.4836865365505218,0.3687974810600281,293.19677734375,297.1499938964844,293.1499938964844,0.0132211474701762,-3516.442138671875,303.812255859375,0.4948402643203735,0.050000000745058,0.2317720055580139,291.2613220214844,291.1499938964844,269.647216796875,267.146240234375,283.0928955078125,293.22833251953125,291.25799560546875,1.0,0.2768193185329437,0.8463476300239563,0.8463476300239563,1.0,1.0,-1.3268471956253052,0.5703414678573608,0.7565057277679443,0.2652864754199981,0.0,0.0,0.4526278376579284,48.90413284301758,61.0,-11.521876335144045,-10865.763671875,242.95578002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04608154296875,307.328125,278.1499938964844,0.0,18000.0,313.1499938964844,18167.2109375,18000.0,0.0,0.0,0.2598243951797485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3860010802745819,0.3860061168670654,-5.036310540162958e-06,0.0,0.0002636887365952,0.0,0.0,19.71063041687012,0.0,0.0,0.0,0.3335541188716888,4.0,0.0,1.0
728400,293.2191467285156,297.1499938964844,293.1499938964844,0.1213045343756675,-2672.65185546875,304.1571960449219,0.7884624600410461,0.1888559460639953,0.1714120358228683,293.2689514160156,297.1499938964844,293.1499938964844,0.0536164306104183,-1527.704345703125,304.1622009277344,0.6424615383148193,0.1011931896209716,0.0979420915246009,293.22802734375,297.1499938964844,293.1499938964844,0.2479099035263061,-3675.24658203125,304.1609802246094,0.9583153128623962,0.3356730043888092,0.2356447577476501,293.1529235839844,297.1499938964844,293.1499938964844,0.3012374937534332,-5780.193359375,304.2249755859375,0.9990000128746032,0.4836865365505218,0.3687974810600281,293.19677734375,297.1499938964844,293.1499938964844,0.0132211474701762,-3516.442138671875,303.812255859375,0.4948402643203735,0.050000000745058,0.2317720055580139,291.2613220214844,291.1499938964844,269.647216796875,267.146240234375,283.0928955078125,293.22833251953125,291.25799560546875,1.0,0.2768193185329437,0.8463476300239563,0.8463476300239563,1.0,1.0,-1.3268471956253052,0.5703414678573608,0.7565057277679443,0.2652864754199981,0.0,0.0,0.4526278376579284,48.90413284301758,61.0,-11.521876335144045,-10865.763671875,242.95578002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04608154296875,307.328125,278.1499938964844,0.0,18000.0,313.1499938964844,18167.2109375,18000.0,0.0,0.0,0.2598243951797485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3860010802745819,0.3860061168670654,-5.036310540162958e-06,0.0,0.0002636887365952,0.0,0.0,19.71063041687012,0.0,0.0,0.0,0.3335541188716888,4.0,0.0,1.0
728460,293.21759033203125,297.1499938964844,293.1499938964844,0.1207292452454567,-2663.406982421875,304.15576171875,0.7778661847114563,0.1874226480722427,0.1702286154031753,293.2672424316406,297.1499938964844,293.1499938964844,0.0517356880009174,-1495.2939453125,304.1612854003906,0.6308355927467346,0.0985285118222236,0.0955293029546737,293.2276306152344,297.1499938964844,293.1499938964844,0.2472177594900131,-3668.264892578125,304.1584777832031,0.9451281428337096,0.3337760865688324,0.2344036698341369,293.1324462890625,297.1499938964844,293.1499938964844,0.3127847909927368,-5972.73291015625,304.18035888671875,0.9990000128746032,0.4878455996513366,0.3810452222824096,293.1964111328125,297.1499938964844,293.1499938964844,0.0132849253714084,-3531.61083984375,303.795654296875,0.4894711971282959,0.050000000745058,0.232231393456459,291.216064453125,291.1499938964844,269.6788635253906,267.1762084960937,283.1051940917969,293.2281494140625,291.21124267578125,1.0,0.2815901637077331,0.8461602926254272,0.8461602926254272,1.0,1.0,-1.336284875869751,0.574506938457489,0.761777937412262,0.2680968642234802,0.0,0.0,0.4466691017150879,51.52042007446289,79.0,-53.15096664428711,-10817.5859375,252.5412139892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27850341796875,307.3660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18080.40234375,18000.0,0.0,0.0,0.2534221112728119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3736854791641235,0.3736904561519623,-4.963520950695965e-06,0.0,0.0002571912191342,0.0,0.0,18.70818901062012,0.0,0.0,0.0,0.3295881450176239,4.0,0.0,1.0
728520,293.21759033203125,297.1499938964844,293.1499938964844,0.1207292452454567,-2663.406982421875,304.15576171875,0.7778661847114563,0.1874226480722427,0.1702286154031753,293.2672424316406,297.1499938964844,293.1499938964844,0.0517356880009174,-1495.2939453125,304.1612854003906,0.6308355927467346,0.0985285118222236,0.0955293029546737,293.2276306152344,297.1499938964844,293.1499938964844,0.2472177594900131,-3668.264892578125,304.1584777832031,0.9451281428337096,0.3337760865688324,0.2344036698341369,293.1324462890625,297.1499938964844,293.1499938964844,0.3127847909927368,-5972.73291015625,304.18035888671875,0.9990000128746032,0.4878455996513366,0.3810452222824096,293.1964111328125,297.1499938964844,293.1499938964844,0.0132849253714084,-3531.61083984375,303.795654296875,0.4894711971282959,0.050000000745058,0.232231393456459,291.216064453125,291.1499938964844,269.6788635253906,267.1762084960937,283.1051940917969,293.2281494140625,291.21124267578125,1.0,0.2815901637077331,0.8461602926254272,0.8461602926254272,1.0,1.0,-1.336284875869751,0.574506938457489,0.761777937412262,0.2680968642234802,0.0,0.0,0.4466691017150879,51.52042007446289,79.0,-53.15096664428711,-10817.5859375,252.5412139892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27850341796875,307.3660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18080.40234375,18000.0,0.0,0.0,0.2534221112728119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3736854791641235,0.3736904561519623,-4.963520950695965e-06,0.0,0.0002571912191342,0.0,0.0,18.70818901062012,0.0,0.0,0.0,0.3295881450176239,4.0,0.0,1.0
728580,293.2164306640625,297.1499938964844,293.1499938964844,0.1203508377075195,-2657.81689453125,304.15447998046875,0.7590802907943726,0.1859444975852966,0.1691197752952575,293.2659912109375,297.1499938964844,293.1499938964844,0.0499681085348129,-1465.2144775390625,304.16046142578125,0.6125990152359009,0.0958110988140106,0.0931902602314949,293.2275085449219,297.1499938964844,293.1499938964844,0.2468944042921066,-3665.720458984375,304.1561889648437,0.9193736910820008,0.331835389137268,0.2332227677106857,293.1562194824219,297.1499938964844,293.1499938964844,0.3388988673686981,-6385.91552734375,304.1266174316406,0.9990000128746032,0.4835647344589233,0.4072474539279938,293.1971130371094,297.1499938964844,293.1499938964844,0.0134131200611591,-3558.074951171875,303.77569580078125,0.4782038927078247,0.050000000745058,0.2332642823457718,291.15771484375,291.1499938964844,269.7098083496094,267.2055969238281,283.1003112792969,293.2228088378906,291.1523132324219,1.0,0.2922191917896271,0.8459729552268982,0.8459729552268982,1.0,1.0,-1.363414287567139,0.5870757699012756,0.776338517665863,0.274568647146225,0.0,0.0,0.4494388699531555,57.46857452392578,97.0,-75.54845428466797,-10943.466796875,277.1390380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38916015625,307.3861694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9453125,18000.0,0.0,0.0,0.2475308030843734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734304308891296,0.373435378074646,-4.942889972880948e-06,0.0,0.0002512123028282,0.0,0.0,18.62299919128418,0.0,0.0,0.0,0.3292321860790252,4.0,0.0,1.0
728640,293.2164306640625,297.1499938964844,293.1499938964844,0.1203508377075195,-2657.81689453125,304.15447998046875,0.7590802907943726,0.1859444975852966,0.1691197752952575,293.2659912109375,297.1499938964844,293.1499938964844,0.0499681085348129,-1465.2144775390625,304.16046142578125,0.6125990152359009,0.0958110988140106,0.0931902602314949,293.2275085449219,297.1499938964844,293.1499938964844,0.2468944042921066,-3665.720458984375,304.1561889648437,0.9193736910820008,0.331835389137268,0.2332227677106857,293.1562194824219,297.1499938964844,293.1499938964844,0.3388988673686981,-6385.91552734375,304.1266174316406,0.9990000128746032,0.4835647344589233,0.4072474539279938,293.1971130371094,297.1499938964844,293.1499938964844,0.0134131200611591,-3558.074951171875,303.77569580078125,0.4782038927078247,0.050000000745058,0.2332642823457718,291.15771484375,291.1499938964844,269.7098083496094,267.2055969238281,283.1003112792969,293.2228088378906,291.1523132324219,1.0,0.2922191917896271,0.8459729552268982,0.8459729552268982,1.0,1.0,-1.363414287567139,0.5870757699012756,0.776338517665863,0.274568647146225,0.0,0.0,0.4494388699531555,57.46857452392578,97.0,-75.54845428466797,-10943.466796875,277.1390380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38916015625,307.3861694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9453125,18000.0,0.0,0.0,0.2475308030843734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734304308891296,0.373435378074646,-4.942889972880948e-06,0.0,0.0002512123028282,0.0,0.0,18.62299919128418,0.0,0.0,0.0,0.3292321860790252,4.0,0.0,1.0
