time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
728700,293.21600341796875,297.1499938964844,293.1499938964844,0.1201878413558006,-2655.474365234375,304.1539611816406,0.7482689023017883,0.1851870566606521,0.1685884296894073,293.2655639648437,297.1499938964844,293.1499938964844,0.0490947477519512,-1450.42041015625,304.16015625,0.6009024381637573,0.0944263711571693,0.0920392870903015,293.2275695800781,297.1499938964844,293.1499938964844,0.2467740029096603,-3664.886474609375,304.1553039550781,0.904553234577179,0.3308443427085876,0.2326491922140121,293.1842346191406,297.1499938964844,293.1499938964844,0.356345385313034,-6655.81884765625,304.0991516113281,0.9990000128746032,0.4779918491840362,0.4243752062320709,293.1980285644531,297.1499938964844,293.1499938964844,0.0134935863316059,-3574.013671875,303.7640075683594,0.4702562987804413,0.050000000745058,0.2339765429496765,291.1275939941406,291.1499938964844,269.7250366210937,267.2201232910156,283.0956420898437,293.2232666015625,291.12255859375,1.0,0.2992788553237915,0.845879316329956,0.845879316329956,1.0,1.0,-1.3821187019348145,0.5958185195922852,0.7863001823425293,0.2788738906383514,0.0,0.0,0.4539533257484436,61.571102142333984,97.0,-78.63441467285156,-11061.5546875,294.6204833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38189697265625,307.3826599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17951.34375,18000.0,0.0,0.0,0.2451256364583969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3778160810470581,0.3778210282325744,-4.9519330787006766e-06,0.0,0.0002487713645678,0.0,0.0,18.91790199279785,0.0,0.0,0.0,0.3303998708724975,4.0,0.0,1.0
728760,293.2156677246094,297.1499938964844,293.1499938964844,0.1200117841362953,-2652.844482421875,304.153564453125,0.7372123599052429,0.1844168305397033,0.1680701375007629,293.2652587890625,297.1499938964844,293.1499938964844,0.0482088327407836,-1435.4130859375,304.159912109375,0.5880910158157349,0.0930216908454895,0.0908958986401557,293.2276916503906,297.1499938964844,293.1499938964844,0.246617704629898,-3663.54833984375,304.1546325683594,0.8901268839836121,0.3298377096652984,0.2320840507745742,293.22216796875,297.1499938964844,293.1499938964844,0.3761322796344757,-6957.66455078125,304.07244873046875,0.9990000128746032,0.4701244831085205,0.4436005055904388,293.1992492675781,297.1499938964844,293.1499938964844,0.0135816913098096,-3590.9775390625,303.7514343261719,0.459966093301773,0.050000000745058,0.2348109781742096,291.0997314453125,291.1499938964844,269.7401733398437,267.23455810546875,283.0947570800781,293.23291015625,291.0953063964844,1.0,0.3072748780250549,0.8454461693763733,0.8454461693763733,1.0,1.0,-1.4034922122955322,0.6058133244514465,0.7976789474487305,0.2837449908256531,0.0,0.0,0.4601121544837951,66.3731460571289,100.0,-76.44450378417969,-11205.001953125,315.39801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3285522460937,307.365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17911.669921875,18000.0,0.0,0.0,0.2432417273521423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.384832501411438,0.3848374783992767,-4.973387603968149e-06,0.0,0.0002468594175297,0.0,0.0,19.41887092590332,0.0,0.0,0.0,0.3323851525783539,4.0,0.0,1.0
728820,293.2147827148437,297.1499938964844,293.1499938964844,0.1190168485045433,-2634.773193359375,304.15411376953125,0.7136543989181519,0.1829351484775543,0.1671643555164337,293.26446533203125,297.1499938964844,293.1499938964844,0.046130683273077,-1399.216064453125,304.1601257324219,0.559765636920929,0.0902625247836113,0.0887330323457717,293.22772216796875,297.1499938964844,293.1499938964844,0.2448609769344329,-3642.24462890625,304.1561889648437,0.8597800135612488,0.3278645575046539,0.2310469001531601,293.2813415527344,297.1499938964844,293.1499938964844,0.3703092038631439,-6848.85009765625,304.1089782714844,0.9676620960235596,0.4561694264411926,0.4355897009372711,293.2017517089844,297.1499938964844,293.1499938964844,0.0137095423415303,-3611.444580078125,303.7276611328125,0.4376327991485595,0.050000000745058,0.2369512319564819,291.1141662597656,291.1499938964844,269.7701721191406,267.26324462890625,283.13897705078125,293.2608337402344,291.1200866699219,1.0,0.3180970251560211,0.8445799350738525,0.8445799350738525,1.0,1.0,-1.392532467842102,0.6000856757164001,0.7924467921257019,0.2827592492103576,0.0,0.0,0.4657520651817322,77.66580963134766,103.0,23.895767211914062,-11250.83203125,337.02813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1220397949219,307.3694763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17930.640625,18000.0,0.0,0.0,0.2409819066524505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3983985781669616,0.3984036147594452,-5.038423751102528e-06,0.0,0.0002445660065859,0.0,0.0,20.492061614990234,0.0,0.0,0.0,0.3364076614379883,4.0,0.0,1.0
728880,293.2147827148437,297.1499938964844,293.1499938964844,0.1190168485045433,-2634.773193359375,304.15411376953125,0.7136543989181519,0.1829351484775543,0.1671643555164337,293.26446533203125,297.1499938964844,293.1499938964844,0.046130683273077,-1399.216064453125,304.1601257324219,0.559765636920929,0.0902625247836113,0.0887330323457717,293.22772216796875,297.1499938964844,293.1499938964844,0.2448609769344329,-3642.24462890625,304.1561889648437,0.8597800135612488,0.3278645575046539,0.2310469001531601,293.2813415527344,297.1499938964844,293.1499938964844,0.3703092038631439,-6848.85009765625,304.1089782714844,0.9676620960235596,0.4561694264411926,0.4355897009372711,293.2017517089844,297.1499938964844,293.1499938964844,0.0137095423415303,-3611.444580078125,303.7276611328125,0.4376327991485595,0.050000000745058,0.2369512319564819,291.1141662597656,291.1499938964844,269.7701721191406,267.26324462890625,283.13897705078125,293.2608337402344,291.1200866699219,1.0,0.3180970251560211,0.8445799350738525,0.8445799350738525,1.0,1.0,-1.392532467842102,0.6000856757164001,0.7924467921257019,0.2827592492103576,0.0,0.0,0.4657520651817322,77.66580963134766,103.0,23.895767211914062,-11250.83203125,337.02813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1220397949219,307.3694763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17930.640625,18000.0,0.0,0.0,0.2409819066524505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3983985781669616,0.3984036147594452,-5.038423751102528e-06,0.0,0.0002445660065859,0.0,0.0,20.492061614990234,0.0,0.0,0.0,0.3364076614379883,4.0,0.0,1.0
728940,293.2142944335937,297.1499938964844,293.1499938964844,0.1178443059325218,-2613.432861328125,304.1546630859375,0.6958573460578918,0.1813934445381164,0.1661257296800613,293.2642517089844,297.1499938964844,293.1499938964844,0.0438683703541755,-1359.9525146484375,304.1605224609375,0.5386648774147034,0.0874083712697029,0.0864079445600509,293.22821044921875,297.1499938964844,293.1499938964844,0.2427866011857986,-3617.1767578125,304.1575012207031,0.8403024077415466,0.3257926404476166,0.2298796325922012,293.2991638183594,297.1499938964844,293.1499938964844,0.3623193800449371,-6726.21435546875,304.1351013183594,0.9390824437141418,0.4491821825504303,0.428193062543869,293.2050476074219,297.1499938964844,293.1499938964844,0.0137752899900078,-3622.29248046875,303.7015380859375,0.4247229695320129,0.050000000745058,0.2386454045772552,291.14190673828125,291.1499938964844,269.79998779296875,267.291748046875,283.17926025390625,293.272705078125,291.1425170898437,1.0,0.3260020613670349,0.8437137007713318,0.8437137007713318,1.0,1.0,-1.37929105758667,0.5931259393692017,0.7861651182174683,0.281757116317749,0.0,0.0,0.464231789112091,86.55376434326172,91.0,21.83164978027344,-11089.970703125,352.0398864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9138488769531,307.2229309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.681640625,18000.0,0.0,0.0,0.2396064549684524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.396304041147232,0.3963090777397156,-5.045171292294981e-06,0.0,0.0002431700850138,0.0,0.0,20.38460350036621,0.0,0.0,0.0,0.3361152708530426,4.0,0.0,1.0
729000,293.2142944335937,297.1499938964844,293.1499938964844,0.1178443059325218,-2613.432861328125,304.1546630859375,0.6958573460578918,0.1813934445381164,0.1661257296800613,293.2642517089844,297.1499938964844,293.1499938964844,0.0438683703541755,-1359.9525146484375,304.1605224609375,0.5386648774147034,0.0874083712697029,0.0864079445600509,293.22821044921875,297.1499938964844,293.1499938964844,0.2427866011857986,-3617.1767578125,304.1575012207031,0.8403024077415466,0.3257926404476166,0.2298796325922012,293.2991638183594,297.1499938964844,293.1499938964844,0.3623193800449371,-6726.21435546875,304.1351013183594,0.9390824437141418,0.4491821825504303,0.428193062543869,293.2050476074219,297.1499938964844,293.1499938964844,0.0137752899900078,-3622.29248046875,303.7015380859375,0.4247229695320129,0.050000000745058,0.2386454045772552,291.14190673828125,291.1499938964844,269.79998779296875,267.291748046875,283.17926025390625,293.272705078125,291.1425170898437,1.0,0.3260020613670349,0.8437137007713318,0.8437137007713318,1.0,1.0,-1.37929105758667,0.5931259393692017,0.7861651182174683,0.281757116317749,0.0,0.0,0.464231789112091,86.55376434326172,91.0,21.83164978027344,-11089.970703125,352.0398864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9138488769531,307.2229309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.681640625,18000.0,0.0,0.0,0.2396064549684524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.396304041147232,0.3963090777397156,-5.045171292294981e-06,0.0,0.0002431700850138,0.0,0.0,20.38460350036621,0.0,0.0,0.0,0.3361152708530426,4.0,0.0,1.0
729060,293.2135009765625,297.1499938964844,293.1499938964844,0.1166226491332054,-2591.373779296875,304.1551513671875,0.689858078956604,0.1799216270446777,0.164873406291008,293.2640380859375,297.1499938964844,293.1499938964844,0.0414137691259384,-1317.6805419921875,304.1611022949219,0.5283311605453491,0.0845559164881706,0.0837974101305008,293.2284240722656,297.1499938964844,293.1499938964844,0.2407522797584533,-3592.778564453125,304.15838623046875,0.8343587517738342,0.3237709403038025,0.2285296618938446,293.30352783203125,297.1499938964844,293.1499938964844,0.3576906323432922,-6652.8369140625,304.1476135253906,0.9290536642074584,0.4445058405399322,0.4235202968120575,293.20819091796875,297.1499938964844,293.1499938964844,0.0137343695387244,-3617.978759765625,303.6742858886719,0.4217250347137451,0.050000000745058,0.2391118258237838,291.1540832519531,291.1499938964844,269.829833984375,267.3202209472656,283.216064453125,293.27691650390625,291.1551513671875,1.0,0.3267569541931152,0.8430805802345276,0.8430805802345276,1.0,1.0,-1.367985486984253,0.5869974493980408,0.7809880375862122,0.281510442495346,0.0,0.0,0.462952971458435,88.92855834960938,79.0,19.69548988342285,-10964.05078125,352.2692565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7410583496094,307.1102600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.046875,18000.0,0.0,0.0,0.2386358827352523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3953006565570831,0.3953056931495666,-5.042511929786997e-06,0.0,0.0002421850804239,0.0,0.0,20.312057495117188,0.0,0.0,0.0,0.3358187675476074,4.0,0.0,1.0
729120,293.2135009765625,297.1499938964844,293.1499938964844,0.1166226491332054,-2591.373779296875,304.1551513671875,0.689858078956604,0.1799216270446777,0.164873406291008,293.2640380859375,297.1499938964844,293.1499938964844,0.0414137691259384,-1317.6805419921875,304.1611022949219,0.5283311605453491,0.0845559164881706,0.0837974101305008,293.2284240722656,297.1499938964844,293.1499938964844,0.2407522797584533,-3592.778564453125,304.15838623046875,0.8343587517738342,0.3237709403038025,0.2285296618938446,293.30352783203125,297.1499938964844,293.1499938964844,0.3576906323432922,-6652.8369140625,304.1476135253906,0.9290536642074584,0.4445058405399322,0.4235202968120575,293.20819091796875,297.1499938964844,293.1499938964844,0.0137343695387244,-3617.978759765625,303.6742858886719,0.4217250347137451,0.050000000745058,0.2391118258237838,291.1540832519531,291.1499938964844,269.829833984375,267.3202209472656,283.216064453125,293.27691650390625,291.1551513671875,1.0,0.3267569541931152,0.8430805802345276,0.8430805802345276,1.0,1.0,-1.367985486984253,0.5869974493980408,0.7809880375862122,0.281510442495346,0.0,0.0,0.462952971458435,88.92855834960938,79.0,19.69548988342285,-10964.05078125,352.2692565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7410583496094,307.1102600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.046875,18000.0,0.0,0.0,0.2386358827352523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3953006565570831,0.3953056931495666,-5.042511929786997e-06,0.0,0.0002421850804239,0.0,0.0,20.312057495117188,0.0,0.0,0.0,0.3358187675476074,4.0,0.0,1.0
729180,293.212158203125,297.1499938964844,293.1499938964844,0.1153831928968429,-2569.02197265625,304.1554870605469,0.6915042400360107,0.1785863935947418,0.163562998175621,293.2634582519531,297.1499938964844,293.1499938964844,0.0388688556849956,-1273.9320068359375,304.1616516113281,0.5244395136833191,0.081787459552288,0.0810694098472595,293.2279968261719,297.1499938964844,293.1499938964844,0.2387063652276992,-3568.30908203125,304.15899658203125,0.8365775346755981,0.3218710124492645,0.2271237522363662,293.3035583496094,297.1499938964844,293.1499938964844,0.3536875545978546,-6590.84033203125,304.1549987792969,0.931028425693512,0.4406075179576874,0.419635146856308,293.210693359375,297.1499938964844,293.1499938964844,0.0136136310175061,-3601.541748046875,303.6478271484375,0.4243446886539459,0.050000000745058,0.2387029975652694,291.1635437011719,291.1499938964844,269.8598327636719,267.34881591796875,283.2537536621094,293.2783508300781,291.16424560546875,1.0,0.3228930830955505,0.8424475193023682,0.8424475193023682,1.0,1.0,-1.3562967777252195,0.5805851817131042,0.7757115364074707,0.2814942598342895,0.0,0.0,0.4604750871658325,86.6347885131836,67.0,14.45835304260254,-10825.0029296875,341.51202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60791015625,307.0091552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.326171875,18000.0,0.0,0.0,0.2378830313682556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3921359777450561,0.3921409845352173,-5.031026830693008e-06,0.0,0.0002414210321148,0.0,0.0,20.073122024536133,0.0,0.0,0.0,0.3348993360996246,4.0,0.0,1.0
729240,293.212158203125,297.1499938964844,293.1499938964844,0.1153831928968429,-2569.02197265625,304.1554870605469,0.6915042400360107,0.1785863935947418,0.163562998175621,293.2634582519531,297.1499938964844,293.1499938964844,0.0388688556849956,-1273.9320068359375,304.1616516113281,0.5244395136833191,0.081787459552288,0.0810694098472595,293.2279968261719,297.1499938964844,293.1499938964844,0.2387063652276992,-3568.30908203125,304.15899658203125,0.8365775346755981,0.3218710124492645,0.2271237522363662,293.3035583496094,297.1499938964844,293.1499938964844,0.3536875545978546,-6590.84033203125,304.1549987792969,0.931028425693512,0.4406075179576874,0.419635146856308,293.210693359375,297.1499938964844,293.1499938964844,0.0136136310175061,-3601.541748046875,303.6478271484375,0.4243446886539459,0.050000000745058,0.2387029975652694,291.1635437011719,291.1499938964844,269.8598327636719,267.34881591796875,283.2537536621094,293.2783508300781,291.16424560546875,1.0,0.3228930830955505,0.8424475193023682,0.8424475193023682,1.0,1.0,-1.3562967777252195,0.5805851817131042,0.7757115364074707,0.2814942598342895,0.0,0.0,0.4604750871658325,86.6347885131836,67.0,14.45835304260254,-10825.0029296875,341.51202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60791015625,307.0091552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.326171875,18000.0,0.0,0.0,0.2378830313682556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3921359777450561,0.3921409845352173,-5.031026830693008e-06,0.0,0.0002414210321148,0.0,0.0,20.073122024536133,0.0,0.0,0.0,0.3348993360996246,4.0,0.0,1.0
729300,293.2113037109375,297.1499938964844,293.1499938964844,0.1147671043872833,-2557.90673828125,304.1556091308594,0.6944393515586853,0.1779656112194061,0.1629062294960022,293.26300048828125,297.1499938964844,293.1499938964844,0.0375896506011486,-1251.8994140625,304.1618347167969,0.5241842269897461,0.0804399773478508,0.0796916931867599,293.22760009765625,297.1499938964844,293.1499938964844,0.2376841604709625,-3556.089111328125,304.1592102050781,0.8399447202682495,0.3209609687328338,0.2264149338006973,293.3028564453125,297.1499938964844,293.1499938964844,0.3517563939094543,-6561.3232421875,304.1575927734375,0.93521249294281,0.4387976229190826,0.4178073704242706,293.2116394042969,297.1499938964844,293.1499938964844,0.0135334711521863,-3590.17919921875,303.6350402832031,0.4272815585136413,0.050000000745058,0.2382725775241851,291.167724609375,291.1499938964844,269.8749694824219,267.3631896972656,283.27313232421875,293.278564453125,291.16845703125,1.0,0.3196820318698883,0.8421309590339661,0.8421309590339661,1.0,1.0,-1.3502933979034424,0.5772767663002014,0.7730166912078857,0.281532347202301,0.0,0.0,0.4588717818260193,84.28146362304688,67.0,13.289613723754885,-10755.5302734375,333.3468322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5578308105469,306.9678649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18028.140625,18000.0,0.0,0.0,0.2375200092792511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3901118040084839,0.390116810798645,-5.023065568821039e-06,0.0,0.0002410526067251,0.0,0.0,19.918914794921875,0.0,0.0,0.0,0.3342968225479126,4.0,0.0,1.0
729360,293.2103881835937,297.1499938964844,293.1499938964844,0.1141549423336982,-2546.85498046875,304.1557006835937,0.6985925436019897,0.1773721724748611,0.1622529178857803,293.262451171875,297.1499938964844,293.1499938964844,0.0363149791955947,-1229.8729248046875,304.1620178222656,0.5248857140541077,0.0791167393326759,0.0783135667443275,293.22711181640625,297.1499938964844,293.1499938964844,0.236661821603775,-3543.865966796875,304.1593933105469,0.8446528315544128,0.3200735449790954,0.2257054150104522,293.3019104003906,297.1499938964844,293.1499938964844,0.3498412072658539,-6532.234375,304.15966796875,0.9411653876304626,0.4370470345020294,0.4160208702087402,293.2124328613281,297.1499938964844,293.1499938964844,0.0134440790861845,-3577.268310546875,303.6225891113281,0.4312706291675567,0.050000000745058,0.2377304583787918,291.1719055175781,291.1499938964844,269.89019775390625,267.3776550292969,283.2926330566406,293.2785339355469,291.172607421875,1.0,0.3158044219017029,0.8419099450111389,0.8419099450111389,1.0,1.0,-1.3442084789276123,0.5739259719848633,0.7702824473381042,0.2815907895565033,0.0,0.0,0.4569905400276184,81.33172607421875,55.0,12.415472030639648,-10685.0595703125,323.84552001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51873779296875,306.93170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.494140625,18000.0,0.0,0.0,0.2371360808610916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3877003192901611,0.3877053260803222,-5.013568170397775e-06,0.0,0.0002406629791948,0.0,0.0,19.735992431640625,0.0,0.0,0.0,0.3335802853107452,4.0,0.0,1.0
729420,293.2083435058594,297.1499938964844,293.1499938964844,0.1129537150263786,-2525.152587890625,304.1557922363281,0.7102967500686646,0.1762532740831375,0.1609627306461334,293.2611083984375,297.1499938964844,293.1499938964844,0.0338039919734001,-1186.134033203125,304.1622009277344,0.5290310978889465,0.0765394642949104,0.0755714327096939,293.2259216308594,297.1499938964844,293.1499938964844,0.234637975692749,-3519.669921875,304.1596374511719,0.8581123352050781,0.3183576762676239,0.2242907285690307,293.2995300292969,297.1499938964844,293.1499938964844,0.3460639715194702,-6475.267578125,304.1627197265625,0.9575578570365906,0.4336824119091034,0.4125368297100067,293.2134704589844,297.1499938964844,293.1499938964844,0.0132469339296221,-3548.2255859375,303.5986022949219,0.442706286907196,0.050000000745058,0.2363958805799484,291.1795654296875,291.1499938964844,269.9211120605469,267.4068298339844,283.33172607421875,293.2772827148437,291.18017578125,1.0,0.3064337968826294,0.8414679169654846,0.8414679169654846,1.0,1.0,-1.331886649131775,0.5671442151069641,0.764742374420166,0.2816984355449676,0.0,0.0,0.4525269269943237,74.09465789794922,43.0,10.897046089172363,-10542.935546875,301.9803771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47296142578125,306.8750915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18043.1484375,18000.0,0.0,0.0,0.2362222820520401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3818608224391937,0.3818658292293548,-4.99015277455328e-06,0.0,0.0002397355856373,0.0,0.0,19.29534339904785,0.0,0.0,0.0,0.3318431377410888,4.0,0.0,1.0
729480,293.2083435058594,297.1499938964844,293.1499938964844,0.1129537150263786,-2525.152587890625,304.1557922363281,0.7102967500686646,0.1762532740831375,0.1609627306461334,293.2611083984375,297.1499938964844,293.1499938964844,0.0338039919734001,-1186.134033203125,304.1622009277344,0.5290310978889465,0.0765394642949104,0.0755714327096939,293.2259216308594,297.1499938964844,293.1499938964844,0.234637975692749,-3519.669921875,304.1596374511719,0.8581123352050781,0.3183576762676239,0.2242907285690307,293.2995300292969,297.1499938964844,293.1499938964844,0.3460639715194702,-6475.267578125,304.1627197265625,0.9575578570365906,0.4336824119091034,0.4125368297100067,293.2134704589844,297.1499938964844,293.1499938964844,0.0132469339296221,-3548.2255859375,303.5986022949219,0.442706286907196,0.050000000745058,0.2363958805799484,291.1795654296875,291.1499938964844,269.9211120605469,267.4068298339844,283.33172607421875,293.2772827148437,291.18017578125,1.0,0.3064337968826294,0.8414679169654846,0.8414679169654846,1.0,1.0,-1.331886649131775,0.5671442151069641,0.764742374420166,0.2816984355449676,0.0,0.0,0.4525269269943237,74.09465789794922,43.0,10.897046089172363,-10542.935546875,301.9803771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47296142578125,306.8750915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18043.1484375,18000.0,0.0,0.0,0.2362222820520401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3818608224391937,0.3818658292293548,-4.99015277455328e-06,0.0,0.0002397355856373,0.0,0.0,19.29534339904785,0.0,0.0,0.0,0.3318431377410888,4.0,0.0,1.0
729540,293.206298828125,297.1499938964844,293.1499938964844,0.111776478588581,-2503.862060546875,304.15582275390625,0.7254796624183655,0.1751894056797027,0.1596832573413849,293.2568359375,297.1499938964844,293.1499938964844,0.0315167866647243,-1145.6689453125,304.1618957519531,0.5376533269882202,0.0745660737156868,0.0730314403772354,293.2245788574219,297.1499938964844,293.1499938964844,0.2326568067073822,-3495.98291015625,304.15972900390625,0.8776926398277283,0.3167085945606231,0.2228886485099792,293.2967224121094,297.1499938964844,293.1499938964844,0.3423691689968109,-6419.90380859375,304.16461181640625,0.9784293174743652,0.430463969707489,0.4091501832008362,293.2139892578125,297.1499938964844,293.1499938964844,0.0130353830754756,-3516.41064453125,303.57568359375,0.459778368473053,0.050000000745058,0.2348278164863586,291.1860656738281,291.1499938964844,269.9527893066406,267.4365234375,283.368896484375,293.2722473144531,291.1865234375,1.0,0.2953588962554931,0.8410258889198303,0.8410258889198303,1.0,1.0,-1.3196717500686646,0.5604411363601685,0.7592305541038513,0.2817364335060119,0.0,0.0,0.4472683072090149,65.61099243164062,31.0,9.04263401031494,-10402.04296875,277.73260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4669494628906,306.8374328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18050.376953125,18000.0,0.0,0.0,0.235014259815216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3749071061611175,0.3749120831489563,-4.961911599821178e-06,0.0,0.0002385095867794,0.0,0.0,18.77633285522461,0.0,0.0,0.0,0.3297839164733886,4.0,0.0,1.0
729600,293.206298828125,297.1499938964844,293.1499938964844,0.111776478588581,-2503.862060546875,304.15582275390625,0.7254796624183655,0.1751894056797027,0.1596832573413849,293.2568359375,297.1499938964844,293.1499938964844,0.0315167866647243,-1145.6689453125,304.1618957519531,0.5376533269882202,0.0745660737156868,0.0730314403772354,293.2245788574219,297.1499938964844,293.1499938964844,0.2326568067073822,-3495.98291015625,304.15972900390625,0.8776926398277283,0.3167085945606231,0.2228886485099792,293.2967224121094,297.1499938964844,293.1499938964844,0.3423691689968109,-6419.90380859375,304.16461181640625,0.9784293174743652,0.430463969707489,0.4091501832008362,293.2139892578125,297.1499938964844,293.1499938964844,0.0130353830754756,-3516.41064453125,303.57568359375,0.459778368473053,0.050000000745058,0.2348278164863586,291.1860656738281,291.1499938964844,269.9527893066406,267.4365234375,283.368896484375,293.2722473144531,291.1865234375,1.0,0.2953588962554931,0.8410258889198303,0.8410258889198303,1.0,1.0,-1.3196717500686646,0.5604411363601685,0.7592305541038513,0.2817364335060119,0.0,0.0,0.4472683072090149,65.61099243164062,31.0,9.04263401031494,-10402.04296875,277.73260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4669494628906,306.8374328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18050.376953125,18000.0,0.0,0.0,0.235014259815216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3749071061611175,0.3749120831489563,-4.961911599821178e-06,0.0,0.0002385095867794,0.0,0.0,18.77633285522461,0.0,0.0,0.0,0.3297839164733886,4.0,0.0,1.0
729660,293.2041931152344,297.1499938964844,293.1499938964844,0.110665813088417,-2483.81982421875,304.1557312011719,0.745449423789978,0.1741883456707,0.1584246605634689,293.2353820800781,297.1499938964844,293.1499938964844,0.0317037403583526,-1149.2481689453125,304.1575012207031,0.5601820349693298,0.0761783272027969,0.073295883834362,293.2231140136719,297.1499938964844,293.1499938964844,0.2307972609996795,-3473.817138671875,304.1595764160156,0.9049351811408995,0.3151177763938904,0.2215036749839782,293.2933044433594,297.1499938964844,293.1499938964844,0.336888700723648,-6334.888671875,304.1693725585937,0.9990000128746032,0.4274355173110962,0.4034888744354248,293.21405029296875,297.1499938964844,293.1499938964844,0.0128227155655622,-3484.166015625,303.5535583496094,0.47982057929039,0.050000000745058,0.2331150770187378,291.1878967285156,291.1499938964844,269.9853515625,267.46685791015625,283.4011535644531,293.26190185546875,291.18780517578125,1.0,0.2829936146736145,0.8406459093093872,0.8406459093093872,1.0,1.0,-1.308232069015503,0.554161012172699,0.7540711164474487,0.2817830443382263,0.0,0.0,0.4420082569122314,56.36338424682617,25.0,3.161429643630981,-10270.572265625,252.45396423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4920349121094,306.8143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.681640625,18000.0,0.0,0.0,0.2334532141685485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3675808310508728,0.3675857484340668,-4.931213425152237e-06,0.0,0.0002369253343204,0.0,0.0,18.234495162963867,0.0,0.0,0.0,0.3276291489601135,4.0,0.0,1.0
729720,293.2041931152344,297.1499938964844,293.1499938964844,0.110665813088417,-2483.81982421875,304.1557312011719,0.745449423789978,0.1741883456707,0.1584246605634689,293.2353820800781,297.1499938964844,293.1499938964844,0.0317037403583526,-1149.2481689453125,304.1575012207031,0.5601820349693298,0.0761783272027969,0.073295883834362,293.2231140136719,297.1499938964844,293.1499938964844,0.2307972609996795,-3473.817138671875,304.1595764160156,0.9049351811408995,0.3151177763938904,0.2215036749839782,293.2933044433594,297.1499938964844,293.1499938964844,0.336888700723648,-6334.888671875,304.1693725585937,0.9990000128746032,0.4274355173110962,0.4034888744354248,293.21405029296875,297.1499938964844,293.1499938964844,0.0128227155655622,-3484.166015625,303.5535583496094,0.47982057929039,0.050000000745058,0.2331150770187378,291.1878967285156,291.1499938964844,269.9853515625,267.46685791015625,283.4011535644531,293.26190185546875,291.18780517578125,1.0,0.2829936146736145,0.8406459093093872,0.8406459093093872,1.0,1.0,-1.308232069015503,0.554161012172699,0.7540711164474487,0.2817830443382263,0.0,0.0,0.4420082569122314,56.36338424682617,25.0,3.161429643630981,-10270.572265625,252.45396423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4920349121094,306.8143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.681640625,18000.0,0.0,0.0,0.2334532141685485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3675808310508728,0.3675857484340668,-4.931213425152237e-06,0.0,0.0002369253343204,0.0,0.0,18.234495162963867,0.0,0.0,0.0,0.3276291489601135,4.0,0.0,1.0
729780,293.2019958496094,297.1499938964844,293.1499938964844,0.1094226390123367,-2460.809326171875,304.1559143066406,0.7624597549438477,0.1732631176710128,0.1573532670736313,293.19415283203125,297.1499938964844,293.1499938964844,0.0353648588061332,-1213.627197265625,304.1487731933594,0.5911984443664551,0.0823283642530441,0.0776534751057624,293.2215576171875,297.1499938964844,293.1499938964844,0.2284873276948928,-3445.628662109375,304.1602783203125,0.929570734500885,0.3135777711868286,0.2202519029378891,293.26416015625,297.1499938964844,293.1499938964844,0.30701744556427,-5872.24755859375,304.2123413085937,0.9990000128746032,0.4296275377273559,0.3738400638103485,293.2135925292969,297.1499938964844,293.1499938964844,0.0126324854791164,-3452.365966796875,303.5342102050781,0.4926033914089203,0.050000000745058,0.2319595962762832,291.2191162109375,291.1499938964844,270.0190124511719,267.4979248046875,283.45166015625,293.2359619140625,291.22265625,1.0,0.2709273099899292,0.8402659296989441,0.8402659296989441,1.0,1.0,-1.2734413146972656,0.5366058349609375,0.7368354201316833,0.2776079177856445,0.0,0.0,0.4312720000743866,49.760528564453125,25.0,39.51213073730469,-10024.052734375,224.98797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5555114746094,306.84344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18089.091796875,18000.0,0.0,0.0,0.2313425242900848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3566732704639435,0.356678158044815,-4.895430720353033e-06,0.0,0.000234783248743,0.0,0.0,17.47536277770996,0.0,0.0,0.0,0.324537992477417,4.0,0.0,1.0
729840,293.2019958496094,297.1499938964844,293.1499938964844,0.1094226390123367,-2460.809326171875,304.1559143066406,0.7624597549438477,0.1732631176710128,0.1573532670736313,293.19415283203125,297.1499938964844,293.1499938964844,0.0353648588061332,-1213.627197265625,304.1487731933594,0.5911984443664551,0.0823283642530441,0.0776534751057624,293.2215576171875,297.1499938964844,293.1499938964844,0.2284873276948928,-3445.628662109375,304.1602783203125,0.929570734500885,0.3135777711868286,0.2202519029378891,293.26416015625,297.1499938964844,293.1499938964844,0.30701744556427,-5872.24755859375,304.2123413085937,0.9990000128746032,0.4296275377273559,0.3738400638103485,293.2135925292969,297.1499938964844,293.1499938964844,0.0126324854791164,-3452.365966796875,303.5342102050781,0.4926033914089203,0.050000000745058,0.2319595962762832,291.2191162109375,291.1499938964844,270.0190124511719,267.4979248046875,283.45166015625,293.2359619140625,291.22265625,1.0,0.2709273099899292,0.8402659296989441,0.8402659296989441,1.0,1.0,-1.2734413146972656,0.5366058349609375,0.7368354201316833,0.2776079177856445,0.0,0.0,0.4312720000743866,49.760528564453125,25.0,39.51213073730469,-10024.052734375,224.98797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5555114746094,306.84344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18089.091796875,18000.0,0.0,0.0,0.2313425242900848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3566732704639435,0.356678158044815,-4.895430720353033e-06,0.0,0.000234783248743,0.0,0.0,17.47536277770996,0.0,0.0,0.0,0.324537992477417,4.0,0.0,1.0
729900,293.2009582519531,297.1499938964844,293.1499938964844,0.1088632941246032,-2450.503173828125,304.1558532714844,0.7709887027740479,0.1728059500455856,0.1568416208028793,293.1692810058594,297.1499938964844,293.1499938964844,0.0386203788220882,-1270.012939453125,304.14306640625,0.6097176671028137,0.0866527780890464,0.0813729837536811,293.220947265625,297.1499938964844,293.1499938964844,0.2274232804775238,-3432.723876953125,304.16033935546875,0.9417612552642822,0.3127903938293457,0.2196312546730041,293.2381896972656,297.1499938964844,293.1499938964844,0.2934589385986328,-5661.71435546875,304.2255554199219,0.9990000128746032,0.4332785308361053,0.3604142963886261,293.2132873535156,297.1499938964844,293.1499938964844,0.012551293708384,-3438.951171875,303.5246887207031,0.4986728131771087,0.050000000745058,0.2314666509628296,291.2323913574219,291.1499938964844,270.03631591796875,267.5137939453125,283.4715270996094,293.2221069335937,291.2335205078125,1.0,0.2659247517585754,0.8400759100914001,0.8400759100914001,1.0,1.0,-1.2598354816436768,0.5297841429710388,0.7300513982772827,0.2758609056472778,0.0,0.0,0.4243821203708648,46.95821380615234,25.0,31.28818130493164,-9879.3037109375,214.11276245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6123352050781,306.8304138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18109.876953125,18000.0,0.0,0.0,0.2299092411994934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3478020429611206,0.3478069007396698,-4.865130449616117e-06,0.0,0.0002333286538487,0.0,0.0,16.866228103637695,0.0,0.0,0.0,0.3221304416656494,4.0,0.0,1.0
729960,293.199951171875,297.1499938964844,293.1499938964844,0.1084150746464729,-2442.372802734375,304.1556091308594,0.779148519039154,0.1723606288433075,0.1563506871461868,293.1457214355469,297.1499938964844,293.1499938964844,0.0422343797981739,-1332.3516845703125,304.13775634765625,0.6265043020248413,0.0910385400056839,0.0854152739048004,293.22039794921875,297.1499938964844,293.1499938964844,0.2265630066394806,-3422.445068359375,304.1600036621094,0.9528485536575316,0.3120010197162628,0.219015970826149,293.20819091796875,297.1499938964844,293.1499938964844,0.2813614904880523,-5473.7255859375,304.2337646484375,0.9990000128746032,0.4380507171154022,0.3482903242111206,293.2128601074219,297.1499938964844,293.1499938964844,0.0124886045232415,-3429.2763671875,303.5150451660156,0.5045373439788818,0.050000000745058,0.2310369610786438,291.2352600097656,291.1499938964844,270.0539855957031,267.5298767089844,283.4911499023437,293.2134094238281,291.2353210449219,1.0,0.2614684700965881,0.8399885892868042,0.8399885892868042,1.0,1.0,-1.2482894659042358,0.5240238308906555,0.7242656946182251,0.2743277251720428,0.0,0.0,0.4183796346187591,44.51922607421875,43.0,18.422054290771484,-9752.6884765625,204.91847229003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.683837890625,306.8269348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18107.7734375,18000.0,0.0,0.0,0.2281993329524994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3395999372005462,0.339604765176773,-4.833213097299449e-06,0.0,0.0002315933088539,0.0,0.0,16.30067253112793,0.0,0.0,0.0,0.319868266582489,4.0,0.0,1.0
730020,293.1983642578125,297.1499938964844,293.1499938964844,0.1078443154692649,-2432.42578125,304.1546630859375,0.7810729742050171,0.1714178770780563,0.1554953902959823,293.1119384765625,297.1499938964844,293.1499938964844,0.0488879717886447,-1447.916748046875,304.1309509277344,0.6456514596939087,0.098045602440834,0.0927311405539512,293.2196350097656,297.1499938964844,293.1499938964844,0.2254155278205871,-3409.223388671875,304.1585388183594,0.955429196357727,0.3103765547275543,0.2178729325532913,293.1553955078125,297.1499938964844,293.1499938964844,0.2762789726257324,-5403.47802734375,304.2132263183594,0.9990000128746032,0.4473286867141723,0.3438872694969177,293.2115478515625,297.1499938964844,293.1499938964844,0.0124553367495536,-3426.965087890625,303.4958801269531,0.5067794322967529,0.050000000745058,0.2308845072984695,291.218505859375,291.1499938964844,270.09039306640625,267.5628662109375,283.5118408203125,293.2116394042969,291.2141418457031,1.0,0.2613016068935394,0.8398139476776123,0.8398139476776123,1.0,1.0,-1.249189853668213,0.5241566896438599,0.725033164024353,0.2753090858459472,0.0,0.0,0.4097841382026672,43.73937225341797,61.0,-26.853404998779297,-9625.6845703125,203.5702514648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8390197753906,306.8037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18077.1484375,18000.0,0.0,0.0,0.2241982668638229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3266423344612121,0.3266471028327942,-4.778388756676577e-06,0.0,0.0002275327424285,0.0,0.0,15.413951873779297,0.0,0.0,0.0,0.3162746429443359,4.0,0.0,1.0
730080,293.1983642578125,297.1499938964844,293.1499938964844,0.1078443154692649,-2432.42578125,304.1546630859375,0.7810729742050171,0.1714178770780563,0.1554953902959823,293.1119384765625,297.1499938964844,293.1499938964844,0.0488879717886447,-1447.916748046875,304.1309509277344,0.6456514596939087,0.098045602440834,0.0927311405539512,293.2196350097656,297.1499938964844,293.1499938964844,0.2254155278205871,-3409.223388671875,304.1585388183594,0.955429196357727,0.3103765547275543,0.2178729325532913,293.1553955078125,297.1499938964844,293.1499938964844,0.2762789726257324,-5403.47802734375,304.2132263183594,0.9990000128746032,0.4473286867141723,0.3438872694969177,293.2115478515625,297.1499938964844,293.1499938964844,0.0124553367495536,-3426.965087890625,303.4958801269531,0.5067794322967529,0.050000000745058,0.2308845072984695,291.218505859375,291.1499938964844,270.09039306640625,267.5628662109375,283.5118408203125,293.2116394042969,291.2141418457031,1.0,0.2613016068935394,0.8398139476776123,0.8398139476776123,1.0,1.0,-1.249189853668213,0.5241566896438599,0.725033164024353,0.2753090858459472,0.0,0.0,0.4097841382026672,43.73937225341797,61.0,-26.853404998779297,-9625.6845703125,203.5702514648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8390197753906,306.8037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18077.1484375,18000.0,0.0,0.0,0.2241982668638229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3266423344612121,0.3266471028327942,-4.778388756676577e-06,0.0,0.0002275327424285,0.0,0.0,15.413951873779297,0.0,0.0,0.0,0.3162746429443359,4.0,0.0,1.0
730140,293.1974182128906,297.1499938964844,293.1499938964844,0.1076238900423049,-2429.380859375,304.1534729003906,0.7683649063110352,0.1703839302062988,0.1546893268823623,293.1030578613281,297.1499938964844,293.1499938964844,0.0526107624173164,-1513.7174072265625,304.1312866210937,0.6450327038764954,0.1008602157235145,0.0965476557612419,293.2191162109375,297.1499938964844,293.1499938964844,0.2250248044729232,-3405.66064453125,304.1563415527344,0.938424289226532,0.308714359998703,0.216805413365364,293.1406555175781,297.1499938964844,293.1499938964844,0.2908427715301513,-5645.14111328125,304.1674499511719,0.9990000128746032,0.4502771198749542,0.3590948283672333,293.210205078125,297.1499938964844,293.1499938964844,0.0125202685594558,-3443.7109375,303.4754333496094,0.4992907643318176,0.050000000745058,0.231418952345848,291.166748046875,291.1499938964844,270.12847900390625,267.5970153808594,283.50927734375,293.2102355957031,291.1615905761719,1.0,0.2683203518390655,0.8396393060684204,0.8396393060684204,1.0,1.0,-1.2704108953475952,0.5340844392776489,0.7363263964653015,0.2799673676490783,0.0,0.0,0.4109104871749878,46.91059875488281,79.0,-61.61344528198242,-9694.6474609375,217.7401885986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9418334960937,306.804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.587890625,18000.0,0.0,0.0,0.2201775312423706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3245546221733093,0.3245593607425689,-4.755141162604559e-06,0.0,0.0002234522107755,0.0,0.0,15.231012344360352,0.0,0.0,0.0,0.3154775500297546,4.0,0.0,1.0
730200,293.1974182128906,297.1499938964844,293.1499938964844,0.1076238900423049,-2429.380859375,304.1534729003906,0.7683649063110352,0.1703839302062988,0.1546893268823623,293.1030578613281,297.1499938964844,293.1499938964844,0.0526107624173164,-1513.7174072265625,304.1312866210937,0.6450327038764954,0.1008602157235145,0.0965476557612419,293.2191162109375,297.1499938964844,293.1499938964844,0.2250248044729232,-3405.66064453125,304.1563415527344,0.938424289226532,0.308714359998703,0.216805413365364,293.1406555175781,297.1499938964844,293.1499938964844,0.2908427715301513,-5645.14111328125,304.1674499511719,0.9990000128746032,0.4502771198749542,0.3590948283672333,293.210205078125,297.1499938964844,293.1499938964844,0.0125202685594558,-3443.7109375,303.4754333496094,0.4992907643318176,0.050000000745058,0.231418952345848,291.166748046875,291.1499938964844,270.12847900390625,267.5970153808594,283.50927734375,293.2102355957031,291.1615905761719,1.0,0.2683203518390655,0.8396393060684204,0.8396393060684204,1.0,1.0,-1.2704108953475952,0.5340844392776489,0.7363263964653015,0.2799673676490783,0.0,0.0,0.4109104871749878,46.91059875488281,79.0,-61.61344528198242,-9694.6474609375,217.7401885986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9418334960937,306.804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.587890625,18000.0,0.0,0.0,0.2201775312423706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3245546221733093,0.3245593607425689,-4.755141162604559e-06,0.0,0.0002234522107755,0.0,0.0,15.231012344360352,0.0,0.0,0.0,0.3154775500297546,4.0,0.0,1.0
730260,293.1966552734375,297.1499938964844,293.1499938964844,0.1075126305222511,-2428.3359375,304.15252685546875,0.7472838759422302,0.169336125254631,0.1539749354124069,293.1161804199219,297.1499938964844,293.1499938964844,0.0529274754226207,-1519.5096435546875,304.1371154785156,0.6285706758499146,0.0994312837719917,0.0964572876691818,293.2188720703125,297.1499938964844,293.1499938964844,0.224796250462532,-3403.982421875,304.1546325683594,0.9082449078559875,0.3070120513439178,0.2158032059669494,293.1727905273437,297.1499938964844,293.1499938964844,0.3205496668815613,-6118.43896484375,304.1120300292969,0.9990000128746032,0.4441001415252685,0.3891969919204712,293.2104187011719,297.1499938964844,293.1499938964844,0.0126320952549576,-3468.909912109375,303.4507751464844,0.4859823584556579,0.050000000745058,0.2325452268123626,291.1112365722656,291.1499938964844,270.1683654785156,267.6324157714844,283.4914245605469,293.2101745605469,291.106201171875,1.0,0.2809175848960876,0.8391563296318054,0.8391563296318054,1.0,1.0,-1.3057219982147217,0.5509216785430908,0.7548003196716309,0.2868790030479431,0.0,0.0,0.4197702705860138,53.44097518920898,82.0,-73.16542053222656,-9910.4619140625,245.0448608398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9248962402344,306.796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.078125,18000.0,0.0,0.0,0.2171680629253387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3324173092842102,0.3324220776557922,-4.769376573676709e-06,0.0,0.0002203979674959,0.0,0.0,15.705270767211914,0.0,0.0,0.0,0.3173713386058807,4.0,0.0,1.0
730320,293.1966552734375,297.1499938964844,293.1499938964844,0.1075126305222511,-2428.3359375,304.15252685546875,0.7472838759422302,0.169336125254631,0.1539749354124069,293.1161804199219,297.1499938964844,293.1499938964844,0.0529274754226207,-1519.5096435546875,304.1371154785156,0.6285706758499146,0.0994312837719917,0.0964572876691818,293.2188720703125,297.1499938964844,293.1499938964844,0.224796250462532,-3403.982421875,304.1546325683594,0.9082449078559875,0.3070120513439178,0.2158032059669494,293.1727905273437,297.1499938964844,293.1499938964844,0.3205496668815613,-6118.43896484375,304.1120300292969,0.9990000128746032,0.4441001415252685,0.3891969919204712,293.2104187011719,297.1499938964844,293.1499938964844,0.0126320952549576,-3468.909912109375,303.4507751464844,0.4859823584556579,0.050000000745058,0.2325452268123626,291.1112365722656,291.1499938964844,270.1683654785156,267.6324157714844,283.4914245605469,293.2101745605469,291.106201171875,1.0,0.2809175848960876,0.8391563296318054,0.8391563296318054,1.0,1.0,-1.3057219982147217,0.5509216785430908,0.7548003196716309,0.2868790030479431,0.0,0.0,0.4197702705860138,53.44097518920898,82.0,-73.16542053222656,-9910.4619140625,245.0448608398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9248962402344,306.796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.078125,18000.0,0.0,0.0,0.2171680629253387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3324173092842102,0.3324220776557922,-4.769376573676709e-06,0.0,0.0002203979674959,0.0,0.0,15.705270767211914,0.0,0.0,0.0,0.3173713386058807,4.0,0.0,1.0
730380,293.19610595703125,297.1499938964844,293.1499938964844,0.1072127819061279,-2423.43505859375,304.1521911621094,0.7285380363464355,0.1682679504156112,0.1532737016677856,293.14324951171875,297.1499938964844,293.1499938964844,0.0500185191631317,-1468.14892578125,304.14630126953125,0.605038583278656,0.0948062688112258,0.0928917750716209,293.2186279296875,297.1499938964844,293.1499938964844,0.2241679579019546,-3396.947021484375,304.1542053222656,0.8829904198646545,0.3053204715251922,0.214812085032463,293.2397155761719,297.1499938964844,293.1499938964844,0.3433222472667694,-6470.595703125,304.0889892578125,0.99481463432312,0.4299890995025635,0.4114115536212921,293.2124328613281,297.1499938964844,293.1499938964844,0.0127226123586297,-3489.133056640625,303.4220886230469,0.4722034633159637,0.050000000745058,0.2338069230318069,291.0755310058594,291.1499938964844,270.2102966308594,267.66925048828125,283.49072265625,293.2181091308594,291.0751647949219,1.0,0.2914917171001434,0.8386733531951904,0.8386733531951904,1.0,1.0,-1.32709801197052,0.5610474944114685,0.7660505175590515,0.2912799417972564,0.0,0.0,0.4326666295528412,60.50396347045898,85.0,-39.38141632080078,-10134.619140625,269.3468322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7664489746094,306.79205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17898.3515625,18000.0,0.0,0.0,0.2159270197153091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3480024933815002,0.348007321357727,-4.818074103241088e-06,0.0,0.0002191384701291,0.0,0.0,16.729272842407227,0.0,0.0,0.0,0.3214920461177826,4.0,0.0,1.0
