time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
730440,293.19610595703125,297.1499938964844,293.1499938964844,0.1072127819061279,-2423.43505859375,304.1521911621094,0.7285380363464355,0.1682679504156112,0.1532737016677856,293.14324951171875,297.1499938964844,293.1499938964844,0.0500185191631317,-1468.14892578125,304.14630126953125,0.605038583278656,0.0948062688112258,0.0928917750716209,293.2186279296875,297.1499938964844,293.1499938964844,0.2241679579019546,-3396.947021484375,304.1542053222656,0.8829904198646545,0.3053204715251922,0.214812085032463,293.2397155761719,297.1499938964844,293.1499938964844,0.3433222472667694,-6470.595703125,304.0889892578125,0.99481463432312,0.4299890995025635,0.4114115536212921,293.2124328613281,297.1499938964844,293.1499938964844,0.0127226123586297,-3489.133056640625,303.4220886230469,0.4722034633159637,0.050000000745058,0.2338069230318069,291.0755310058594,291.1499938964844,270.2102966308594,267.66925048828125,283.49072265625,293.2181091308594,291.0751647949219,1.0,0.2914917171001434,0.8386733531951904,0.8386733531951904,1.0,1.0,-1.32709801197052,0.5610474944114685,0.7660505175590515,0.2912799417972564,0.0,0.0,0.4326666295528412,60.50396347045898,85.0,-39.38141632080078,-10134.619140625,269.3468322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7664489746094,306.79205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17898.3515625,18000.0,0.0,0.0,0.2159270197153091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3480024933815002,0.348007321357727,-4.818074103241088e-06,0.0,0.0002191384701291,0.0,0.0,16.729272842407227,0.0,0.0,0.0,0.3214920461177826,4.0,0.0,1.0
730500,293.19598388671875,297.1499938964844,293.1499938964844,0.1067543476819992,-2414.715576171875,304.15264892578125,0.7176411747932434,0.1677079647779464,0.1529576629400253,293.1511535644531,297.1499938964844,293.1499938964844,0.0483287349343299,-1438.2086181640625,304.1499938964844,0.5903877019882202,0.0933321937918663,0.0911176204681396,293.21844482421875,297.1499938964844,293.1499938964844,0.2232042104005813,-3384.873291015625,304.1552124023437,0.8686924576759338,0.3044866919517517,0.2143691331148147,293.2644958496094,297.1499938964844,293.1499938964844,0.3376214802265167,-6373.67431640625,304.1104431152344,0.9779172539711,0.4239735007286072,0.4050215184688568,293.2135925292969,297.1499938964844,293.1499938964844,0.0127448430284857,-3492.42919921875,303.4089660644531,0.4618394672870636,0.050000000745058,0.234662726521492,291.0929260253906,291.1499938964844,270.2320861816406,267.688232421875,283.5186462402344,293.2291564941406,291.0995178222656,1.0,0.2956487536430359,0.8384318947792053,0.8384318947792053,1.0,1.0,-1.3179330825805664,0.5565202236175537,0.7614127993583679,0.2897972464561462,0.0,0.0,0.43495774269104,64.94420623779297,85.0,20.36694526672364,-10141.9462890625,275.5263061523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6554260253906,306.80352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17917.474609375,18000.0,0.0,0.0,0.215915247797966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541959524154663,0.3542008101940155,-4.84674092149362e-06,0.0,0.0002191265375586,0.0,0.0,17.175003051757812,0.0,0.0,0.0,0.3232395648956299,4.0,0.0,1.0
730560,293.196044921875,297.1499938964844,293.1499938964844,0.1061478182673454,-2403.113037109375,304.1532592773437,0.7084096670150757,0.1671118736267089,0.1525836884975433,293.15362548828125,297.1499938964844,293.1499938964844,0.0474835969507694,-1423.064453125,304.1515197753906,0.5801380276679993,0.0928285792469978,0.0903680548071861,293.21844482421875,297.1499938964844,293.1499938964844,0.2219811826944351,-3369.493408203125,304.1564636230469,0.8576325178146362,0.3036190569400787,0.2138905227184295,293.2782897949219,297.1499938964844,293.1499938964844,0.3327284157276153,-6293.78564453125,304.1264343261719,0.9629079103469848,0.4198050498962402,0.4004296958446502,293.2149658203125,297.1499938964844,293.1499938964844,0.0127410367131233,-3490.636962890625,303.3961486816406,0.4530757367610931,0.050000000745058,0.2353957593441009,291.12530517578125,291.1499938964844,270.2544250488281,267.7076110839844,283.5413818359375,293.2369689941406,291.1295166015625,1.0,0.2993125319480896,0.8380447626113892,0.8380447626113892,1.0,1.0,-1.311375379562378,0.5532618761062622,0.758113443851471,0.2887340188026428,0.0,0.0,0.4332939386367798,68.76597595214844,88.0,43.35490036010742,-10083.56640625,281.4004211425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54833984375,306.7499084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17975.671875,18000.0,0.0,0.0,0.2160848528146743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3546202480792999,0.3546251058578491,-4.861588877247414e-06,0.0,0.0002192986576119,0.0,0.0,17.24717903137207,0.0,0.0,0.0,0.3235406577587127,4.0,0.0,1.0
730620,293.1961364746094,297.1499938964844,293.1499938964844,0.1052887886762619,-2387.15771484375,304.1535949707031,0.693559467792511,0.1659303307533264,0.1517567187547683,293.1534118652344,297.1499938964844,293.1499938964844,0.0473647713661193,-1420.8359375,304.1511535644531,0.5674428939819336,0.0927776023745536,0.090343065559864,293.2185363769531,297.1499938964844,293.1499938964844,0.2203248888254165,-3349.2060546875,304.15704345703125,0.8414294123649597,0.301866739988327,0.2128597795963287,293.2893371582031,297.1499938964844,293.1499938964844,0.3271844983100891,-6203.99609375,304.14312744140625,0.9389926195144652,0.4142845869064331,0.3947117030620575,293.2177734375,297.1499938964844,293.1499938964844,0.0127595160156488,-3495.272216796875,303.36688232421875,0.4408285915851593,0.050000000745058,0.2365962862968444,291.14324951171875,291.1499938964844,270.3009338378906,267.7476501464844,283.5747985839844,293.2432556152344,291.1441345214844,1.0,0.3055632412433624,0.8372705578804016,0.8372705578804016,1.0,1.0,-1.3036906719207764,0.5494526624679565,0.7542380094528198,0.2873634994029999,0.0,0.0,0.4325868487358093,75.06526184082031,76.0,24.59104347229004,-9970.4091796875,292.23876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37896728515625,306.6246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.744140625,18000.0,0.0,0.0,0.2165439426898956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529279232025146,0.3529327809810638,-4.860999524680665e-06,0.0,0.0002197645662818,0.0,0.0,17.147634506225586,0.0,0.0,0.0,0.3232353031635284,4.0,0.0,1.0
730680,293.1961364746094,297.1499938964844,293.1499938964844,0.1052887886762619,-2387.15771484375,304.1535949707031,0.693559467792511,0.1659303307533264,0.1517567187547683,293.1534118652344,297.1499938964844,293.1499938964844,0.0473647713661193,-1420.8359375,304.1511535644531,0.5674428939819336,0.0927776023745536,0.090343065559864,293.2185363769531,297.1499938964844,293.1499938964844,0.2203248888254165,-3349.2060546875,304.15704345703125,0.8414294123649597,0.301866739988327,0.2128597795963287,293.2893371582031,297.1499938964844,293.1499938964844,0.3271844983100891,-6203.99609375,304.14312744140625,0.9389926195144652,0.4142845869064331,0.3947117030620575,293.2177734375,297.1499938964844,293.1499938964844,0.0127595160156488,-3495.272216796875,303.36688232421875,0.4408285915851593,0.050000000745058,0.2365962862968444,291.14324951171875,291.1499938964844,270.3009338378906,267.7476501464844,283.5747985839844,293.2432556152344,291.1441345214844,1.0,0.3055632412433624,0.8372705578804016,0.8372705578804016,1.0,1.0,-1.3036906719207764,0.5494526624679565,0.7542380094528198,0.2873634994029999,0.0,0.0,0.4325868487358093,75.06526184082031,76.0,24.59104347229004,-9970.4091796875,292.23876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37896728515625,306.6246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.744140625,18000.0,0.0,0.0,0.2165439426898956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529279232025146,0.3529327809810638,-4.860999524680665e-06,0.0,0.0002197645662818,0.0,0.0,17.147634506225586,0.0,0.0,0.0,0.3232353031635284,4.0,0.0,1.0
730740,293.1956481933594,297.1499938964844,293.1499938964844,0.1043735444545745,-2370.224609375,304.1539306640625,0.6899697780609131,0.164855495095253,0.1507999300956726,293.15283203125,297.1499938964844,293.1499938964844,0.0473784357309341,-1420.9559326171875,304.1507568359375,0.5657433271408081,0.0928074344992637,0.0904270708560943,293.21832275390625,297.1499938964844,293.1499938964844,0.2186138033866882,-3328.29443359375,304.15753173828125,0.8378015160560608,0.3001710474491119,0.2116958200931549,293.2913818359375,297.1499938964844,293.1499938964844,0.3232241570949554,-6141.04638671875,304.1518859863281,0.9323814511299132,0.4103280305862427,0.3907666504383087,293.22027587890625,297.1499938964844,293.1499938964844,0.0126953432336449,-3486.6416015625,303.3372497558594,0.4390728175640106,0.050000000745058,0.2367898523807525,291.15399169921875,291.1499938964844,270.3500061035156,267.7894592285156,283.6036071777344,293.2438659667969,291.1548767089844,1.0,0.3053549528121948,0.8364962935447693,0.8364962935447693,1.0,1.0,-1.2967431545257568,0.5460838675498962,0.7506592869758606,0.2858862578868866,0.0,0.0,0.4313476085662842,75.99406433105469,64.0,17.71122169494629,-9885.751953125,291.4006652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2572326660156,306.5418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.046875,18000.0,0.0,0.0,0.2171031534671783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3519007265567779,0.3519055843353271,-4.858370175497839e-06,0.0,0.0002203321055276,0.0,0.0,17.08008575439453,0.0,0.0,0.0,0.3229530751705169,4.0,0.0,1.0
730800,293.1956481933594,297.1499938964844,293.1499938964844,0.1043735444545745,-2370.224609375,304.1539306640625,0.6899697780609131,0.164855495095253,0.1507999300956726,293.15283203125,297.1499938964844,293.1499938964844,0.0473784357309341,-1420.9559326171875,304.1507568359375,0.5657433271408081,0.0928074344992637,0.0904270708560943,293.21832275390625,297.1499938964844,293.1499938964844,0.2186138033866882,-3328.29443359375,304.15753173828125,0.8378015160560608,0.3001710474491119,0.2116958200931549,293.2913818359375,297.1499938964844,293.1499938964844,0.3232241570949554,-6141.04638671875,304.1518859863281,0.9323814511299132,0.4103280305862427,0.3907666504383087,293.22027587890625,297.1499938964844,293.1499938964844,0.0126953432336449,-3486.6416015625,303.3372497558594,0.4390728175640106,0.050000000745058,0.2367898523807525,291.15399169921875,291.1499938964844,270.3500061035156,267.7894592285156,283.6036071777344,293.2438659667969,291.1548767089844,1.0,0.3053549528121948,0.8364962935447693,0.8364962935447693,1.0,1.0,-1.2967431545257568,0.5460838675498962,0.7506592869758606,0.2858862578868866,0.0,0.0,0.4313476085662842,75.99406433105469,64.0,17.71122169494629,-9885.751953125,291.4006652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2572326660156,306.5418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.046875,18000.0,0.0,0.0,0.2171031534671783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3519007265567779,0.3519055843353271,-4.858370175497839e-06,0.0,0.0002203321055276,0.0,0.0,17.08008575439453,0.0,0.0,0.0,0.3229530751705169,4.0,0.0,1.0
730860,293.19451904296875,297.1499938964844,293.1499938964844,0.1034693568944931,-2353.526611328125,304.15411376953125,0.6942585110664368,0.1639287769794464,0.149825245141983,293.1532287597656,297.1499938964844,293.1499938964844,0.0471537783741951,-1416.9498291015625,304.1509094238281,0.5707736611366272,0.0926573053002357,0.0902250334620475,293.2176818847656,297.1499938964844,293.1499938964844,0.2168927490711212,-3307.2978515625,304.15789794921875,0.8426016569137573,0.2985729873180389,0.2104809880256652,293.2903137207031,297.1499938964844,293.1499938964844,0.319733053445816,-6086.54443359375,304.1570129394531,0.9378714561462402,0.4069620668888092,0.3873799741268158,293.2221374511719,297.1499938964844,293.1499938964844,0.0125713441520929,-3468.082275390625,303.3083801269531,0.4442335367202759,0.050000000745058,0.2362385392189026,291.1619873046875,291.1499938964844,270.40289306640625,267.8341064453125,283.6319885253906,293.2427978515625,291.16265869140625,1.0,0.3008754849433899,0.8360943794250488,0.8360943794250488,1.0,1.0,-1.289145588874817,0.5425029397010803,0.7466426491737366,0.2841118574142456,0.0,0.0,0.4291941225528717,72.93221282958984,52.0,12.674006462097168,-9796.26171875,281.538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.181396484375,306.48052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.09765625,18000.0,0.0,0.0,0.2175988852977752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3494258224964142,0.349430650472641,-4.850477580475854e-06,0.0,0.0002208352088928,0.0,0.0,16.91292953491211,0.0,0.0,0.0,0.3222829103469848,4.0,0.0,1.0
730920,293.19451904296875,297.1499938964844,293.1499938964844,0.1034693568944931,-2353.526611328125,304.15411376953125,0.6942585110664368,0.1639287769794464,0.149825245141983,293.1532287597656,297.1499938964844,293.1499938964844,0.0471537783741951,-1416.9498291015625,304.1509094238281,0.5707736611366272,0.0926573053002357,0.0902250334620475,293.2176818847656,297.1499938964844,293.1499938964844,0.2168927490711212,-3307.2978515625,304.15789794921875,0.8426016569137573,0.2985729873180389,0.2104809880256652,293.2903137207031,297.1499938964844,293.1499938964844,0.319733053445816,-6086.54443359375,304.1570129394531,0.9378714561462402,0.4069620668888092,0.3873799741268158,293.2221374511719,297.1499938964844,293.1499938964844,0.0125713441520929,-3468.082275390625,303.3083801269531,0.4442335367202759,0.050000000745058,0.2362385392189026,291.1619873046875,291.1499938964844,270.40289306640625,267.8341064453125,283.6319885253906,293.2427978515625,291.16265869140625,1.0,0.3008754849433899,0.8360943794250488,0.8360943794250488,1.0,1.0,-1.289145588874817,0.5425029397010803,0.7466426491737366,0.2841118574142456,0.0,0.0,0.4291941225528717,72.93221282958984,52.0,12.674006462097168,-9796.26171875,281.538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.181396484375,306.48052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.09765625,18000.0,0.0,0.0,0.2175988852977752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3494258224964142,0.349430650472641,-4.850477580475854e-06,0.0,0.0002208352088928,0.0,0.0,16.91292953491211,0.0,0.0,0.0,0.3222829103469848,4.0,0.0,1.0
730980,293.1929016113281,297.1499938964844,293.1499938964844,0.1025840193033218,-2337.15625,304.1542053222656,0.7045636177062988,0.1631269603967666,0.1488725543022155,293.155029296875,297.1499938964844,293.1499938964844,0.0466087684035301,-1407.373291015625,304.1515197753906,0.5804447531700134,0.0922179371118545,0.0896652713418006,293.2166748046875,297.1499938964844,293.1499938964844,0.2151560187339782,-3286.091552734375,304.1581420898437,0.8540623784065247,0.297061562538147,0.2092544883489608,293.2879943847656,297.1499938964844,293.1499938964844,0.3163605630397796,-6034.47509765625,304.1602783203125,0.951978087425232,0.4038738012313843,0.3842045664787292,293.2234191894531,297.1499938964844,293.1499938964844,0.0124098267406225,-3442.83203125,303.2805480957031,0.4552351236343384,0.050000000745058,0.2352078855037689,291.1699523925781,291.1499938964844,270.4605407714844,267.8824157714844,283.6619873046875,293.2413635253906,291.1706848144531,1.0,0.2933365404605865,0.8356924057006836,0.8356924057006836,1.0,1.0,-1.2808091640472412,0.5386211276054382,0.7421880960464478,0.28205406665802,0.0,0.0,0.4260087609291076,67.29766082763672,40.0,11.599075317382812,-9703.88671875,265.8803100585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14990234375,306.4433898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18025.451171875,18000.0,0.0,0.0,0.2178638130426406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3457846939563751,0.3457895517349243,-4.838223503611516e-06,0.0,0.0002211040700785,0.0,0.0,16.666486740112305,0.0,0.0,0.0,0.321286141872406,4.0,0.0,1.0
731040,293.1929016113281,297.1499938964844,293.1499938964844,0.1025840193033218,-2337.15625,304.1542053222656,0.7045636177062988,0.1631269603967666,0.1488725543022155,293.155029296875,297.1499938964844,293.1499938964844,0.0466087684035301,-1407.373291015625,304.1515197753906,0.5804447531700134,0.0922179371118545,0.0896652713418006,293.2166748046875,297.1499938964844,293.1499938964844,0.2151560187339782,-3286.091552734375,304.1581420898437,0.8540623784065247,0.297061562538147,0.2092544883489608,293.2879943847656,297.1499938964844,293.1499938964844,0.3163605630397796,-6034.47509765625,304.1602783203125,0.951978087425232,0.4038738012313843,0.3842045664787292,293.2234191894531,297.1499938964844,293.1499938964844,0.0124098267406225,-3442.83203125,303.2805480957031,0.4552351236343384,0.050000000745058,0.2352078855037689,291.1699523925781,291.1499938964844,270.4605407714844,267.8824157714844,283.6619873046875,293.2413635253906,291.1706848144531,1.0,0.2933365404605865,0.8356924057006836,0.8356924057006836,1.0,1.0,-1.2808091640472412,0.5386211276054382,0.7421880960464478,0.28205406665802,0.0,0.0,0.4260087609291076,67.29766082763672,40.0,11.599075317382812,-9703.88671875,265.8803100585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14990234375,306.4433898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18025.451171875,18000.0,0.0,0.0,0.2178638130426406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3457846939563751,0.3457895517349243,-4.838223503611516e-06,0.0,0.0002211040700785,0.0,0.0,16.666486740112305,0.0,0.0,0.0,0.321286141872406,4.0,0.0,1.0
731100,293.1919860839844,297.1499938964844,293.1499938964844,0.1021519601345062,-2329.159423828125,304.1542358398437,0.711756706237793,0.1627656072378158,0.148408442735672,293.1564025878906,297.1499938964844,293.1499938964844,0.0462138727307319,-1400.4683837890625,304.1519470214844,0.5868147015571594,0.0918809249997139,0.0892495661973953,293.216064453125,297.1499938964844,293.1499938964844,0.2142882645130157,-3275.489501953125,304.15826416015625,0.8623452186584473,0.2963331639766693,0.2086417526006698,293.28662109375,297.1499938964844,293.1499938964844,0.3146975934505462,-6008.9404296875,304.1614074707031,0.9616152048110962,0.4023979306221008,0.3826623260974884,293.223876953125,297.1499938964844,293.1499938964844,0.0123200882226228,-3428.500244140625,303.2670288085937,0.463091105222702,0.050000000745058,0.2345663905143737,291.1739501953125,291.1499938964844,270.49102783203125,267.9078063964844,283.6776123046875,293.2406311035156,291.1747131347656,1.0,0.2886777520179748,0.835491418838501,0.835491418838501,1.0,1.0,-1.2763962745666504,0.5365818738937378,0.7398144602775574,0.2809281647205353,0.0,0.0,0.4240056872367859,63.80236053466797,40.0,11.347536087036133,-9655.2158203125,256.5551452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1498718261719,306.4320068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18029.861328125,18000.0,0.0,0.0,0.2178654074668884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3434425294399261,0.3434473574161529,-4.830214493267704e-06,0.0,0.000221105699893,0.0,0.0,16.50852394104004,0.0,0.0,0.0,0.3206475675106048,4.0,0.0,1.0
731160,293.1910095214844,297.1499938964844,293.1499938964844,0.1017287299036979,-2321.321533203125,304.1542358398437,0.7198863625526428,0.1624270528554916,0.1479535549879074,293.1581115722656,297.1499938964844,293.1499938964844,0.0457393415272235,-1392.1942138671875,304.1524658203125,0.5941760540008545,0.0914629399776458,0.0887454226613044,293.2154541015625,297.1499938964844,293.1499938964844,0.2134246826171875,-3264.934814453125,304.1583251953125,0.8725181818008423,0.2956203520298004,0.208030879497528,293.2851257324219,297.1499938964844,293.1499938964844,0.3130502700805664,-5983.70947265625,304.1623229980469,0.972555935382843,0.4009579718112945,0.3811435401439667,293.22418212890625,297.1499938964844,293.1499938964844,0.0122264828532934,-3413.37939453125,303.25372314453125,0.4715819954872131,0.050000000745058,0.2338633686304092,291.17791748046875,291.1499938964844,270.5225524902344,267.9340209960937,283.6936340332031,293.23992919921875,291.1786499023437,1.0,0.2835312187671661,0.8352980613708496,0.8352980613708496,1.0,1.0,-1.2718448638916016,0.5344890356063843,0.7373558878898621,0.2797444462776184,0.0,0.0,0.4217469990253448,59.97600173950195,28.0,11.12594509124756,-9605.01953125,246.52215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1596069335937,306.4250183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18033.99609375,18000.0,0.0,0.0,0.2177596390247345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407832682132721,0.3407880961894989,-4.821010406885762e-06,0.0,0.0002209983504144,0.0,0.0,16.329744338989258,0.0,0.0,0.0,0.319923847913742,4.0,0.0,1.0
731220,293.1889343261719,297.1499938964844,293.1499938964844,0.100910797715187,-2306.16259765625,304.1541748046875,0.7400687336921692,0.1618076413869857,0.1470724195241928,293.1625366210937,297.1499938964844,293.1499938964844,0.0445497632026672,-1371.531494140625,304.15362548828125,0.6119715571403503,0.0903675779700279,0.087470531463623,293.214111328125,297.1499938964844,293.1499938964844,0.2117163240909576,-3244.04443359375,304.15838623046875,0.8995382785797119,0.2942341864109039,0.2068174183368683,293.2820129394531,297.1499938964844,293.1499938964844,0.3098085522651672,-5934.1845703125,304.1636047363281,0.996740996837616,0.398169606924057,0.3781688511371612,293.2245178222656,297.1499938964844,293.1499938964844,0.0120321800932288,-3381.515869140625,303.227783203125,0.4884669482707977,0.050000000745058,0.2323215901851654,291.1854553222656,291.1499938964844,270.5885925292969,267.9887390136719,283.72674560546875,293.23858642578125,291.1861267089844,1.0,0.2719881534576416,0.8349113464355469,0.8349113464355469,1.0,1.0,-1.2623796463012695,0.5301657915115356,0.7322139143943787,0.277216374874115,0.0,0.0,0.4165051877498626,51.5919075012207,25.0,10.469950675964355,-9499.8173828125,224.95936584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2053527832031,306.422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.341796875,18000.0,0.0,0.0,0.2171814888715744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3345862925052643,0.3345910906791687,-4.799400812771637e-06,0.0,0.0002204116026405,0.0,0.0,15.916387557983398,0.0,0.0,0.0,0.3182470500469208,4.0,0.0,1.0
731280,293.1889343261719,297.1499938964844,293.1499938964844,0.100910797715187,-2306.16259765625,304.1541748046875,0.7400687336921692,0.1618076413869857,0.1470724195241928,293.1625366210937,297.1499938964844,293.1499938964844,0.0445497632026672,-1371.531494140625,304.15362548828125,0.6119715571403503,0.0903675779700279,0.087470531463623,293.214111328125,297.1499938964844,293.1499938964844,0.2117163240909576,-3244.04443359375,304.15838623046875,0.8995382785797119,0.2942341864109039,0.2068174183368683,293.2820129394531,297.1499938964844,293.1499938964844,0.3098085522651672,-5934.1845703125,304.1636047363281,0.996740996837616,0.398169606924057,0.3781688511371612,293.2245178222656,297.1499938964844,293.1499938964844,0.0120321800932288,-3381.515869140625,303.227783203125,0.4884669482707977,0.050000000745058,0.2323215901851654,291.1854553222656,291.1499938964844,270.5885925292969,267.9887390136719,283.72674560546875,293.23858642578125,291.1861267089844,1.0,0.2719881534576416,0.8349113464355469,0.8349113464355469,1.0,1.0,-1.2623796463012695,0.5301657915115356,0.7322139143943787,0.277216374874115,0.0,0.0,0.4165051877498626,51.5919075012207,25.0,10.469950675964355,-9499.8173828125,224.95936584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2053527832031,306.422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.341796875,18000.0,0.0,0.0,0.2171814888715744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3345862925052643,0.3345910906791687,-4.799400812771637e-06,0.0,0.0002204116026405,0.0,0.0,15.916387557983398,0.0,0.0,0.0,0.3182470500469208,4.0,0.0,1.0
731340,293.18682861328125,297.1499938964844,293.1499938964844,0.1000848785042762,-2290.544189453125,304.1541748046875,0.7553367614746094,0.1612465530633926,0.1463705003261566,293.1629638671875,297.1499938964844,293.1499938964844,0.043546438217163,-1353.9404296875,304.1540222167969,0.6237190961837769,0.0899366587400436,0.0865212678909301,293.2127380371094,297.1499938964844,293.1499938964844,0.209829568862915,-3220.632080078125,304.1587829589844,0.9207644462585448,0.2928871214389801,0.2057318091392517,293.2652587890625,297.1499938964844,293.1499938964844,0.2896685004234314,-5616.4970703125,304.1931457519531,0.9990000128746032,0.3981534242630005,0.3578419089317322,293.2244567871094,297.1499938964844,293.1499938964844,0.011874658986926,-3353.954345703125,303.2040100097656,0.4998829364776611,0.050000000745058,0.2313748896121978,291.2098388671875,291.1499938964844,270.6583251953125,268.04620361328125,283.77783203125,293.2317199707031,291.2142639160156,1.0,0.2617871165275574,0.8345246315002441,0.8345246315002441,1.0,1.0,-1.233490824699402,0.5165582299232483,0.7169325947761536,0.2710446119308471,0.0,0.0,0.4074481427669525,46.114501953125,25.0,39.34177017211914,-9307.0146484375,203.27842712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2900390625,306.4669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18064.421875,18000.0,0.0,0.0,0.2159614711999893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.325806051492691,0.325810819864273,-4.772492957272334e-06,0.0,0.0002191734383814,0.0,0.0,15.350618362426758,0.0,0.0,0.0,0.3159197568893432,4.0,0.0,1.0
731400,293.18682861328125,297.1499938964844,293.1499938964844,0.1000848785042762,-2290.544189453125,304.1541748046875,0.7553367614746094,0.1612465530633926,0.1463705003261566,293.1629638671875,297.1499938964844,293.1499938964844,0.043546438217163,-1353.9404296875,304.1540222167969,0.6237190961837769,0.0899366587400436,0.0865212678909301,293.2127380371094,297.1499938964844,293.1499938964844,0.209829568862915,-3220.632080078125,304.1587829589844,0.9207644462585448,0.2928871214389801,0.2057318091392517,293.2652587890625,297.1499938964844,293.1499938964844,0.2896685004234314,-5616.4970703125,304.1931457519531,0.9990000128746032,0.3981534242630005,0.3578419089317322,293.2244567871094,297.1499938964844,293.1499938964844,0.011874658986926,-3353.954345703125,303.2040100097656,0.4998829364776611,0.050000000745058,0.2313748896121978,291.2098388671875,291.1499938964844,270.6583251953125,268.04620361328125,283.77783203125,293.2317199707031,291.2142639160156,1.0,0.2617871165275574,0.8345246315002441,0.8345246315002441,1.0,1.0,-1.233490824699402,0.5165582299232483,0.7169325947761536,0.2710446119308471,0.0,0.0,0.4074481427669525,46.114501953125,25.0,39.34177017211914,-9307.0146484375,203.27842712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2900390625,306.4669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18064.421875,18000.0,0.0,0.0,0.2159614711999893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.325806051492691,0.325810819864273,-4.772492957272334e-06,0.0,0.0002191734383814,0.0,0.0,15.350618362426758,0.0,0.0,0.0,0.3159197568893432,4.0,0.0,1.0
731460,293.184814453125,297.1499938964844,293.1499938964844,0.0993265956640243,-2276.1708984375,304.1540222167969,0.768569827079773,0.160720944404602,0.1457480043172836,293.15802001953125,297.1499938964844,293.1499938964844,0.043731901794672,-1356.90283203125,304.15234375,0.6358031034469604,0.0906109064817428,0.0868975296616554,293.2118530273437,297.1499938964844,293.1499938964844,0.2079541534185409,-3197.36279296875,304.158935546875,0.9393844604492188,0.2914802730083465,0.2046559751033783,293.2250061035156,297.1499938964844,293.1499938964844,0.2698218822479248,-5303.2431640625,304.2113952636719,0.9990000128746032,0.4033623933792114,0.3380694091320038,293.224365234375,297.1499938964844,293.1499938964844,0.0117395650595426,-3330.068603515625,303.1806640625,0.5098462700843811,0.050000000745058,0.2306871116161346,291.2376708984375,291.1499938964844,270.7313232421875,268.10614013671875,283.8268127441406,293.2243957519531,291.2386474609375,1.0,0.2535119950771332,0.834283709526062,0.834283709526062,1.0,1.0,-1.2074168920516968,0.5044499635696411,0.7029669284820557,0.2651281952857971,0.0,0.0,0.3934609889984131,42.05824279785156,28.0,28.959794998168945,-9045.234375,186.2754364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4385986328125,306.46942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18096.529296875,18000.0,0.0,0.0,0.213640496134758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.30982306599617,0.3098278045654297,-4.723769052361604e-06,0.0,0.0002168179344153,0.0,0.0,14.346394538879396,0.0,0.0,0.0,0.3118838965892792,4.0,0.0,1.0
731520,293.184814453125,297.1499938964844,293.1499938964844,0.0993265956640243,-2276.1708984375,304.1540222167969,0.768569827079773,0.160720944404602,0.1457480043172836,293.15802001953125,297.1499938964844,293.1499938964844,0.043731901794672,-1356.90283203125,304.15234375,0.6358031034469604,0.0906109064817428,0.0868975296616554,293.2118530273437,297.1499938964844,293.1499938964844,0.2079541534185409,-3197.36279296875,304.158935546875,0.9393844604492188,0.2914802730083465,0.2046559751033783,293.2250061035156,297.1499938964844,293.1499938964844,0.2698218822479248,-5303.2431640625,304.2113952636719,0.9990000128746032,0.4033623933792114,0.3380694091320038,293.224365234375,297.1499938964844,293.1499938964844,0.0117395650595426,-3330.068603515625,303.1806640625,0.5098462700843811,0.050000000745058,0.2306871116161346,291.2376708984375,291.1499938964844,270.7313232421875,268.10614013671875,283.8268127441406,293.2243957519531,291.2386474609375,1.0,0.2535119950771332,0.834283709526062,0.834283709526062,1.0,1.0,-1.2074168920516968,0.5044499635696411,0.7029669284820557,0.2651281952857971,0.0,0.0,0.3934609889984131,42.05824279785156,28.0,28.959794998168945,-9045.234375,186.2754364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4385986328125,306.46942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18096.529296875,18000.0,0.0,0.0,0.213640496134758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.30982306599617,0.3098278045654297,-4.723769052361604e-06,0.0,0.0002168179344153,0.0,0.0,14.346394538879396,0.0,0.0,0.0,0.3118838965892792,4.0,0.0,1.0
731580,293.18292236328125,297.1499938964844,293.1499938964844,0.0988385081291198,-2267.151123046875,304.15350341796875,0.7781195044517517,0.1602247804403305,0.1452231109142303,293.1565246582031,297.1499938964844,293.1499938964844,0.0439233370125293,-1360.19677734375,304.1513061523437,0.6446143388748169,0.0907279402017593,0.0871425867080688,293.211181640625,297.1499938964844,293.1499938964844,0.2064981907606125,-3179.607177734375,304.15838623046875,0.9517824649810792,0.2900466918945312,0.2035937756299972,293.1786193847656,297.1499938964844,293.1499938964844,0.2564142346382141,-5093.2978515625,304.212890625,0.9990000128746032,0.4108645915985107,0.3247610032558441,293.22418212890625,297.1499938964844,293.1499938964844,0.0116487341001629,-3315.623291015625,303.1558532714844,0.5173420906066895,0.050000000745058,0.2302462756633758,291.2425537109375,291.1499938964844,270.80731201171875,268.1683044433594,283.8719177246094,293.22418212890625,291.2422180175781,1.0,0.2479922920465469,0.8340428471565247,0.8340428471565247,1.0,1.0,-1.189298391342163,0.4961847960948944,0.6931135654449463,0.2606466710567474,0.0,0.0,0.3806491196155548,39.43248748779297,46.0,8.792665481567383,-8830.3994140625,175.2366943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63653564453125,306.4906005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18088.59375,18000.0,0.0,0.0,0.2101198732852935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2949316799640655,0.2949363589286804,-4.672640898206737e-06,0.0,0.0002132449590135,0.0,0.0,13.423677444458008,0.0,0.0,0.0,0.3081049025058746,4.0,0.0,1.0
731640,293.18292236328125,297.1499938964844,293.1499938964844,0.0988385081291198,-2267.151123046875,304.15350341796875,0.7781195044517517,0.1602247804403305,0.1452231109142303,293.1565246582031,297.1499938964844,293.1499938964844,0.0439233370125293,-1360.19677734375,304.1513061523437,0.6446143388748169,0.0907279402017593,0.0871425867080688,293.211181640625,297.1499938964844,293.1499938964844,0.2064981907606125,-3179.607177734375,304.15838623046875,0.9517824649810792,0.2900466918945312,0.2035937756299972,293.1786193847656,297.1499938964844,293.1499938964844,0.2564142346382141,-5093.2978515625,304.212890625,0.9990000128746032,0.4108645915985107,0.3247610032558441,293.22418212890625,297.1499938964844,293.1499938964844,0.0116487341001629,-3315.623291015625,303.1558532714844,0.5173420906066895,0.050000000745058,0.2302462756633758,291.2425537109375,291.1499938964844,270.80731201171875,268.1683044433594,283.8719177246094,293.22418212890625,291.2422180175781,1.0,0.2479922920465469,0.8340428471565247,0.8340428471565247,1.0,1.0,-1.189298391342163,0.4961847960948944,0.6931135654449463,0.2606466710567474,0.0,0.0,0.3806491196155548,39.43248748779297,46.0,8.792665481567383,-8830.3994140625,175.2366943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63653564453125,306.4906005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18088.59375,18000.0,0.0,0.0,0.2101198732852935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2949316799640655,0.2949363589286804,-4.672640898206737e-06,0.0,0.0002132449590135,0.0,0.0,13.423677444458008,0.0,0.0,0.0,0.3081049025058746,4.0,0.0,1.0
731700,293.1825866699219,297.1499938964844,293.1499938964844,0.0986515134572982,-2263.810302734375,304.1531982421875,0.7771380543708801,0.1598729938268661,0.1449521631002426,293.1590881347656,297.1499938964844,293.1499938964844,0.0437010042369365,-1356.425537109375,304.1514892578125,0.6435564756393433,0.0901413857936859,0.0868628770112991,293.21099853515625,297.1499938964844,293.1499938964844,0.2059410363435745,-3172.958251953125,304.1578674316406,0.9502777457237244,0.2893117070198059,0.2030918896198272,293.1597595214844,297.1499938964844,293.1499938964844,0.2565615773200989,-5099.88427734375,304.2010192871094,0.9990000128746032,0.4142156541347503,0.3253608644008636,293.2240295410156,297.1499938964844,293.1499938964844,0.011629962362349,-3313.759033203125,303.1430358886719,0.5169890522956848,0.050000000745058,0.2302659153938293,291.23797607421875,291.1499938964844,270.8462829589844,268.2001037597656,283.8861083984375,293.2240295410156,291.2359619140625,1.0,0.2484945654869079,0.8339223861694336,0.8339223861694336,1.0,1.0,-1.188770055770874,0.4961216449737549,0.6926484107971191,0.2599802911281585,0.0,0.0,0.3751935362815857,39.51552581787109,46.0,-6.8025078773498535,-8774.37109375,175.2433624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74041748046875,306.481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18079.94140625,18000.0,0.0,0.0,0.208003357052803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2883415520191192,0.2883462011814117,-4.6496998038492166e-06,0.0,0.0002110969653585,0.0,0.0,13.02351188659668,0.0,0.0,0.0,0.3064604699611664,4.0,0.0,1.0
731760,293.1824035644531,297.1499938964844,293.1499938964844,0.0985254719853401,-2261.739990234375,304.1528625488281,0.7719740867614746,0.1594964116811752,0.1446614414453506,293.1659240722656,297.1499938964844,293.1499938964844,0.0429650954902172,-1343.8916015625,304.1525573730469,0.6377647519111633,0.0886915698647499,0.0859552770853042,293.2108764648437,297.1499938964844,293.1499938964844,0.2055668532848358,-3168.7119140625,304.1571044921875,0.943170964717865,0.2885628938674927,0.2026049345731735,293.1500549316406,297.1499938964844,293.1499938964844,0.2618140578269958,-5189.03369140625,304.18212890625,0.9990000128746032,0.4160065650939941,0.331166923046112,293.2239685058594,297.1499938964844,293.1499938964844,0.0116329947486519,-3316.5927734375,303.1293029785156,0.5136470198631287,0.050000000745058,0.2304566204547882,291.2245483398437,291.1499938964844,270.8858642578125,268.2323608398437,283.89385986328125,293.2239685058594,291.2201843261719,1.0,0.25080606341362,0.8338435888290405,0.8338435888290405,1.0,1.0,-1.1939411163330078,0.4987733364105224,0.6951677799224854,0.2603757083415985,0.0,0.0,0.3715176284313202,40.58806228637695,64.0,-30.55070304870605,-8729.7080078125,179.01998901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8348083496094,306.4765319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18063.896484375,18000.0,0.0,0.0,0.2057816982269287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2832285165786743,0.2832331359386444,-4.630142029782292e-06,0.0,0.0002088422625092,0.0,0.0,12.712292671203612,0.0,0.0,0.0,0.3051740825176239,4.0,0.0,1.0
731820,293.1820678710937,297.1499938964844,293.1499938964844,0.0985964983701706,-2264.083740234375,304.1517944335937,0.7534744143486023,0.1587468534708023,0.1441498398780822,293.1936340332031,297.1499938964844,293.1499938964844,0.0392533354461193,-1280.676025390625,304.15802001953125,0.6132076382637024,0.0827083066105842,0.081493966281414,293.2108154296875,297.1499938964844,293.1499938964844,0.2054429650306701,-3168.38671875,304.15496826171875,0.9164345860481262,0.2870331704616546,0.201675683259964,293.1636657714844,297.1499938964844,293.1499938964844,0.2850334942340851,-5568.673828125,304.1324768066406,0.9990000128746032,0.4133452177047729,0.3551064133644104,293.22467041015625,297.1499938964844,293.1499938964844,0.0116997612640261,-3335.985595703125,303.0968017578125,0.5011892914772034,0.050000000745058,0.2312783300876617,291.1648254394531,291.1499938964844,270.9666748046875,268.2980651855469,283.8951416015625,293.2245788574219,291.1596069335937,1.0,0.2600928246974945,0.8336860537528992,0.8336860537528992,1.0,1.0,-1.2165714502334597,0.5100678205490112,0.706503689289093,0.263069212436676,0.0,0.0,0.3734750747680664,45.24058532714844,67.0,-67.12443542480469,-8804.80078125,195.8115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97320556640625,306.5072937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.947265625,18000.0,0.0,0.0,0.2013485729694366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2817779183387756,0.2817825376987457,-4.61166837339988e-06,0.0,0.0002043432032223,0.0,0.0,12.591611862182615,0.0,0.0,0.0,0.3046094179153442,4.0,0.0,1.0
731880,293.1820678710937,297.1499938964844,293.1499938964844,0.0985964983701706,-2264.083740234375,304.1517944335937,0.7534744143486023,0.1587468534708023,0.1441498398780822,293.1936340332031,297.1499938964844,293.1499938964844,0.0392533354461193,-1280.676025390625,304.15802001953125,0.6132076382637024,0.0827083066105842,0.081493966281414,293.2108154296875,297.1499938964844,293.1499938964844,0.2054429650306701,-3168.38671875,304.15496826171875,0.9164345860481262,0.2870331704616546,0.201675683259964,293.1636657714844,297.1499938964844,293.1499938964844,0.2850334942340851,-5568.673828125,304.1324768066406,0.9990000128746032,0.4133452177047729,0.3551064133644104,293.22467041015625,297.1499938964844,293.1499938964844,0.0116997612640261,-3335.985595703125,303.0968017578125,0.5011892914772034,0.050000000745058,0.2312783300876617,291.1648254394531,291.1499938964844,270.9666748046875,268.2980651855469,283.8951416015625,293.2245788574219,291.1596069335937,1.0,0.2600928246974945,0.8336860537528992,0.8336860537528992,1.0,1.0,-1.2165714502334597,0.5100678205490112,0.706503689289093,0.263069212436676,0.0,0.0,0.3734750747680664,45.24058532714844,67.0,-67.12443542480469,-8804.80078125,195.8115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97320556640625,306.5072937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.947265625,18000.0,0.0,0.0,0.2013485729694366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2817779183387756,0.2817825376987457,-4.61166837339988e-06,0.0,0.0002043432032223,0.0,0.0,12.591611862182615,0.0,0.0,0.0,0.3046094179153442,4.0,0.0,1.0
731940,293.18133544921875,297.1499938964844,293.1499938964844,0.0985291004180908,-2263.404296875,304.1513366699219,0.7374276518821716,0.1580825448036193,0.1437261253595352,293.2359924316406,297.1499938964844,293.1499938964844,0.0320426151156425,-1155.4442138671875,304.1674194335937,0.574700117111206,0.0730358064174652,0.0732740983366966,293.2108459472656,297.1499938964844,293.1499938964844,0.2048715502023697,-3161.943603515625,304.154296875,0.8938956260681152,0.2854875028133392,0.2007372826337814,293.2137451171875,297.1499938964844,293.1499938964844,0.3087345063686371,-5944.28857421875,304.099365234375,0.9990000128746032,0.4028961062431335,0.3789907097816467,293.2266845703125,297.1499938964844,293.1499938964844,0.0117395296692848,-3348.697998046875,303.062255859375,0.4903595149517059,0.050000000745058,0.2321553230285644,291.1284484863281,291.1499938964844,271.04937744140625,268.3651123046875,283.8993835449219,293.2257385253906,291.1267395019531,1.0,0.2683045566082001,0.833528459072113,0.833528459072113,1.0,1.0,-1.2347943782806396,0.5193996429443359,0.7153947949409485,0.2645730078220367,0.0,0.0,0.379203736782074,50.12237548828125,70.0,-45.17874526977539,-8941.203125,212.13194274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9894714355469,306.5491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17969.796875,18000.0,0.0,0.0,0.1978198140859604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2873465418815613,0.2873511612415313,-4.6216669034038205e-06,0.0,0.0002007619623327,0.0,0.0,12.899575233459473,0.0,0.0,0.0,0.3058017790317535,4.0,0.0,1.0
732000,293.18133544921875,297.1499938964844,293.1499938964844,0.0985291004180908,-2263.404296875,304.1513366699219,0.7374276518821716,0.1580825448036193,0.1437261253595352,293.2359924316406,297.1499938964844,293.1499938964844,0.0320426151156425,-1155.4442138671875,304.1674194335937,0.574700117111206,0.0730358064174652,0.0732740983366966,293.2108459472656,297.1499938964844,293.1499938964844,0.2048715502023697,-3161.943603515625,304.154296875,0.8938956260681152,0.2854875028133392,0.2007372826337814,293.2137451171875,297.1499938964844,293.1499938964844,0.3087345063686371,-5944.28857421875,304.099365234375,0.9990000128746032,0.4028961062431335,0.3789907097816467,293.2266845703125,297.1499938964844,293.1499938964844,0.0117395296692848,-3348.697998046875,303.062255859375,0.4903595149517059,0.050000000745058,0.2321553230285644,291.1284484863281,291.1499938964844,271.04937744140625,268.3651123046875,283.8993835449219,293.2257385253906,291.1267395019531,1.0,0.2683045566082001,0.833528459072113,0.833528459072113,1.0,1.0,-1.2347943782806396,0.5193996429443359,0.7153947949409485,0.2645730078220367,0.0,0.0,0.379203736782074,50.12237548828125,70.0,-45.17874526977539,-8941.203125,212.13194274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9894714355469,306.5491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17969.796875,18000.0,0.0,0.0,0.1978198140859604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2873465418815613,0.2873511612415313,-4.6216669034038205e-06,0.0,0.0002007619623327,0.0,0.0,12.899575233459473,0.0,0.0,0.0,0.3058017790317535,4.0,0.0,1.0
732060,293.1819152832031,297.1499938964844,293.1499938964844,0.0979116037487983,-2251.525390625,304.1519775390625,0.7178927063941956,0.1571745425462722,0.143228530883789,293.2712707519531,297.1499938964844,293.1499938964844,0.0239611361175775,-1005.3036499023438,304.1749267578125,0.525770902633667,0.0636531412601471,0.0641170069575309,293.2108459472656,297.1499938964844,293.1499938964844,0.2033552080392837,-3142.782958984375,304.1554870605469,0.8677588701248169,0.2839470207691192,0.1998707950115203,293.25909423828125,297.1499938964844,293.1499938964844,0.3044256865978241,-5868.19970703125,304.1246032714844,0.9740989208221436,0.3920027613639831,0.3740770220756531,293.2288818359375,297.1499938964844,293.1499938964844,0.0117550622671842,-3352.192138671875,303.0311584472656,0.4761871993541717,0.050000000745058,0.2334530651569366,291.1483764648437,291.1499938964844,271.13360595703125,268.4332275390625,283.9538269042969,293.2442932128906,291.1553649902344,1.0,0.2747816741466522,0.8328796029090881,0.8328796029090881,1.0,1.0,-1.2178301811218262,0.5117017030715942,0.7061284780502319,0.260091632604599,0.0,0.0,0.3792625367641449,56.78579711914063,73.0,34.82321548461914,-8915.966796875,220.14871215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9137878417969,306.58062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.58984375,18000.0,0.0,0.0,0.1953553855419159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2906839251518249,0.290688544511795,-4.637119218386943e-06,0.0,0.0001982608810067,0.0,0.0,13.110480308532717,0.0,0.0,0.0,0.306632786989212,4.0,0.0,1.0
732120,293.1819152832031,297.1499938964844,293.1499938964844,0.0979116037487983,-2251.525390625,304.1519775390625,0.7178927063941956,0.1571745425462722,0.143228530883789,293.2712707519531,297.1499938964844,293.1499938964844,0.0239611361175775,-1005.3036499023438,304.1749267578125,0.525770902633667,0.0636531412601471,0.0641170069575309,293.2108459472656,297.1499938964844,293.1499938964844,0.2033552080392837,-3142.782958984375,304.1554870605469,0.8677588701248169,0.2839470207691192,0.1998707950115203,293.25909423828125,297.1499938964844,293.1499938964844,0.3044256865978241,-5868.19970703125,304.1246032714844,0.9740989208221436,0.3920027613639831,0.3740770220756531,293.2288818359375,297.1499938964844,293.1499938964844,0.0117550622671842,-3352.192138671875,303.0311584472656,0.4761871993541717,0.050000000745058,0.2334530651569366,291.1483764648437,291.1499938964844,271.13360595703125,268.4332275390625,283.9538269042969,293.2442932128906,291.1553649902344,1.0,0.2747816741466522,0.8328796029090881,0.8328796029090881,1.0,1.0,-1.2178301811218262,0.5117017030715942,0.7061284780502319,0.260091632604599,0.0,0.0,0.3792625367641449,56.78579711914063,73.0,34.82321548461914,-8915.966796875,220.14871215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9137878417969,306.58062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.58984375,18000.0,0.0,0.0,0.1953553855419159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2906839251518249,0.290688544511795,-4.637119218386943e-06,0.0,0.0001982608810067,0.0,0.0,13.110480308532717,0.0,0.0,0.0,0.306632786989212,4.0,0.0,1.0
