time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
732180,293.1827392578125,297.1499938964844,293.1499938964844,0.0971033200621604,-2236.024658203125,304.1526184082031,0.7021781802177429,0.1561959832906723,0.142563983798027,293.2886657714844,297.1499938964844,293.1499938964844,0.0194886419922113,-905.2455444335938,304.1740417480469,0.4938439428806305,0.0570335462689399,0.0576225742697715,293.2112121582031,297.1499938964844,293.1499938964844,0.2016232162714004,-3120.928466796875,304.1564636230469,0.8493983149528503,0.2823286056518554,0.1989245861768722,293.2742004394531,297.1499938964844,293.1499938964844,0.2981801033020019,-5765.6064453125,304.1429748535156,0.94856595993042,0.3861411213874817,0.3678691387176513,293.2312927246094,297.1499938964844,293.1499938964844,0.0117415906861424,-3350.22705078125,303.00006103515625,0.4634256958961487,0.050000000745058,0.2345432937145233,291.1815185546875,291.1499938964844,271.218994140625,268.50213623046875,284.0057373046875,293.2582092285156,291.1813049316406,1.0,0.2799245417118072,0.8322307467460632,0.8322307467460632,1.0,1.0,-1.2019672393798828,0.5046167373657227,0.6973504424095154,0.2556154131889343,0.0,0.0,0.371892362833023,62.353546142578125,61.0,22.903484344482425,-8707.9404296875,226.04774475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84344482421875,306.4891052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18037.650390625,18000.0,0.0,0.0,0.1931607723236084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2829342782497406,0.2829389274120331,-4.623298991646152e-06,0.0,0.0001960336230695,0.0,0.0,12.679824829101562,0.0,0.0,0.0,0.3049826025962829,4.0,0.0,1.0
732240,293.1827392578125,297.1499938964844,293.1499938964844,0.0971033200621604,-2236.024658203125,304.1526184082031,0.7021781802177429,0.1561959832906723,0.142563983798027,293.2886657714844,297.1499938964844,293.1499938964844,0.0194886419922113,-905.2455444335938,304.1740417480469,0.4938439428806305,0.0570335462689399,0.0576225742697715,293.2112121582031,297.1499938964844,293.1499938964844,0.2016232162714004,-3120.928466796875,304.1564636230469,0.8493983149528503,0.2823286056518554,0.1989245861768722,293.2742004394531,297.1499938964844,293.1499938964844,0.2981801033020019,-5765.6064453125,304.1429748535156,0.94856595993042,0.3861411213874817,0.3678691387176513,293.2312927246094,297.1499938964844,293.1499938964844,0.0117415906861424,-3350.22705078125,303.00006103515625,0.4634256958961487,0.050000000745058,0.2345432937145233,291.1815185546875,291.1499938964844,271.218994140625,268.50213623046875,284.0057373046875,293.2582092285156,291.1813049316406,1.0,0.2799245417118072,0.8322307467460632,0.8322307467460632,1.0,1.0,-1.2019672393798828,0.5046167373657227,0.6973504424095154,0.2556154131889343,0.0,0.0,0.371892362833023,62.353546142578125,61.0,22.903484344482425,-8707.9404296875,226.04774475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84344482421875,306.4891052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18037.650390625,18000.0,0.0,0.0,0.1931607723236084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2829342782497406,0.2829389274120331,-4.623298991646152e-06,0.0,0.0001960336230695,0.0,0.0,12.679824829101562,0.0,0.0,0.0,0.3049826025962829,4.0,0.0,1.0
732300,293.1828918457031,297.1499938964844,293.1499938964844,0.0967728793621063,-2229.85107421875,304.1527404785156,0.6990535855293274,0.1557495594024658,0.1421853750944137,293.29498291015625,297.1499938964844,293.1499938964844,0.0176338627934455,-860.0692749023438,304.1730651855469,0.4830929934978485,0.0540375150740146,0.054757535457611,293.2113647460937,297.1499938964844,293.1499938964844,0.2009197771549224,-3112.220703125,304.15655517578125,0.8459705114364624,0.2815231680870056,0.1983907669782638,293.2768249511719,297.1499938964844,293.1499938964844,0.2962019741535187,-5733.54931640625,304.1478271484375,0.9429728984832764,0.3840460181236267,0.3657309412956238,293.23248291015625,297.1499938964844,293.1499938964844,0.0117204319685697,-3347.73583984375,302.98297119140625,0.4609781205654144,0.050000000745058,0.234735682606697,291.1826171875,291.1499938964844,271.26202392578125,268.53680419921875,284.0287475585937,293.2624816894531,291.1834716796875,1.0,0.2799535989761352,0.8319063186645508,0.8319063186645508,1.0,1.0,-1.1950973272323608,0.5015964508056641,0.693500816822052,0.2535445392131805,0.0,0.0,0.3696395456790924,63.26924896240234,61.0,17.931184768676758,-8638.7490234375,225.50079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8226318359375,306.4605407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18031.39453125,18000.0,0.0,0.0,0.1920036226511001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2804226279258728,0.2804272472858429,-4.614179488271475e-06,0.0,0.0001948592689586,0.0,0.0,12.529669761657717,0.0,0.0,0.0,0.3043564260005951,4.0,0.0,1.0
732360,293.1828308105469,297.1499938964844,293.1499938964844,0.0963988229632377,-2222.797119140625,304.1529235839844,0.698788583278656,0.1553458869457245,0.1417973786592483,293.3004150390625,297.1499938964844,293.1499938964844,0.0159524921327829,-815.68115234375,304.1719055175781,0.4732177555561065,0.0511324293911457,0.0519595891237258,293.21142578125,297.1499938964844,293.1499938964844,0.2001102864742279,-3102.11328125,304.1568603515625,0.845657229423523,0.2807349562644958,0.1978311240673065,293.2779235839844,297.1499938964844,293.1499938964844,0.2943463623523712,-5703.68603515625,304.1515808105469,0.94175785779953,0.3822250962257385,0.3638855814933777,293.23358154296875,297.1499938964844,293.1499938964844,0.0116775007918477,-3340.9287109375,302.96636962890625,0.4613868296146393,0.050000000745058,0.2347034662961959,291.18829345703125,291.1499938964844,271.3052062988281,268.5715637207031,284.0507202148437,293.2657165527344,291.189453125,1.0,0.2787515223026275,0.8317980170249939,0.8317980170249939,1.0,1.0,-1.188347339630127,0.4986571073532104,0.6896902918815613,0.2514999508857727,0.0,0.0,0.3665246367454529,62.987979888916016,49.0,17.274028778076172,-8566.951171875,222.57342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8056335449219,306.43121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.064453125,18000.0,0.0,0.0,0.190846174955368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2775777280330658,0.2775823473930359,-4.6059176384005696e-06,0.0,0.0001936845947057,0.0,0.0,12.365761756896973,0.0,0.0,0.0,0.3036724925041199,4.0,0.0,1.0
732420,293.18218994140625,297.1499938964844,293.1499938964844,0.0957195162773132,-2210.11279296875,304.153076171875,0.7051191329956055,0.1546462923288345,0.1410206705331802,293.3119812011719,297.1499938964844,293.1499938964844,0.0142778167501091,-769.6044311523438,304.0989074707031,0.4687420725822449,0.050000000745058,0.0493726469576358,293.2112731933594,297.1499938964844,293.1499938964844,0.1985819786787033,-3083.1640625,304.1571044921875,0.8525055646896362,0.2792096734046936,0.1966664046049118,293.2776794433594,297.1499938964844,293.1499938964844,0.2911726236343384,-5653.30517578125,304.15625,0.9495683908462524,0.3790301978588104,0.360630065202713,293.23541259765625,297.1499938964844,293.1499938964844,0.011560526676476,-3322.21826171875,302.93292236328125,0.4686578512191772,0.050000000745058,0.234118640422821,291.1923217773437,291.1499938964844,271.3918762207031,268.6412353515625,284.0906982421875,293.271728515625,291.191650390625,1.0,0.2733921110630035,0.8315814733505249,0.8315814733505249,1.0,1.0,-1.1782995462417605,0.4944508969783783,0.6838486194610596,0.2479858994483947,0.0,0.0,0.3604072332382202,59.69287490844727,37.0,3.161755084991455,-8423.1171875,212.49566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7854919433594,306.3603210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18035.509765625,18000.0,0.0,0.0,0.1884714812040329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2710142731666565,0.2710188627243042,-4.586889190250076e-06,0.0,0.000191274593817,0.0,0.0,11.99117660522461,0.0,0.0,0.0,0.3021478652954101,4.0,0.0,1.0
732480,293.18218994140625,297.1499938964844,293.1499938964844,0.0957195162773132,-2210.11279296875,304.153076171875,0.7051191329956055,0.1546462923288345,0.1410206705331802,293.3119812011719,297.1499938964844,293.1499938964844,0.0142778167501091,-769.6044311523438,304.0989074707031,0.4687420725822449,0.050000000745058,0.0493726469576358,293.2112731933594,297.1499938964844,293.1499938964844,0.1985819786787033,-3083.1640625,304.1571044921875,0.8525055646896362,0.2792096734046936,0.1966664046049118,293.2776794433594,297.1499938964844,293.1499938964844,0.2911726236343384,-5653.30517578125,304.15625,0.9495683908462524,0.3790301978588104,0.360630065202713,293.23541259765625,297.1499938964844,293.1499938964844,0.011560526676476,-3322.21826171875,302.93292236328125,0.4686578512191772,0.050000000745058,0.234118640422821,291.1923217773437,291.1499938964844,271.3918762207031,268.6412353515625,284.0906982421875,293.271728515625,291.191650390625,1.0,0.2733921110630035,0.8315814733505249,0.8315814733505249,1.0,1.0,-1.1782995462417605,0.4944508969783783,0.6838486194610596,0.2479858994483947,0.0,0.0,0.3604072332382202,59.69287490844727,37.0,3.161755084991455,-8423.1171875,212.49566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7854919433594,306.3603210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18035.509765625,18000.0,0.0,0.0,0.1884714812040329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2710142731666565,0.2710188627243042,-4.586889190250076e-06,0.0,0.000191274593817,0.0,0.0,11.99117660522461,0.0,0.0,0.0,0.3021478652954101,4.0,0.0,1.0
732540,293.1809997558594,297.1499938964844,293.1499938964844,0.0951315015554428,-2199.27099609375,304.15301513671875,0.7185474634170532,0.1540692299604416,0.140264630317688,293.3334655761719,297.1499938964844,293.1499938964844,0.0138275381177663,-758.72119140625,303.9787902832031,0.4804578721523285,0.050000000745058,0.0491318292915821,293.2107849121094,297.1499938964844,293.1499938964844,0.1971824616193771,-3065.941162109375,304.1570739746094,0.8682079315185547,0.2777572274208069,0.1954779922962188,293.27587890625,297.1499938964844,293.1499938964844,0.2884110808372497,-5610.09423828125,304.15875244140625,0.9674620032310486,0.376155287027359,0.3576405048370361,293.2367553710937,297.1499938964844,293.1499938964844,0.0114191100001335,-3299.4384765625,302.8992614746094,0.4804583489894867,0.050000000745058,0.233060821890831,291.1863098144531,291.1499938964844,271.4786376953125,268.7108459472656,284.132080078125,293.2845764160156,291.1860046386719,1.0,0.2650707960128784,0.8313649296760559,0.8313649296760559,1.0,1.0,-1.1708179712295532,0.4914464950561523,0.6793714165687561,0.2450098991394043,0.0,0.0,0.356013536453247,53.909610748291016,25.0,-3.5910115242004395,-8314.275390625,198.45803833007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7749328613281,306.3116149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18026.53125,18000.0,0.0,0.0,0.1860566139221191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2661915719509125,0.2661961317062378,-4.570780220092274e-06,0.0,0.00018882380391,0.0,0.0,11.713872909545898,0.0,0.0,0.0,0.3009943068027496,4.0,0.0,1.0
732600,293.1809997558594,297.1499938964844,293.1499938964844,0.0951315015554428,-2199.27099609375,304.15301513671875,0.7185474634170532,0.1540692299604416,0.140264630317688,293.3334655761719,297.1499938964844,293.1499938964844,0.0138275381177663,-758.72119140625,303.9787902832031,0.4804578721523285,0.050000000745058,0.0491318292915821,293.2107849121094,297.1499938964844,293.1499938964844,0.1971824616193771,-3065.941162109375,304.1570739746094,0.8682079315185547,0.2777572274208069,0.1954779922962188,293.27587890625,297.1499938964844,293.1499938964844,0.2884110808372497,-5610.09423828125,304.15875244140625,0.9674620032310486,0.376155287027359,0.3576405048370361,293.2367553710937,297.1499938964844,293.1499938964844,0.0114191100001335,-3299.4384765625,302.8992614746094,0.4804583489894867,0.050000000745058,0.233060821890831,291.1863098144531,291.1499938964844,271.4786376953125,268.7108459472656,284.132080078125,293.2845764160156,291.1860046386719,1.0,0.2650707960128784,0.8313649296760559,0.8313649296760559,1.0,1.0,-1.1708179712295532,0.4914464950561523,0.6793714165687561,0.2450098991394043,0.0,0.0,0.356013536453247,53.909610748291016,25.0,-3.5910115242004395,-8314.275390625,198.45803833007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7749328613281,306.3116149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18026.53125,18000.0,0.0,0.0,0.1860566139221191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2661915719509125,0.2661961317062378,-4.570780220092274e-06,0.0,0.00018882380391,0.0,0.0,11.713872909545898,0.0,0.0,0.0,0.3009943068027496,4.0,0.0,1.0
732660,293.1795349121094,297.1499938964844,293.1499938964844,0.0945269539952278,-2188.033447265625,304.15301513671875,0.7378140687942505,0.1535807251930236,0.1395402997732162,293.3626403808594,297.1499938964844,293.1499938964844,0.0133093800395727,-745.4701538085938,303.8315734863281,0.4955020546913147,0.050000000745058,0.0488497763872146,293.2100830078125,297.1499938964844,293.1499938964844,0.1956930309534073,-3047.47998046875,304.1571960449219,0.8934629559516907,0.276359885931015,0.1942884027957916,293.2734680175781,297.1499938964844,293.1499938964844,0.2856045961380005,-5566.3056640625,304.1604919433594,0.9914438724517822,0.3734537065029144,0.3547822833061218,293.2377014160156,297.1499938964844,293.1499938964844,0.0112548591569066,-3271.56396484375,302.8666687011719,0.4955020546913147,0.050000000745058,0.2317222952842712,291.185546875,291.1499938964844,271.5651550292969,268.7801208496094,284.1794128417969,293.3058166503906,291.185546875,1.0,0.2544701695442199,0.8311115503311157,0.8311115503311157,1.0,1.0,-1.1631444692611694,0.4882944226264953,0.6748499870300293,0.2421663105487823,0.0,0.0,0.3513506948947906,46.63071060180664,25.0,-1.3364111185073853,-8206.94140625,181.5702362060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7648010253906,306.26934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.50390625,18000.0,0.0,0.0,0.1836787611246109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.26161989569664,0.2616244554519653,-4.557439751806669e-06,0.0,0.0001864106016,0.0,0.0,11.45812702178955,0.0,0.0,0.0,0.2999381721019745,4.0,0.0,1.0
732720,293.1795349121094,297.1499938964844,293.1499938964844,0.0945269539952278,-2188.033447265625,304.15301513671875,0.7378140687942505,0.1535807251930236,0.1395402997732162,293.3626403808594,297.1499938964844,293.1499938964844,0.0133093800395727,-745.4701538085938,303.8315734863281,0.4955020546913147,0.050000000745058,0.0488497763872146,293.2100830078125,297.1499938964844,293.1499938964844,0.1956930309534073,-3047.47998046875,304.1571960449219,0.8934629559516907,0.276359885931015,0.1942884027957916,293.2734680175781,297.1499938964844,293.1499938964844,0.2856045961380005,-5566.3056640625,304.1604919433594,0.9914438724517822,0.3734537065029144,0.3547822833061218,293.2377014160156,297.1499938964844,293.1499938964844,0.0112548591569066,-3271.56396484375,302.8666687011719,0.4955020546913147,0.050000000745058,0.2317222952842712,291.185546875,291.1499938964844,271.5651550292969,268.7801208496094,284.1794128417969,293.3058166503906,291.185546875,1.0,0.2544701695442199,0.8311115503311157,0.8311115503311157,1.0,1.0,-1.1631444692611694,0.4882944226264953,0.6748499870300293,0.2421663105487823,0.0,0.0,0.3513506948947906,46.63071060180664,25.0,-1.3364111185073853,-8206.94140625,181.5702362060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7648010253906,306.26934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.50390625,18000.0,0.0,0.0,0.1836787611246109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.26161989569664,0.2616244554519653,-4.557439751806669e-06,0.0,0.0001864106016,0.0,0.0,11.45812702178955,0.0,0.0,0.0,0.2999381721019745,4.0,0.0,1.0
732780,293.177978515625,297.1499938964844,293.1499938964844,0.0939987748861312,-2178.13232421875,304.15289306640625,0.752540647983551,0.1531469970941543,0.1389716267585754,293.3920593261719,297.1499938964844,293.1499938964844,0.0128477867692708,-733.2578735351562,303.6744079589844,0.5068963170051575,0.050000000745058,0.0486723445355892,293.2093200683594,297.1499938964844,293.1499938964844,0.1942199617624282,-3029.1171875,304.1572570800781,0.9128989577293396,0.2749903500080108,0.1932019144296646,293.2662048339844,297.1499938964844,293.1499938964844,0.2749735713005066,-5396.19287109375,304.1756591796875,0.9990000128746032,0.371762603521347,0.3436672687530517,293.23846435546875,297.1499938964844,293.1499938964844,0.0111253652721643,-3249.25537109375,302.834716796875,0.5068963170051575,0.050000000745058,0.2308806478977203,291.1903076171875,291.1499938964844,271.65106201171875,268.8488464355469,284.239990234375,293.33013916015625,291.1927490234375,1.0,0.2463754564523697,0.8308581709861755,0.8308581709861755,1.0,1.0,-1.146595120429993,0.4807426333427429,0.6658525466918945,0.2382972687482834,0.0,0.0,0.3458620607852936,41.90716171264648,25.0,14.174569129943848,-8068.39013671875,167.28457641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7582702636719,306.2472839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18027.689453125,18000.0,0.0,0.0,0.1813013553619384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567214369773865,0.2567259669303894,-4.544142939266749e-06,0.0,0.0001839978212956,0.0,0.0,11.188970565795898,0.0,0.0,0.0,0.2988303899765014,4.0,0.0,1.0
732840,293.177978515625,297.1499938964844,293.1499938964844,0.0939987748861312,-2178.13232421875,304.15289306640625,0.752540647983551,0.1531469970941543,0.1389716267585754,293.3920593261719,297.1499938964844,293.1499938964844,0.0128477867692708,-733.2578735351562,303.6744079589844,0.5068963170051575,0.050000000745058,0.0486723445355892,293.2093200683594,297.1499938964844,293.1499938964844,0.1942199617624282,-3029.1171875,304.1572570800781,0.9128989577293396,0.2749903500080108,0.1932019144296646,293.2662048339844,297.1499938964844,293.1499938964844,0.2749735713005066,-5396.19287109375,304.1756591796875,0.9990000128746032,0.371762603521347,0.3436672687530517,293.23846435546875,297.1499938964844,293.1499938964844,0.0111253652721643,-3249.25537109375,302.834716796875,0.5068963170051575,0.050000000745058,0.2308806478977203,291.1903076171875,291.1499938964844,271.65106201171875,268.8488464355469,284.239990234375,293.33013916015625,291.1927490234375,1.0,0.2463754564523697,0.8308581709861755,0.8308581709861755,1.0,1.0,-1.146595120429993,0.4807426333427429,0.6658525466918945,0.2382972687482834,0.0,0.0,0.3458620607852936,41.90716171264648,25.0,14.174569129943848,-8068.39013671875,167.28457641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7582702636719,306.2472839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18027.689453125,18000.0,0.0,0.0,0.1813013553619384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567214369773865,0.2567259669303894,-4.544142939266749e-06,0.0,0.0001839978212956,0.0,0.0,11.188970565795898,0.0,0.0,0.0,0.2988303899765014,4.0,0.0,1.0
732900,293.1771545410156,297.1499938964844,293.1499938964844,0.093679554760456,-2171.9677734375,304.1529541015625,0.7580503821372986,0.1529537886381149,0.138733834028244,293.40380859375,297.1499938964844,293.1499938964844,0.0126358177512884,-727.2296142578125,303.600830078125,0.5112619400024414,0.050000000745058,0.0486136339604854,293.20904541015625,297.1499938964844,293.1499938964844,0.1933111697435379,-3017.5771484375,304.1575927734375,0.9204161763191224,0.2742912769317627,0.192677617073059,293.2548828125,297.1499938964844,293.1499938964844,0.2667976319789886,-5265.39111328125,304.1858215332031,0.9990000128746032,0.3725140690803528,0.3354635834693908,293.2388916015625,297.1499938964844,293.1499938964844,0.0110610071569681,-3237.103515625,302.8197937011719,0.5112619400024414,0.050000000745058,0.2306021451950073,291.20458984375,291.1499938964844,271.69366455078125,268.88287353515625,284.2733764648437,293.3396301269531,291.2076110839844,1.0,0.2428535521030426,0.8307314515113831,0.8307314515113831,1.0,1.0,-1.1354317665100098,0.4755391776561737,0.6598925590515137,0.2360369563102722,0.0,0.0,0.340806245803833,40.27448654174805,25.0,26.05987548828125,-7970.54296875,160.86001586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7624816894531,306.23223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.9296875,18000.0,0.0,0.0,0.1800396740436554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528329789638519,0.2528375387191772,-4.535922471404774e-06,0.0,0.0001827173691708,0.0,0.0,10.982460975646973,0.0,0.0,0.0,0.2979907691478729,4.0,0.0,1.0
732960,293.1762390136719,297.1499938964844,293.1499938964844,0.093417964875698,-2166.954833984375,304.15289306640625,0.7632917165756226,0.1527886390686035,0.1385234147310257,293.4140319824219,297.1499938964844,293.1499938964844,0.0124421454966068,-721.7061157226562,303.5294494628906,0.5154423713684082,0.050000000745058,0.0485616065561771,293.2088623046875,297.1499938964844,293.1499938964844,0.1924695521593094,-3006.9541015625,304.1577453613281,0.9274876713752748,0.2735804915428161,0.1921484321355819,293.2399597167969,297.1499938964844,293.1499938964844,0.2594051361083984,-5147.2294921875,304.19268798828125,0.9990000128746032,0.374115377664566,0.3280222415924072,293.2393493652344,297.1499938964844,293.1499938964844,0.0110027380287647,-3226.43212890625,302.8043518066406,0.5154423713684082,0.050000000745058,0.2303553521633148,291.215576171875,291.1499938964844,271.7359924316406,268.91668701171875,284.3058166503906,293.3490600585937,291.2170104980469,1.0,0.239663615822792,0.8306484222412109,0.8306484222412109,1.0,1.0,-1.1252528429031372,0.4708021581172943,0.6544506549835205,0.2339826077222824,0.0,0.0,0.3352966010570526,38.8250846862793,25.0,23.7792911529541,-7859.6484375,155.17385864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7758178710937,306.2013244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18048.7890625,18000.0,0.0,0.0,0.1786693930625915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477918565273285,0.2477963864803314,-4.524438736552838e-06,0.0,0.0001813267299439,0.0,0.0,10.714977264404297,0.0,0.0,0.0,0.2969256043434143,4.0,0.0,1.0
733020,293.17724609375,297.1499938964844,293.1499938964844,0.0928406342864036,-2156.13818359375,304.1529235839844,0.7723012566566467,0.1519339382648468,0.1378678828477859,293.4309997558594,297.1499938964844,293.1499938964844,0.0121006732806563,-712.1087646484375,303.3905639648437,0.5231655240058899,0.050000000745058,0.0484748259186744,293.2086181640625,297.1499938964844,293.1499938964844,0.1910662204027176,-2989.483154296875,304.1575012207031,0.9398818016052246,0.2721422016620636,0.1910867542028427,293.20513916015625,297.1499938964844,293.1499938964844,0.2468752115964889,-4947.37939453125,304.1991271972656,0.9990000128746032,0.3788837492465973,0.3152185380458832,293.240234375,297.1499938964844,293.1499938964844,0.0109079089015722,-3210.503173828125,302.7715148925781,0.5231655240058899,0.050000000745058,0.2299436926841735,291.2199401855469,291.1499938964844,271.8196105957031,268.9833984375,284.3513488769531,293.3397216796875,291.2196960449219,1.0,0.2341300696134567,0.8304824829101562,0.8304824829101562,1.0,1.0,-1.1072242259979248,0.462430477142334,0.644793689250946,0.2303341627120971,0.0,0.0,0.3254916667938232,36.39604187011719,28.0,7.191884517669678,-7663.93994140625,145.58334350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82830810546875,306.1490783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18047.28125,18000.0,0.0,0.0,0.1755449473857879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383202314376831,0.2383247315883636,-4.499050646700198e-06,0.0,0.000178155809408,0.0,0.0,10.210704803466797,0.0,0.0,0.0,0.2948819398880005,4.0,0.0,1.0
733080,293.17724609375,297.1499938964844,293.1499938964844,0.0928406342864036,-2156.13818359375,304.1529235839844,0.7723012566566467,0.1519339382648468,0.1378678828477859,293.4309997558594,297.1499938964844,293.1499938964844,0.0121006732806563,-712.1087646484375,303.3905639648437,0.5231655240058899,0.050000000745058,0.0484748259186744,293.2086181640625,297.1499938964844,293.1499938964844,0.1910662204027176,-2989.483154296875,304.1575012207031,0.9398818016052246,0.2721422016620636,0.1910867542028427,293.20513916015625,297.1499938964844,293.1499938964844,0.2468752115964889,-4947.37939453125,304.1991271972656,0.9990000128746032,0.3788837492465973,0.3152185380458832,293.240234375,297.1499938964844,293.1499938964844,0.0109079089015722,-3210.503173828125,302.7715148925781,0.5231655240058899,0.050000000745058,0.2299436926841735,291.2199401855469,291.1499938964844,271.8196105957031,268.9833984375,284.3513488769531,293.3397216796875,291.2196960449219,1.0,0.2341300696134567,0.8304824829101562,0.8304824829101562,1.0,1.0,-1.1072242259979248,0.462430477142334,0.644793689250946,0.2303341627120971,0.0,0.0,0.3254916667938232,36.39604187011719,28.0,7.191884517669678,-7663.93994140625,145.58334350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82830810546875,306.1490783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18047.28125,18000.0,0.0,0.0,0.1755449473857879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383202314376831,0.2383247315883636,-4.499050646700198e-06,0.0,0.000178155809408,0.0,0.0,10.210704803466797,0.0,0.0,0.0,0.2948819398880005,4.0,0.0,1.0
733140,293.1808776855469,297.1499938964844,293.1499938964844,0.0918081402778625,-2136.892822265625,304.1536560058594,0.7762089967727661,0.1505006998777389,0.1365712285041809,293.4446716308594,297.1499938964844,293.1499938964844,0.0118029145523905,-703.7569580078125,303.2546081542969,0.5280748009681702,0.050000000745058,0.0484250448644161,293.2084655761719,297.1499938964844,293.1499938964844,0.1898334175348281,-2974.265625,304.15704345703125,0.946620225906372,0.2706857919692993,0.190039724111557,293.1724853515625,297.1499938964844,293.1499938964844,0.2393341213464737,-4828.74072265625,304.195068359375,0.9990000128746032,0.3841249942779541,0.3076309263706207,293.2408447265625,297.1499938964844,293.1499938964844,0.0108354734256863,-3199.44384765625,302.73809814453125,0.5280748009681702,0.050000000745058,0.2297075688838958,291.2149658203125,291.1499938964844,271.90155029296875,269.0487060546875,284.3888244628906,293.3289489746094,291.2137451171875,1.0,0.2307696789503097,0.8303164839744568,0.8303164839744568,1.0,1.0,-1.094957709312439,0.4568485021591186,0.6381092071533203,0.227556824684143,0.0,0.0,0.317055732011795,34.97279357910156,31.0,-6.5577392578125,-7510.34326171875,139.6412353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8952941894531,306.11083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18039.6171875,18000.0,0.0,0.0,0.1720283776521682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2303779125213623,0.2303823828697204,-4.477020411286503e-06,0.0,0.0001745869376463,0.0,0.0,9.793265342712402,0.0,0.0,0.0,0.2931708395481109,4.0,0.0,1.0
733200,293.1808776855469,297.1499938964844,293.1499938964844,0.0918081402778625,-2136.892822265625,304.1536560058594,0.7762089967727661,0.1505006998777389,0.1365712285041809,293.4446716308594,297.1499938964844,293.1499938964844,0.0118029145523905,-703.7569580078125,303.2546081542969,0.5280748009681702,0.050000000745058,0.0484250448644161,293.2084655761719,297.1499938964844,293.1499938964844,0.1898334175348281,-2974.265625,304.15704345703125,0.946620225906372,0.2706857919692993,0.190039724111557,293.1724853515625,297.1499938964844,293.1499938964844,0.2393341213464737,-4828.74072265625,304.195068359375,0.9990000128746032,0.3841249942779541,0.3076309263706207,293.2408447265625,297.1499938964844,293.1499938964844,0.0108354734256863,-3199.44384765625,302.73809814453125,0.5280748009681702,0.050000000745058,0.2297075688838958,291.2149658203125,291.1499938964844,271.90155029296875,269.0487060546875,284.3888244628906,293.3289489746094,291.2137451171875,1.0,0.2307696789503097,0.8303164839744568,0.8303164839744568,1.0,1.0,-1.094957709312439,0.4568485021591186,0.6381092071533203,0.227556824684143,0.0,0.0,0.317055732011795,34.97279357910156,31.0,-6.5577392578125,-7510.34326171875,139.6412353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8952941894531,306.11083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18039.6171875,18000.0,0.0,0.0,0.1720283776521682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2303779125213623,0.2303823828697204,-4.477020411286503e-06,0.0,0.0001745869376463,0.0,0.0,9.793265342712402,0.0,0.0,0.0,0.2931708395481109,4.0,0.0,1.0
733260,293.1815795898437,297.1499938964844,293.1499938964844,0.0911072716116905,-2124.051513671875,304.1535949707031,0.7771771550178528,0.1495768129825592,0.1356048583984375,293.4562072753906,297.1499938964844,293.1499938964844,0.0115368971601128,-696.3515014648438,303.1193542480469,0.5302866101264954,0.050000000745058,0.0484038144350051,293.2084350585937,297.1499938964844,293.1499938964844,0.1887565702199936,-2961.100830078125,304.156494140625,0.9484897255897522,0.2692136764526367,0.1890017986297607,293.1514587402344,297.1499938964844,293.1499938964844,0.2360021770000457,-4778.61279296875,304.1855163574219,0.9990000128746032,0.3878427147865295,0.3043347895145416,293.2411804199219,297.1499938964844,293.1499938964844,0.0107814045622944,-3192.522216796875,302.70428466796875,0.5302866101264954,0.050000000745058,0.2296068519353866,291.2012939453125,291.1499938964844,271.9814453125,269.11236572265625,284.4212646484375,293.3243103027344,291.1994934082031,1.0,0.2291701436042785,0.830241858959198,0.830241858959198,1.0,1.0,-1.088447093963623,0.4540614783763885,0.6343855857849121,0.225615918636322,0.0,0.0,0.3110772371292114,34.33844375610352,34.0,-17.4246768951416,-7402.50048828125,136.75868225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.953857421875,306.0796813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18028.2109375,18000.0,0.0,0.0,0.1683379411697387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2245338708162307,0.2245383262634277,-4.459906449483242e-06,0.0,0.0001708416093606,0.0,0.0,9.488324165344238,0.0,0.0,0.0,0.2919118106365204,4.0,0.0,1.0
733320,293.1815795898437,297.1499938964844,293.1499938964844,0.0911072716116905,-2124.051513671875,304.1535949707031,0.7771771550178528,0.1495768129825592,0.1356048583984375,293.4562072753906,297.1499938964844,293.1499938964844,0.0115368971601128,-696.3515014648438,303.1193542480469,0.5302866101264954,0.050000000745058,0.0484038144350051,293.2084350585937,297.1499938964844,293.1499938964844,0.1887565702199936,-2961.100830078125,304.156494140625,0.9484897255897522,0.2692136764526367,0.1890017986297607,293.1514587402344,297.1499938964844,293.1499938964844,0.2360021770000457,-4778.61279296875,304.1855163574219,0.9990000128746032,0.3878427147865295,0.3043347895145416,293.2411804199219,297.1499938964844,293.1499938964844,0.0107814045622944,-3192.522216796875,302.70428466796875,0.5302866101264954,0.050000000745058,0.2296068519353866,291.2012939453125,291.1499938964844,271.9814453125,269.11236572265625,284.4212646484375,293.3243103027344,291.1994934082031,1.0,0.2291701436042785,0.830241858959198,0.830241858959198,1.0,1.0,-1.088447093963623,0.4540614783763885,0.6343855857849121,0.225615918636322,0.0,0.0,0.3110772371292114,34.33844375610352,34.0,-17.4246768951416,-7402.50048828125,136.75868225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.953857421875,306.0796813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18028.2109375,18000.0,0.0,0.0,0.1683379411697387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2245338708162307,0.2245383262634277,-4.459906449483242e-06,0.0,0.0001708416093606,0.0,0.0,9.488324165344238,0.0,0.0,0.0,0.2919118106365204,4.0,0.0,1.0
733380,293.1812744140625,297.1499938964844,293.1499938964844,0.0906575992703437,-2115.965576171875,304.15313720703125,0.775668740272522,0.1488362997770309,0.1349200308322906,293.4663391113281,297.1499938964844,293.1499938964844,0.0112897893413901,-689.3948364257812,302.9837341308594,0.5301502346992493,0.050000000745058,0.0484051294624805,293.2084655761719,297.1499938964844,293.1499938964844,0.1877350658178329,-2948.6259765625,304.1560363769531,0.9463244080543518,0.2677279114723205,0.1879707723855972,293.14190673828125,297.1499938964844,293.1499938964844,0.2360571175813675,-4783.4794921875,304.1735534667969,0.9990000128746032,0.3897630870342254,0.3045360445976257,293.241455078125,297.1499938964844,293.1499938964844,0.0107371807098388,-3187.682373046875,302.6700134277344,0.5301502346992493,0.050000000745058,0.2296130955219268,291.184814453125,291.1499938964844,272.0589294433594,269.174072265625,284.45037841796875,293.3261108398437,291.1828918457031,1.0,0.2290327250957489,0.830167293548584,0.830167293548584,1.0,1.0,-1.0866364240646362,0.4535427689552307,0.6330936551094055,0.2243603467941284,0.0,0.0,0.3075283169746399,34.32835006713867,37.0,-22.124399185180664,-7336.1728515625,136.27005004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9842834472656,306.0507202148437,278.1499938964844,0.0,18000.0,313.1499938964844,18017.154296875,18000.0,0.0,0.0,0.1647464036941528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209215462207794,0.2209259867668151,-4.44858869741438e-06,0.0,0.0001671966456342,0.0,0.0,9.300098419189451,0.0,0.0,0.0,0.2911247313022613,4.0,0.0,1.0
733440,293.1812744140625,297.1499938964844,293.1499938964844,0.0906575992703437,-2115.965576171875,304.15313720703125,0.775668740272522,0.1488362997770309,0.1349200308322906,293.4663391113281,297.1499938964844,293.1499938964844,0.0112897893413901,-689.3948364257812,302.9837341308594,0.5301502346992493,0.050000000745058,0.0484051294624805,293.2084655761719,297.1499938964844,293.1499938964844,0.1877350658178329,-2948.6259765625,304.1560363769531,0.9463244080543518,0.2677279114723205,0.1879707723855972,293.14190673828125,297.1499938964844,293.1499938964844,0.2360571175813675,-4783.4794921875,304.1735534667969,0.9990000128746032,0.3897630870342254,0.3045360445976257,293.241455078125,297.1499938964844,293.1499938964844,0.0107371807098388,-3187.682373046875,302.6700134277344,0.5301502346992493,0.050000000745058,0.2296130955219268,291.184814453125,291.1499938964844,272.0589294433594,269.174072265625,284.45037841796875,293.3261108398437,291.1828918457031,1.0,0.2290327250957489,0.830167293548584,0.830167293548584,1.0,1.0,-1.0866364240646362,0.4535427689552307,0.6330936551094055,0.2243603467941284,0.0,0.0,0.3075283169746399,34.32835006713867,37.0,-22.124399185180664,-7336.1728515625,136.27005004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9842834472656,306.0507202148437,278.1499938964844,0.0,18000.0,313.1499938964844,18017.154296875,18000.0,0.0,0.0,0.1647464036941528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209215462207794,0.2209259867668151,-4.44858869741438e-06,0.0,0.0001671966456342,0.0,0.0,9.300098419189451,0.0,0.0,0.0,0.2911247313022613,4.0,0.0,1.0
733500,293.1810913085937,297.1499938964844,293.1499938964844,0.0904552191495895,-2112.339111328125,304.1529541015625,0.7739809155464172,0.1484757661819458,0.1346032917499542,293.4710388183594,297.1499938964844,293.1499938964844,0.0111709162592887,-685.9956665039062,302.9154357910156,0.5293099880218506,0.050000000745058,0.0484131537377834,293.20849609375,297.1499938964844,293.1499938964844,0.1872295588254928,-2942.43994140625,304.1558532714844,0.9439002871513368,0.2669796347618103,0.1874570250511169,293.1409912109375,297.1499938964844,293.1499938964844,0.2371928542852401,-4803.81787109375,304.1672058105469,0.9990000128746032,0.3900453150272369,0.305781602859497,293.24169921875,297.1499938964844,293.1499938964844,0.0107171591371297,-3185.684814453125,302.652587890625,0.5293099880218506,0.050000000745058,0.2296511530876159,291.1763916015625,291.1499938964844,272.0966796875,269.2041320800781,284.4640197753906,293.3292236328125,291.1745300292969,1.0,0.229432925581932,0.8301299810409546,0.8301299810409546,1.0,1.0,-1.0871891975402832,0.4539816975593567,0.6332074999809265,0.2239568829536438,0.0,0.0,0.3066135048866272,34.52650833129883,37.0,-22.83777236938477,-7315.85791015625,136.78018188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9848022460937,306.0343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.12109375,18000.0,0.0,0.0,0.1630709916353225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2198766022920608,0.2198810577392578,-4.444922979018884e-06,0.0,0.0001654963125474,0.0,0.0,9.245125770568848,0.0,0.0,0.0,0.2908907830715179,4.0,0.0,1.0
733560,293.1809387207031,297.1499938964844,293.1499938964844,0.0902542993426323,-2108.731689453125,304.1527709960937,0.7717469334602356,0.1481121629476547,0.134290263056755,293.4756164550781,297.1499938964844,293.1499938964844,0.0110542904585599,-682.6152954101562,302.8466796875,0.5280337929725647,0.050000000745058,0.0484255254268646,293.20855712890625,297.1499938964844,293.1499938964844,0.1867214739322662,-2936.2080078125,304.1557006835937,0.9406883716583252,0.2662276327610016,0.1869438588619232,293.1424255371094,297.1499938964844,293.1499938964844,0.2389758080244064,-4834.53173828125,304.1608581542969,0.9990000128746032,0.3898823857307434,0.3076931238174438,293.2420349121094,297.1499938964844,293.1499938964844,0.0106978835538029,-3183.82421875,302.6348571777344,0.5280337929725647,0.050000000745058,0.2297098338603973,291.168212890625,291.1499938964844,272.1336975097656,269.2336120605469,284.477294921875,293.3336181640625,291.1664123535156,1.0,0.2301054000854492,0.8300217986106873,0.8300217986106873,1.0,1.0,-1.0885764360427856,0.4548118710517883,0.6337645649909973,0.2236859649419784,0.0,0.0,0.3062223196029663,34.84449005126953,40.0,-22.74222755432129,-7302.7998046875,137.730224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97430419921875,306.0156555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.435546875,18000.0,0.0,0.0,0.1615153700113296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2192942947149276,0.2192987352609634,-4.442459612619132e-06,0.0,0.0001639175752643,0.0,0.0,9.21370792388916,0.0,0.0,0.0,0.2907528877258301,4.0,0.0,1.0
733620,293.1807556152344,297.1499938964844,293.1499938964844,0.0898395776748657,-2101.2451171875,304.15252685546875,0.7659077048301697,0.1473638415336609,0.1336601674556732,293.4844970703125,297.1499938964844,293.1499938964844,0.0108256675302982,-675.8303833007812,302.7074279785156,0.5244054198265076,0.050000000745058,0.0484620183706283,293.2085876464844,297.1499938964844,293.1499938964844,0.1856912970542907,-2923.522705078125,304.155517578125,0.9322274327278136,0.2647347748279571,0.1859224438667297,293.1515808105469,297.1499938964844,293.1499938964844,0.2442552745342254,-4923.130859375,304.1484680175781,0.9990000128746032,0.3882338404655456,0.3132656514644623,293.2430419921875,297.1499938964844,293.1499938964844,0.0106601966544985,-3180.21533203125,302.598388671875,0.5244054198265076,0.050000000745058,0.2298829406499862,291.153076171875,291.1499938964844,272.205322265625,269.2906494140625,284.50299072265625,293.3463439941406,291.1515197753906,1.0,0.2321696877479553,0.8298054337501526,0.8298054337501526,1.0,1.0,-1.093532919883728,0.45749631524086,0.6360366344451904,0.2235326468944549,0.0,0.0,0.3068456053733825,35.80423355102539,43.0,-20.98642539978028,-7295.03857421875,140.8143310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9192810058594,305.9695739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.185546875,18000.0,0.0,0.0,0.1588654667139053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2193731963634491,0.2193776369094848,-4.440783868631115e-06,0.0,0.0001612282503629,0.0,0.0,9.213966369628906,0.0,0.0,0.0,0.2907349765300751,4.0,0.0,1.0
733680,293.1807556152344,297.1499938964844,293.1499938964844,0.0898395776748657,-2101.2451171875,304.15252685546875,0.7659077048301697,0.1473638415336609,0.1336601674556732,293.4844970703125,297.1499938964844,293.1499938964844,0.0108256675302982,-675.8303833007812,302.7074279785156,0.5244054198265076,0.050000000745058,0.0484620183706283,293.2085876464844,297.1499938964844,293.1499938964844,0.1856912970542907,-2923.522705078125,304.155517578125,0.9322274327278136,0.2647347748279571,0.1859224438667297,293.1515808105469,297.1499938964844,293.1499938964844,0.2442552745342254,-4923.130859375,304.1484680175781,0.9990000128746032,0.3882338404655456,0.3132656514644623,293.2430419921875,297.1499938964844,293.1499938964844,0.0106601966544985,-3180.21533203125,302.598388671875,0.5244054198265076,0.050000000745058,0.2298829406499862,291.153076171875,291.1499938964844,272.205322265625,269.2906494140625,284.50299072265625,293.3463439941406,291.1515197753906,1.0,0.2321696877479553,0.8298054337501526,0.8298054337501526,1.0,1.0,-1.093532919883728,0.45749631524086,0.6360366344451904,0.2235326468944549,0.0,0.0,0.3068456053733825,35.80423355102539,43.0,-20.98642539978028,-7295.03857421875,140.8143310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9192810058594,305.9695739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.185546875,18000.0,0.0,0.0,0.1588654667139053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2193731963634491,0.2193776369094848,-4.440783868631115e-06,0.0,0.0001612282503629,0.0,0.0,9.213966369628906,0.0,0.0,0.0,0.2907349765300751,4.0,0.0,1.0
733740,293.1808166503906,297.1499938964844,293.1499938964844,0.0893949121236801,-2093.159423828125,304.1524353027344,0.7587615251541138,0.1465771645307541,0.1330105811357498,293.4932861328125,297.1499938964844,293.1499938964844,0.0106012588366866,-668.943359375,302.5653686523437,0.5197718143463135,0.050000000745058,0.0485117472708225,293.2064208984375,297.1499938964844,293.1499938964844,0.184913158416748,-2914.03369140625,304.15496826171875,0.9222277402877808,0.263688176870346,0.1851376891136169,293.16815185546875,297.1499938964844,293.1499938964844,0.2514060735702514,-5040.822265625,304.1370849609375,0.9990000128746032,0.3848465979099273,0.320705384016037,293.2445373535156,297.1499938964844,293.1499938964844,0.0106225069612264,-3176.531494140625,302.56036376953125,0.5197718143463135,0.050000000745058,0.2301188558340072,291.1397705078125,291.1499938964844,272.2735290527344,269.3450012207031,284.5271911621094,293.36248779296875,291.1383972167969,1.0,0.2350466847419738,0.8295890092849731,0.8295890092849731,1.0,1.0,-1.1010828018188477,0.4613833129405975,0.6396994590759277,0.2238866090774536,0.0,0.0,0.3091184198856354,37.131614685058594,46.0,-18.65926170349121,-7307.89697265625,145.3086395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8210144042969,305.9103088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.109375,18000.0,0.0,0.0,0.1569561511278152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209004014730453,0.2209048420190811,-4.442872977961088e-06,0.0,0.0001592905464349,0.0,0.0,9.287689208984377,0.0,0.0,0.0,0.2910179197788238,4.0,0.0,1.0
733800,293.1808166503906,297.1499938964844,293.1499938964844,0.0893949121236801,-2093.159423828125,304.1524353027344,0.7587615251541138,0.1465771645307541,0.1330105811357498,293.4932861328125,297.1499938964844,293.1499938964844,0.0106012588366866,-668.943359375,302.5653686523437,0.5197718143463135,0.050000000745058,0.0485117472708225,293.2064208984375,297.1499938964844,293.1499938964844,0.184913158416748,-2914.03369140625,304.15496826171875,0.9222277402877808,0.263688176870346,0.1851376891136169,293.16815185546875,297.1499938964844,293.1499938964844,0.2514060735702514,-5040.822265625,304.1370849609375,0.9990000128746032,0.3848465979099273,0.320705384016037,293.2445373535156,297.1499938964844,293.1499938964844,0.0106225069612264,-3176.531494140625,302.56036376953125,0.5197718143463135,0.050000000745058,0.2301188558340072,291.1397705078125,291.1499938964844,272.2735290527344,269.3450012207031,284.5271911621094,293.36248779296875,291.1383972167969,1.0,0.2350466847419738,0.8295890092849731,0.8295890092849731,1.0,1.0,-1.1010828018188477,0.4613833129405975,0.6396994590759277,0.2238866090774536,0.0,0.0,0.3091184198856354,37.131614685058594,46.0,-18.65926170349121,-7307.89697265625,145.3086395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8210144042969,305.9103088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.109375,18000.0,0.0,0.0,0.1569561511278152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209004014730453,0.2209048420190811,-4.442872977961088e-06,0.0,0.0001592905464349,0.0,0.0,9.287689208984377,0.0,0.0,0.0,0.2910179197788238,4.0,0.0,1.0
733860,293.1808776855469,297.1499938964844,293.1499938964844,0.0889185592532157,-2084.442626953125,304.1524353027344,0.7507951855659485,0.1457837224006652,0.1323435604572296,293.5021057128906,297.1499938964844,293.1499938964844,0.0103794047608971,-661.8842163085938,302.420166015625,0.5145117044448853,0.050000000745058,0.0485730580985546,293.2045288085937,297.1499938964844,293.1499938964844,0.1842716187238693,-2906.217041015625,304.1543884277344,0.9113664031028748,0.26264289021492,0.1844910234212875,293.1910705566406,297.1499938964844,293.1499938964844,0.2600947320461273,-5181.77294921875,304.126953125,0.9990000128746032,0.3797506988048553,0.3296467959880829,293.2464294433594,297.1499938964844,293.1499938964844,0.0105840358883142,-3172.579345703125,302.5208435058594,0.5145117044448853,0.050000000745058,0.2304096668958664,291.1285705566406,291.1499938964844,272.337890625,269.3963317871094,284.5525207519531,293.3849792480469,291.1275634765625,1.0,0.2385809868574142,0.8292526602745056,0.8292526602745056,1.0,1.0,-1.1106598377227783,0.4661805331707001,0.6444792747497559,0.2246916145086288,0.0,0.0,0.3127560913562774,38.77933883666992,34.0,-15.259443283081056,-7337.126953125,151.0213165283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6856994628906,305.8406677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.95703125,18000.0,0.0,0.0,0.1558869481086731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2236904501914978,0.2236949056386947,-4.448280833457829e-06,0.0,0.0001582054392201,0.0,0.0,9.42603874206543,0.0,0.0,0.0,0.2915653586387634,4.0,0.0,1.0
