time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
733920,293.1808776855469,297.1499938964844,293.1499938964844,0.0889185592532157,-2084.442626953125,304.1524353027344,0.7507951855659485,0.1457837224006652,0.1323435604572296,293.5021057128906,297.1499938964844,293.1499938964844,0.0103794047608971,-661.8842163085938,302.420166015625,0.5145117044448853,0.050000000745058,0.0485730580985546,293.2045288085937,297.1499938964844,293.1499938964844,0.1842716187238693,-2906.217041015625,304.1543884277344,0.9113664031028748,0.26264289021492,0.1844910234212875,293.1910705566406,297.1499938964844,293.1499938964844,0.2600947320461273,-5181.77294921875,304.126953125,0.9990000128746032,0.3797506988048553,0.3296467959880829,293.2464294433594,297.1499938964844,293.1499938964844,0.0105840358883142,-3172.579345703125,302.5208435058594,0.5145117044448853,0.050000000745058,0.2304096668958664,291.1285705566406,291.1499938964844,272.337890625,269.3963317871094,284.5525207519531,293.3849792480469,291.1275634765625,1.0,0.2385809868574142,0.8292526602745056,0.8292526602745056,1.0,1.0,-1.1106598377227783,0.4661805331707001,0.6444792747497559,0.2246916145086288,0.0,0.0,0.3127560913562774,38.77933883666992,34.0,-15.259443283081056,-7337.126953125,151.0213165283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6856994628906,305.8406677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.95703125,18000.0,0.0,0.0,0.1558869481086731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2236904501914978,0.2236949056386947,-4.448280833457829e-06,0.0,0.0001582054392201,0.0,0.0,9.42603874206543,0.0,0.0,0.0,0.2915653586387634,4.0,0.0,1.0
733980,293.1789855957031,297.1499938964844,293.1499938964844,0.0884802490472793,-2076.191162109375,304.15234375,0.7524654269218445,0.1453836858272552,0.13188436627388,293.5108642578125,297.1499938964844,293.1499938964844,0.0101210596039891,-652.6441650390625,302.2742614746094,0.5164759755134583,0.050000000745058,0.048549510538578,293.20086669921875,297.1499938964844,293.1499938964844,0.183369904756546,-2894.79248046875,304.1544189453125,0.9137409925460817,0.2619911432266235,0.1838545650243759,293.2113037109375,297.1499938964844,293.1499938964844,0.2571965157985687,-5131.255859375,304.1401062011719,0.9990000128746032,0.374577134847641,0.3262419700622558,293.2483825683594,297.1499938964844,293.1499938964844,0.0105043919757008,-3158.826416015625,302.48260498046875,0.5164759755134583,0.050000000745058,0.2302979826927185,291.1332702636719,291.1499938964844,272.3980712890625,269.4444274902344,284.5915832519531,293.40350341796875,291.135986328125,1.0,0.2364624738693237,0.8289163708686829,0.8289163708686829,1.0,1.0,-1.1051045656204224,0.4636122286319732,0.6414923667907715,0.2234785109758377,0.0,0.0,0.3151122331619262,38.11167526245117,25.0,12.800848007202148,-7322.06787109375,148.2376251220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5281066894531,305.79541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.578125,18000.0,0.0,0.0,0.1556335091590881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2265304177999496,0.2265348732471466,-4.455871476238826e-06,0.0,0.0001579482195666,0.0,0.0,9.571818351745604,0.0,0.0,0.0,0.2921464741230011,4.0,0.0,1.0
734040,293.1789855957031,297.1499938964844,293.1499938964844,0.0884802490472793,-2076.191162109375,304.15234375,0.7524654269218445,0.1453836858272552,0.13188436627388,293.5108642578125,297.1499938964844,293.1499938964844,0.0101210596039891,-652.6441650390625,302.2742614746094,0.5164759755134583,0.050000000745058,0.048549510538578,293.20086669921875,297.1499938964844,293.1499938964844,0.183369904756546,-2894.79248046875,304.1544189453125,0.9137409925460817,0.2619911432266235,0.1838545650243759,293.2113037109375,297.1499938964844,293.1499938964844,0.2571965157985687,-5131.255859375,304.1401062011719,0.9990000128746032,0.374577134847641,0.3262419700622558,293.2483825683594,297.1499938964844,293.1499938964844,0.0105043919757008,-3158.826416015625,302.48260498046875,0.5164759755134583,0.050000000745058,0.2302979826927185,291.1332702636719,291.1499938964844,272.3980712890625,269.4444274902344,284.5915832519531,293.40350341796875,291.135986328125,1.0,0.2364624738693237,0.8289163708686829,0.8289163708686829,1.0,1.0,-1.1051045656204224,0.4636122286319732,0.6414923667907715,0.2234785109758377,0.0,0.0,0.3151122331619262,38.11167526245117,25.0,12.800848007202148,-7322.06787109375,148.2376251220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5281066894531,305.79541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.578125,18000.0,0.0,0.0,0.1556335091590881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2265304177999496,0.2265348732471466,-4.455871476238826e-06,0.0,0.0001579482195666,0.0,0.0,9.571818351745604,0.0,0.0,0.0,0.2921464741230011,4.0,0.0,1.0
734100,293.1788024902344,297.1499938964844,293.1499938964844,0.0881556719541549,-2069.927490234375,304.15252685546875,0.7559463381767273,0.1450534611940384,0.1316228061914444,293.5151672363281,297.1499938964844,293.1499938964844,0.0099786492064595,-647.1190185546875,302.2020568847656,0.5195992588996887,0.050000000745058,0.0485136844217777,293.19659423828125,297.1499938964844,293.1499938964844,0.1831169575452804,-2891.503173828125,304.1540832519531,0.9194107055664062,0.262186199426651,0.1838440746068954,293.2138671875,297.1499938964844,293.1499938964844,0.252152532339096,-5047.6142578125,304.1510925292969,0.9990000128746032,0.3732895255088806,0.3209901750087738,293.2492370605469,297.1499938964844,293.1499938964844,0.0104489782825112,-3147.853515625,302.465087890625,0.5195992588996887,0.050000000745058,0.2301280349493026,291.14678955078125,291.1499938964844,272.4264831542969,269.4671630859375,284.6105041503906,293.4037170410156,291.1497802734375,1.0,0.2341685146093368,0.8287481665611267,0.8287481665611267,1.0,1.0,-1.0982285737991333,0.4603547751903534,0.6378738284111023,0.2222736179828643,0.0,0.0,0.3139764964580536,37.122440338134766,25.0,24.78280067443848,-7277.82763671875,144.52267456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45343017578125,305.76092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.298828125,18000.0,0.0,0.0,0.1557003110647201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2262489348649978,0.2262533903121948,-4.457598606677493e-06,0.0,0.0001580160314915,0.0,0.0,9.562419891357422,0.0,0.0,0.0,0.2921262383460998,4.0,0.0,1.0
734160,293.1796569824219,297.1499938964844,293.1499938964844,0.0877026170492172,-2061.267333984375,304.15289306640625,0.7606248259544373,0.1445184797048568,0.1311932951211929,293.5194396972656,297.1499938964844,293.1499938964844,0.0098356958478689,-641.4884643554688,302.1292419433594,0.5239552855491638,0.050000000745058,0.0484667159616947,293.1911315917969,297.1499938964844,293.1499938964844,0.1831338107585907,-2891.698486328125,304.1532897949219,0.927733600139618,0.2626659870147705,0.1840433329343795,293.2108459472656,297.1499938964844,293.1499938964844,0.2454554736614227,-4937.11279296875,304.1630554199219,0.9990000128746032,0.3730670511722564,0.3139721155166626,293.2499084472656,297.1499938964844,293.1499938964844,0.0103917811065912,-3136.546875,302.44775390625,0.5239552855491638,0.050000000745058,0.2299052327871322,291.1593933105469,291.1499938964844,272.4537048339844,269.489013671875,284.62799072265625,293.3979187011719,291.1620178222656,1.0,0.2311263978481292,0.8286107778549194,0.8286107778549194,1.0,1.0,-1.089206576347351,0.4560643136501312,0.6331422328948975,0.2207725048065185,0.0,0.0,0.3120746612548828,35.8277587890625,28.0,29.29327774047852,-7215.56494140625,139.71629333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.389404296875,305.7214050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.681640625,18000.0,0.0,0.0,0.1558002531528473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2249864190816879,0.2249908745288849,-4.4566036194737535e-06,0.0,0.0001581174583407,0.0,0.0,9.502374649047852,0.0,0.0,0.0,0.2919065356254577,4.0,0.0,1.0
734220,293.1812744140625,297.1499938964844,293.1499938964844,0.0867121666669845,-2042.56640625,304.1535339355469,0.7650021314620972,0.1434361785650253,0.1301351487636566,293.52789306640625,297.1499938964844,293.1499938964844,0.0095739280804991,-631.2324829101562,301.9803161621094,0.5291039347648621,0.050000000745058,0.0484152138233184,293.18341064453125,297.1499938964844,293.1499938964844,0.1834699958562851,-2896.033203125,304.15167236328125,0.9379066824913024,0.2632091641426086,0.1845379173755645,293.19586181640625,297.1499938964844,293.1499938964844,0.2377166599035263,-4810.826171875,304.1711730957031,0.9990000128746032,0.3745565712451935,0.3060891628265381,293.2509155273437,297.1499938964844,293.1499938964844,0.0103008523583412,-3119.450439453125,302.4123229980469,0.5291039347648621,0.050000000745058,0.2296609282493591,291.1744079589844,291.1499938964844,272.5044860839844,269.5298156738281,284.6502990722656,293.3797912597656,291.17449951171875,1.0,0.2280565798282623,0.8283359408378601,0.8283359408378601,1.0,1.0,-1.0787086486816406,0.4511110484600067,0.6275975704193115,0.2189032286405563,0.0,0.0,0.3075405359268188,34.398921966552734,31.0,15.54257869720459,-7101.443359375,134.35504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.301025390625,305.6288146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18017.619140625,18000.0,0.0,0.0,0.1559205502271652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2211845219135284,0.2211889624595642,-4.449331299838377e-06,0.0,0.0001582395343575,0.0,0.0,9.313591957092283,0.0,0.0,0.0,0.2911728620529175,4.0,0.0,1.0
734280,293.1812744140625,297.1499938964844,293.1499938964844,0.0867121666669845,-2042.56640625,304.1535339355469,0.7650021314620972,0.1434361785650253,0.1301351487636566,293.52789306640625,297.1499938964844,293.1499938964844,0.0095739280804991,-631.2324829101562,301.9803161621094,0.5291039347648621,0.050000000745058,0.0484152138233184,293.18341064453125,297.1499938964844,293.1499938964844,0.1834699958562851,-2896.033203125,304.15167236328125,0.9379066824913024,0.2632091641426086,0.1845379173755645,293.19586181640625,297.1499938964844,293.1499938964844,0.2377166599035263,-4810.826171875,304.1711730957031,0.9990000128746032,0.3745565712451935,0.3060891628265381,293.2509155273437,297.1499938964844,293.1499938964844,0.0103008523583412,-3119.450439453125,302.4123229980469,0.5291039347648621,0.050000000745058,0.2296609282493591,291.1744079589844,291.1499938964844,272.5044860839844,269.5298156738281,284.6502990722656,293.3797912597656,291.17449951171875,1.0,0.2280565798282623,0.8283359408378601,0.8283359408378601,1.0,1.0,-1.0787086486816406,0.4511110484600067,0.6275975704193115,0.2189032286405563,0.0,0.0,0.3075405359268188,34.398921966552734,31.0,15.54257869720459,-7101.443359375,134.35504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.301025390625,305.6288146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18017.619140625,18000.0,0.0,0.0,0.1559205502271652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2211845219135284,0.2211889624595642,-4.449331299838377e-06,0.0,0.0001582395343575,0.0,0.0,9.313591957092283,0.0,0.0,0.0,0.2911728620529175,4.0,0.0,1.0
734340,293.1815185546875,297.1499938964844,293.1499938964844,0.0860535874962806,-2030.373291015625,304.1534423828125,0.766082227230072,0.1425956487655639,0.1293296068906784,293.53619384765625,297.1499938964844,293.1499938964844,0.0093365898355841,-622.0632934570312,301.8260498046875,0.5312588214874268,0.050000000745058,0.0483948104083538,293.1800537109375,297.1499938964844,293.1499938964844,0.1834502667188644,-2895.905029296875,304.15118408203125,0.941578209400177,0.2630467116832733,0.1844941079616546,293.1839904785156,297.1499938964844,293.1499938964844,0.234578937292099,-4761.14501953125,304.1691589355469,0.9990000128746032,0.375814139842987,0.3029089570045471,293.2516174316406,297.1499938964844,293.1499938964844,0.0102344034239649,-3108.58984375,302.3751220703125,0.5312588214874268,0.050000000745058,0.2295641452074051,291.1717834472656,291.1499938964844,272.54998779296875,269.5666198730469,284.6687316894531,293.3691101074219,291.1712646484375,1.0,0.2267106920480728,0.8280611038208008,0.8280611038208008,1.0,1.0,-1.0737296342849731,0.4487625658512115,0.624967098236084,0.2179808616638183,0.0,0.0,0.3047539889812469,33.82291412353516,34.0,0.3009746074676513,-7029.58154296875,132.02999877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2547607421875,305.5660705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.6171875,18000.0,0.0,0.0,0.1558819860219955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184837907552719,0.2184882313013076,-4.441682904143818e-06,0.0,0.0001582004042575,0.0,0.0,9.175299644470217,0.0,0.0,0.0,0.2906056046485901,4.0,0.0,1.0
734400,293.1815185546875,297.1499938964844,293.1499938964844,0.0860535874962806,-2030.373291015625,304.1534423828125,0.766082227230072,0.1425956487655639,0.1293296068906784,293.53619384765625,297.1499938964844,293.1499938964844,0.0093365898355841,-622.0632934570312,301.8260498046875,0.5312588214874268,0.050000000745058,0.0483948104083538,293.1800537109375,297.1499938964844,293.1499938964844,0.1834502667188644,-2895.905029296875,304.15118408203125,0.941578209400177,0.2630467116832733,0.1844941079616546,293.1839904785156,297.1499938964844,293.1499938964844,0.234578937292099,-4761.14501953125,304.1691589355469,0.9990000128746032,0.375814139842987,0.3029089570045471,293.2516174316406,297.1499938964844,293.1499938964844,0.0102344034239649,-3108.58984375,302.3751220703125,0.5312588214874268,0.050000000745058,0.2295641452074051,291.1717834472656,291.1499938964844,272.54998779296875,269.5666198730469,284.6687316894531,293.3691101074219,291.1712646484375,1.0,0.2267106920480728,0.8280611038208008,0.8280611038208008,1.0,1.0,-1.0737296342849731,0.4487625658512115,0.624967098236084,0.2179808616638183,0.0,0.0,0.3047539889812469,33.82291412353516,34.0,0.3009746074676513,-7029.58154296875,132.02999877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2547607421875,305.5660705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.6171875,18000.0,0.0,0.0,0.1558819860219955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184837907552719,0.2184882313013076,-4.441682904143818e-06,0.0,0.0001582004042575,0.0,0.0,9.175299644470217,0.0,0.0,0.0,0.2906056046485901,4.0,0.0,1.0
734460,293.1766052246094,297.1499938964844,293.1499938964844,0.0860964655876159,-2031.4256591796875,304.1522216796875,0.7660918831825256,0.1428024023771286,0.1293339729309082,293.5379943847656,297.1499938964844,293.1499938964844,0.0091408798471093,-614.4285278320312,301.6859741210937,0.5312596559524536,0.050000000745058,0.0483948066830635,293.17498779296875,297.1499938964844,293.1499938964844,0.1837500482797622,-2899.928955078125,304.1502685546875,0.9418929219245912,0.2633303701877594,0.1846553981304168,293.1737365722656,297.1499938964844,293.1499938964844,0.2344751954078674,-4761.5615234375,304.1628723144531,0.9990000128746032,0.3770580887794494,0.3029077053070068,293.24615478515625,297.1499938964844,293.1499938964844,0.0102103929966688,-3105.47998046875,302.35406494140625,0.5312596559524536,0.050000000745058,0.2295641303062439,291.16455078125,291.1499938964844,272.5926513671875,269.6015319824219,284.6846923828125,293.3662414550781,291.1634216308594,1.0,0.226820096373558,0.8279427289962769,0.8279427289962769,1.0,1.0,-1.0739251375198364,0.4488741457462311,0.6250510215759277,0.2179265320301056,0.0,0.0,0.3032228350639343,33.823184967041016,37.0,-9.262055397033691,-6993.337890625,132.0803680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313232421875,305.5244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.361328125,18000.0,0.0,0.0,0.1557493358850479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2168501764535904,0.2168546169996261,-4.436585641087731e-06,0.0,0.0001580657699378,0.0,0.0,9.091075897216797,0.0,0.0,0.0,0.2902545630931854,4.0,0.0,1.0
734520,293.1766052246094,297.1499938964844,293.1499938964844,0.0860964655876159,-2031.4256591796875,304.1522216796875,0.7660918831825256,0.1428024023771286,0.1293339729309082,293.5379943847656,297.1499938964844,293.1499938964844,0.0091408798471093,-614.4285278320312,301.6859741210937,0.5312596559524536,0.050000000745058,0.0483948066830635,293.17498779296875,297.1499938964844,293.1499938964844,0.1837500482797622,-2899.928955078125,304.1502685546875,0.9418929219245912,0.2633303701877594,0.1846553981304168,293.1737365722656,297.1499938964844,293.1499938964844,0.2344751954078674,-4761.5615234375,304.1628723144531,0.9990000128746032,0.3770580887794494,0.3029077053070068,293.24615478515625,297.1499938964844,293.1499938964844,0.0102103929966688,-3105.47998046875,302.35406494140625,0.5312596559524536,0.050000000745058,0.2295641303062439,291.16455078125,291.1499938964844,272.5926513671875,269.6015319824219,284.6846923828125,293.3662414550781,291.1634216308594,1.0,0.226820096373558,0.8279427289962769,0.8279427289962769,1.0,1.0,-1.0739251375198364,0.4488741457462311,0.6250510215759277,0.2179265320301056,0.0,0.0,0.3032228350639343,33.823184967041016,37.0,-9.262055397033691,-6993.337890625,132.0803680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313232421875,305.5244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.361328125,18000.0,0.0,0.0,0.1557493358850479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2168501764535904,0.2168546169996261,-4.436585641087731e-06,0.0,0.0001580657699378,0.0,0.0,9.091075897216797,0.0,0.0,0.0,0.2902545630931854,4.0,0.0,1.0
734580,293.17486572265625,297.1499938964844,293.1499938964844,0.0860023498535156,-2029.853515625,304.1516418457031,0.7630740404129028,0.1424855142831802,0.1291539520025253,293.5413513183594,297.1499938964844,293.1499938964844,0.0089448522776365,-606.6262817382812,301.54052734375,0.5290975570678711,0.050000000745058,0.048415295779705,293.1752319335937,297.1499938964844,293.1499938964844,0.1835040599107742,-2896.869873046875,304.150634765625,0.9374960064888,0.2626540660858154,0.1843337714672088,293.17340087890625,297.1499938964844,293.1499938964844,0.2373934090137481,-4811.47119140625,304.1536865234375,0.9990000128746032,0.3765392303466797,0.3060987293720245,293.2427978515625,297.1499938964844,293.1499938964844,0.0101821329444646,-3102.015625,302.328857421875,0.5290975570678711,0.050000000745058,0.2296613156795501,291.1559143066406,291.1499938964844,272.6350402832031,269.6368713378906,284.70562744140625,293.3781433105469,291.1551513671875,1.0,0.2281219661235809,0.8278243541717529,0.8278243541717529,1.0,1.0,-1.0772932767868042,0.4504871964454651,0.6268061399459839,0.2183978855609893,0.0,0.0,0.3030472993850708,34.3790168762207,40.0,-10.496512413024902,-6985.5869140625,133.95639038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2157592773437,305.5027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.81640625,18000.0,0.0,0.0,0.155611515045166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216461643576622,0.2164660692214965,-4.434405582287582e-06,0.0,0.0001579259114805,0.0,0.0,9.069185256958008,0.0,0.0,0.0,0.290151834487915,4.0,0.0,1.0
734640,293.17486572265625,297.1499938964844,293.1499938964844,0.0860023498535156,-2029.853515625,304.1516418457031,0.7630740404129028,0.1424855142831802,0.1291539520025253,293.5413513183594,297.1499938964844,293.1499938964844,0.0089448522776365,-606.6262817382812,301.54052734375,0.5290975570678711,0.050000000745058,0.048415295779705,293.1752319335937,297.1499938964844,293.1499938964844,0.1835040599107742,-2896.869873046875,304.150634765625,0.9374960064888,0.2626540660858154,0.1843337714672088,293.17340087890625,297.1499938964844,293.1499938964844,0.2373934090137481,-4811.47119140625,304.1536865234375,0.9990000128746032,0.3765392303466797,0.3060987293720245,293.2427978515625,297.1499938964844,293.1499938964844,0.0101821329444646,-3102.015625,302.328857421875,0.5290975570678711,0.050000000745058,0.2296613156795501,291.1559143066406,291.1499938964844,272.6350402832031,269.6368713378906,284.70562744140625,293.3781433105469,291.1551513671875,1.0,0.2281219661235809,0.8278243541717529,0.8278243541717529,1.0,1.0,-1.0772932767868042,0.4504871964454651,0.6268061399459839,0.2183978855609893,0.0,0.0,0.3030472993850708,34.3790168762207,40.0,-10.496512413024902,-6985.5869140625,133.95639038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2157592773437,305.5027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.81640625,18000.0,0.0,0.0,0.155611515045166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216461643576622,0.2164660692214965,-4.434405582287582e-06,0.0,0.0001579259114805,0.0,0.0,9.069185256958008,0.0,0.0,0.0,0.290151834487915,4.0,0.0,1.0
734700,293.1744689941406,297.1499938964844,293.1499938964844,0.0858760178089141,-2027.5562744140625,304.1515808105469,0.7605971097946167,0.1422481387853622,0.1289761364459991,293.5435485839844,297.1499938964844,293.1499938964844,0.0088473837822675,-602.6525268554688,301.4661560058594,0.5273683667182922,0.050000000745058,0.0484321564435958,293.1763610839844,297.1499938964844,293.1499938964844,0.1831734180450439,-2892.660400390625,304.151123046875,0.9338058233261108,0.2621137797832489,0.1840129047632217,293.1766662597656,297.1499938964844,293.1499938964844,0.2397987693548202,-4851.69140625,304.14862060546875,0.9990000128746032,0.3756041228771209,0.3087000846862793,293.24176025390625,297.1499938964844,293.1499938964844,0.0101671237498521,-3100.092529296875,302.3150634765625,0.5273683667182922,0.050000000745058,0.2297412902116775,291.1526794433594,291.1499938964844,272.6561279296875,269.6546936035156,284.7174072265625,293.3880920410156,291.1520080566406,1.0,0.2291454970836639,0.827765166759491,0.827765166759491,1.0,1.0,-1.0799329280853271,0.4517453610897064,0.6281875371932983,0.2187939435243606,0.0,0.0,0.3031963407993316,34.83561706542969,40.0,-9.762782096862791,-6987.5595703125,135.47250366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2078552246094,305.4942932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.177734375,18000.0,0.0,0.0,0.1555670648813247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165105044841766,0.2165149301290512,-4.434151378518436e-06,0.0,0.0001578807859914,0.0,0.0,9.070899963378906,0.0,0.0,0.0,0.2901543974876404,4.0,0.0,1.0
734760,293.1742553710937,297.1499938964844,293.1499938964844,0.0857231095433235,-2024.7552490234373,304.1515808105469,0.757652759552002,0.141978770494461,0.1287682503461837,293.5460510253906,297.1499938964844,293.1499938964844,0.0087503250688314,-598.64013671875,301.390625,0.5253041982650757,0.050000000745058,0.0484528690576553,293.1779479980469,297.1499938964844,293.1499938964844,0.1827460378408432,-2887.214111328125,304.1517028808594,0.9293274879455566,0.2614687383174896,0.1836158484220504,293.1819763183594,297.1499938964844,293.1499938964844,0.2427531033754348,-4900.65234375,304.1435241699219,0.9990000128746032,0.3742243647575378,0.3118660748004913,293.2411193847656,297.1499938964844,293.1499938964844,0.0101517895236611,-3098.127685546875,302.30047607421875,0.5253041982650757,0.050000000745058,0.2298395484685897,291.1496887207031,291.1499938964844,272.6771850585937,269.6725769042969,284.7300109863281,293.400390625,291.1490783691406,1.0,0.2303852438926696,0.8276315927505493,0.8276315927505493,1.0,1.0,-1.0831491947174072,0.4532707333564758,0.6298784017562866,0.2192828506231308,0.0,0.0,0.3035170137882232,35.39654922485352,43.0,-9.001259803771973,-6992.6474609375,137.33731079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990661621094,305.4862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7421875,18000.0,0.0,0.0,0.155547946691513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166943997144699,0.2166988253593444,-4.434264610608807e-06,0.0,0.0001578613882884,0.0,0.0,9.07945442199707,0.0,0.0,0.0,0.2901857793331146,4.0,0.0,1.0
734820,293.1742248535156,297.1499938964844,293.1499938964844,0.0853576138615608,-2018.020751953125,304.15167236328125,0.7507394552230835,0.1413716524839401,0.1282887011766433,293.5517883300781,297.1499938964844,293.1499938964844,0.008557179942727,-590.4798583984375,301.2362365722656,0.5204328298568726,0.050000000745058,0.0485044904053211,293.1810302734375,297.1499938964844,293.1499938964844,0.1817285120487213,-2874.261962890625,304.1528015136719,0.9187229871749878,0.2601291835308075,0.1827049404382705,293.1989440917969,297.1499938964844,293.1499938964844,0.2500723600387573,-5020.6240234375,304.1335144042969,0.9990000128746032,0.369994968175888,0.3196206986904144,293.2407531738281,297.1499938964844,293.1499938964844,0.0101200668141245,-3094.020751953125,302.2691955566406,0.5204328298568726,0.050000000745058,0.2300844341516494,291.1446228027344,291.1499938964844,272.7190856933594,269.70867919921875,284.75738525390625,293.43145751953125,291.1441345214844,1.0,0.2334297895431518,0.8273645043373108,0.8273645043373108,1.0,1.0,-1.0911427736282349,0.4570581316947937,0.6340847015380859,0.2205287665128708,0.0,0.0,0.304593026638031,36.79536437988281,31.0,-7.234006881713867,-7011.30908203125,142.0238800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1773681640625,305.4706115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.193359375,18000.0,0.0,0.0,0.1556107103824615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2174569070339203,0.217461347579956,-4.435508344613481e-06,0.0,0.0001579250965733,0.0,0.0,9.116469383239746,0.0,0.0,0.0,0.2903295457363128,4.0,0.0,1.0
734880,293.1742248535156,297.1499938964844,293.1499938964844,0.0853576138615608,-2018.020751953125,304.15167236328125,0.7507394552230835,0.1413716524839401,0.1282887011766433,293.5517883300781,297.1499938964844,293.1499938964844,0.008557179942727,-590.4798583984375,301.2362365722656,0.5204328298568726,0.050000000745058,0.0485044904053211,293.1810302734375,297.1499938964844,293.1499938964844,0.1817285120487213,-2874.261962890625,304.1528015136719,0.9187229871749878,0.2601291835308075,0.1827049404382705,293.1989440917969,297.1499938964844,293.1499938964844,0.2500723600387573,-5020.6240234375,304.1335144042969,0.9990000128746032,0.369994968175888,0.3196206986904144,293.2407531738281,297.1499938964844,293.1499938964844,0.0101200668141245,-3094.020751953125,302.2691955566406,0.5204328298568726,0.050000000745058,0.2300844341516494,291.1446228027344,291.1499938964844,272.7190856933594,269.70867919921875,284.75738525390625,293.43145751953125,291.1441345214844,1.0,0.2334297895431518,0.8273645043373108,0.8273645043373108,1.0,1.0,-1.0911427736282349,0.4570581316947937,0.6340847015380859,0.2205287665128708,0.0,0.0,0.304593026638031,36.79536437988281,31.0,-7.234006881713867,-7011.30908203125,142.0238800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1773681640625,305.4706115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.193359375,18000.0,0.0,0.0,0.1556107103824615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2174569070339203,0.217461347579956,-4.435508344613481e-06,0.0,0.0001579250965733,0.0,0.0,9.116469383239746,0.0,0.0,0.0,0.2903295457363128,4.0,0.0,1.0
734940,293.1722412109375,297.1499938964844,293.1499938964844,0.0850109159946441,-2011.4417724609373,304.15167236328125,0.7535351514816284,0.1411552280187606,0.1279629617929458,293.5581359863281,297.1499938964844,293.1499938964844,0.0083391591906547,-580.5025634765625,301.0811462402344,0.5232080817222595,0.050000000745058,0.048474583774805,293.18145751953125,297.1499938964844,293.1499938964844,0.1806617528200149,-2860.536376953125,304.1536560058594,0.9222679734230042,0.2592489123344421,0.1819524765014648,293.21466064453125,297.1499938964844,293.1499938964844,0.2460509836673736,-4952.03759765625,304.1463623046875,0.9990000128746032,0.3655348122119903,0.3151523172855377,293.24102783203125,297.1499938964844,293.1499938964844,0.0100517952814698,-3081.0302734375,302.2381286621094,0.5232080817222595,0.050000000745058,0.2299425452947616,291.15252685546875,291.1499938964844,272.7607421875,269.7450866699219,284.7970886230469,293.45611572265625,291.155517578125,1.0,0.2308992594480514,0.8270973563194275,0.8270973563194275,1.0,1.0,-1.0842881202697754,0.4536905586719513,0.6305975914001465,0.2196483165025711,0.0,0.0,0.3041258752346039,35.96500015258789,25.0,17.405902862548828,-6987.26123046875,138.6812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1537780761719,305.4867248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.36328125,18000.0,0.0,0.0,0.1557866334915161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2178775519132614,0.2178819924592971,-4.437457846506732e-06,0.0,0.0001581036340212,0.0,0.0,9.139403343200684,0.0,0.0,0.0,0.2904172539710998,4.0,0.0,1.0
735000,293.1722412109375,297.1499938964844,293.1499938964844,0.0850109159946441,-2011.4417724609373,304.15167236328125,0.7535351514816284,0.1411552280187606,0.1279629617929458,293.5581359863281,297.1499938964844,293.1499938964844,0.0083391591906547,-580.5025634765625,301.0811462402344,0.5232080817222595,0.050000000745058,0.048474583774805,293.18145751953125,297.1499938964844,293.1499938964844,0.1806617528200149,-2860.536376953125,304.1536560058594,0.9222679734230042,0.2592489123344421,0.1819524765014648,293.21466064453125,297.1499938964844,293.1499938964844,0.2460509836673736,-4952.03759765625,304.1463623046875,0.9990000128746032,0.3655348122119903,0.3151523172855377,293.24102783203125,297.1499938964844,293.1499938964844,0.0100517952814698,-3081.0302734375,302.2381286621094,0.5232080817222595,0.050000000745058,0.2299425452947616,291.15252685546875,291.1499938964844,272.7607421875,269.7450866699219,284.7970886230469,293.45611572265625,291.155517578125,1.0,0.2308992594480514,0.8270973563194275,0.8270973563194275,1.0,1.0,-1.0842881202697754,0.4536905586719513,0.6305975914001465,0.2196483165025711,0.0,0.0,0.3041258752346039,35.96500015258789,25.0,17.405902862548828,-6987.26123046875,138.6812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1537780761719,305.4867248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.36328125,18000.0,0.0,0.0,0.1557866334915161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2178775519132614,0.2178819924592971,-4.437457846506732e-06,0.0,0.0001581036340212,0.0,0.0,9.139403343200684,0.0,0.0,0.0,0.2904172539710998,4.0,0.0,1.0
735060,293.1726379394531,297.1499938964844,293.1499938964844,0.0844328179955482,-2000.3009033203125,304.152099609375,0.7609843015670776,0.1405194997787475,0.1274945586919784,293.5649108886719,297.1499938964844,293.1499938964844,0.0081067942082881,-569.181396484375,300.92724609375,0.5300511717796326,0.050000000745058,0.0484061874449253,293.1768493652344,297.1499938964844,293.1499938964844,0.1800768673419952,-2852.892578125,304.1533508300781,0.9342080354690552,0.2593744099140167,0.181820347905159,293.2119445800781,297.1499938964844,293.1499938964844,0.2359873503446579,-4784.92236328125,304.164306640625,0.9990000128746032,0.364407867193222,0.3046831786632538,293.2414245605469,297.1499938964844,293.1499938964844,0.0099601056426763,-3061.7099609375,302.2093505859375,0.5300511717796326,0.050000000745058,0.2296181172132492,291.17791748046875,291.1499938964844,272.8021850585937,269.78179931640625,284.8299255371094,293.4530334472656,291.17999267578125,1.0,0.2264443784952163,0.8268178105354309,0.8268178105354309,1.0,1.0,-1.0705310106277466,0.4470175504684448,0.6235134601593018,0.217738077044487,0.0,0.0,0.2985924184322357,34.0829963684082,28.0,27.06199073791504,-6886.94873046875,131.69317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15386962890625,305.4712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.416015625,18000.0,0.0,0.0,0.1557832360267639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2141707241535186,0.2141751497983932,-4.432728928804863e-06,0.0,0.0001581001852173,0.0,0.0,8.962272644042969,0.0,0.0,0.0,0.2897446751594543,4.0,0.0,1.0
735120,293.1726379394531,297.1499938964844,293.1499938964844,0.0844328179955482,-2000.3009033203125,304.152099609375,0.7609843015670776,0.1405194997787475,0.1274945586919784,293.5649108886719,297.1499938964844,293.1499938964844,0.0081067942082881,-569.181396484375,300.92724609375,0.5300511717796326,0.050000000745058,0.0484061874449253,293.1768493652344,297.1499938964844,293.1499938964844,0.1800768673419952,-2852.892578125,304.1533508300781,0.9342080354690552,0.2593744099140167,0.181820347905159,293.2119445800781,297.1499938964844,293.1499938964844,0.2359873503446579,-4784.92236328125,304.164306640625,0.9990000128746032,0.364407867193222,0.3046831786632538,293.2414245605469,297.1499938964844,293.1499938964844,0.0099601056426763,-3061.7099609375,302.2093505859375,0.5300511717796326,0.050000000745058,0.2296181172132492,291.17791748046875,291.1499938964844,272.8021850585937,269.78179931640625,284.8299255371094,293.4530334472656,291.17999267578125,1.0,0.2264443784952163,0.8268178105354309,0.8268178105354309,1.0,1.0,-1.0705310106277466,0.4470175504684448,0.6235134601593018,0.217738077044487,0.0,0.0,0.2985924184322357,34.0829963684082,28.0,27.06199073791504,-6886.94873046875,131.69317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15386962890625,305.4712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.416015625,18000.0,0.0,0.0,0.1557832360267639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2141707241535186,0.2141751497983932,-4.432728928804863e-06,0.0,0.0001581001852173,0.0,0.0,8.962272644042969,0.0,0.0,0.0,0.2897446751594543,4.0,0.0,1.0
735180,293.1748962402344,297.1499938964844,293.1499938964844,0.0835530683398246,-1983.7630615234373,304.1528625488281,0.7641823887825012,0.1394826024770736,0.1265289932489395,293.5719299316406,297.1499938964844,293.1499938964844,0.0078913392499089,-558.7169189453125,300.76715087890625,0.5342726707458496,0.050000000745058,0.0483673214912414,293.17291259765625,297.1499938964844,293.1499938964844,0.1800947487354278,-2853.18603515625,304.1522216796875,0.9418572187423706,0.2595041394233703,0.1819920241832733,293.1986694335937,297.1499938964844,293.1499938964844,0.2299995720386505,-4686.93115234375,304.1691589355469,0.9990000128746032,0.3655299246311188,0.298568457365036,293.2418212890625,297.1499938964844,293.1499938964844,0.0098884906619787,-3047.794677734375,302.1783447265625,0.5342726707458496,0.050000000745058,0.2294337451457977,291.1887512207031,291.1499938964844,272.8434143066406,269.8187561035156,284.8507995605469,293.4379577636719,291.1886901855469,1.0,0.2240447252988815,0.8265382647514343,0.8265382647514343,1.0,1.0,-1.061967134475708,0.4428311884403229,0.6191359162330627,0.2166206687688827,0.0,0.0,0.2924800813198089,33.00761795043945,31.0,12.05832290649414,-6788.33740234375,127.59674835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1935729980469,305.4423522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18023.025390625,18000.0,0.0,0.0,0.1553027629852295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2091530710458755,0.2091574966907501,-4.422048277774593e-06,0.0,0.0001576125650899,0.0,0.0,8.715917587280273,0.0,0.0,0.0,0.288772314786911,4.0,0.0,1.0
735240,293.1748962402344,297.1499938964844,293.1499938964844,0.0835530683398246,-1983.7630615234373,304.1528625488281,0.7641823887825012,0.1394826024770736,0.1265289932489395,293.5719299316406,297.1499938964844,293.1499938964844,0.0078913392499089,-558.7169189453125,300.76715087890625,0.5342726707458496,0.050000000745058,0.0483673214912414,293.17291259765625,297.1499938964844,293.1499938964844,0.1800947487354278,-2853.18603515625,304.1522216796875,0.9418572187423706,0.2595041394233703,0.1819920241832733,293.1986694335937,297.1499938964844,293.1499938964844,0.2299995720386505,-4686.93115234375,304.1691589355469,0.9990000128746032,0.3655299246311188,0.298568457365036,293.2418212890625,297.1499938964844,293.1499938964844,0.0098884906619787,-3047.794677734375,302.1783447265625,0.5342726707458496,0.050000000745058,0.2294337451457977,291.1887512207031,291.1499938964844,272.8434143066406,269.8187561035156,284.8507995605469,293.4379577636719,291.1886901855469,1.0,0.2240447252988815,0.8265382647514343,0.8265382647514343,1.0,1.0,-1.061967134475708,0.4428311884403229,0.6191359162330627,0.2166206687688827,0.0,0.0,0.2924800813198089,33.00761795043945,31.0,12.05832290649414,-6788.33740234375,127.59674835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1935729980469,305.4423522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18023.025390625,18000.0,0.0,0.0,0.1553027629852295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2091530710458755,0.2091574966907501,-4.422048277774593e-06,0.0,0.0001576125650899,0.0,0.0,8.715917587280273,0.0,0.0,0.0,0.288772314786911,4.0,0.0,1.0
735300,293.1753234863281,297.1499938964844,293.1499938964844,0.0832336917519569,-1977.8607177734373,304.1529235839844,0.7645291090011597,0.1390833705663681,0.1261370480060577,293.5754699707031,297.1499938964844,293.1499938964844,0.0077901370823383,-553.8411865234375,300.6844177246094,0.5352135300636292,0.050000000745058,0.048358965665102,293.17291259765625,297.1499938964844,293.1499938964844,0.1799403131008148,-2851.271728515625,304.152099609375,0.943175733089447,0.2592177391052246,0.1818496584892273,293.1927185058594,297.1499938964844,293.1499938964844,0.2286911010742187,-4666.16064453125,304.16802978515625,0.9990000128746032,0.3660852611064911,0.2972375452518463,293.24200439453125,297.1499938964844,293.1499938964844,0.0098607372492551,-3043.05712890625,302.1617736816406,0.5352135300636292,0.050000000745058,0.2293941229581833,291.1874694824219,291.1499938964844,272.86395263671875,269.8373107910156,284.8603820800781,293.4330444335937,291.1869201660156,1.0,0.2234675288200378,0.826398491859436,0.826398491859436,1.0,1.0,-1.0596699714660645,0.4416812062263489,0.6179888248443604,0.2163782268762588,0.0,0.0,0.2901011109352112,32.773128509521484,31.0,3.589673042297364,-6752.41650390625,126.60505676269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.223876953125,305.4349365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.626953125,18000.0,0.0,0.0,0.1548818349838256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2070489525794983,0.2070533633232116,-4.416658157424536e-06,0.0,0.0001571853645145,0.0,0.0,8.611532211303711,0.0,0.0,0.0,0.2883495688438415,4.0,0.0,1.0
735360,293.1756286621094,297.1499938964844,293.1499938964844,0.0829573348164558,-1972.783203125,304.15289306640625,0.7641935348510742,0.1387070268392563,0.1257868409156799,293.5790100097656,297.1499938964844,293.1499938964844,0.0076914704404771,-549.0541381835938,300.60064697265625,0.5355216264724731,0.050000000745058,0.048356257379055,293.1729431152344,297.1499938964844,293.1499938964844,0.1797266006469726,-2848.604248046875,304.152099609375,0.9432865977287292,0.2589194476604461,0.1816408932209015,293.1885681152344,297.1499938964844,293.1499938964844,0.2282270640134811,-4659.44580078125,304.16558837890625,0.9990000128746032,0.3663566708564758,0.2968041598796844,293.2421875,297.1499938964844,293.1499938964844,0.00983552262187,-3038.946533203125,302.1448974609375,0.5355216264724731,0.050000000745058,0.229381263256073,291.1848449707031,291.1499938964844,272.8844299316406,269.8558959960937,284.8700256347656,293.4305419921875,291.1841125488281,1.0,0.2232505977153778,0.8263502717018127,0.8263502717018127,1.0,1.0,-1.0584595203399658,0.4410544633865356,0.6174049973487854,0.2163124531507492,0.0,0.0,0.2880374491214752,32.693782806396484,34.0,-2.308932542800904,-6724.8603515625,126.16363525390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2572326660156,305.4327087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18017.818359375,18000.0,0.0,0.0,0.1543672382831573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2052722722291946,0.205276682972908,-4.41196152678458e-06,0.0,0.0001566631253808,0.0,0.0,8.523436546325684,0.0,0.0,0.0,0.2879885733127594,4.0,0.0,1.0
735420,293.17608642578125,297.1499938964844,293.1499938964844,0.0824569836258888,-1963.646728515625,304.1527709960937,0.7615762948989868,0.1379633098840713,0.125127300620079,293.5860595703125,297.1499938964844,293.1499938964844,0.0075001888908445,-539.6557006835938,300.43048095703125,0.5344462394714355,0.050000000745058,0.0483657866716384,293.1734313964844,297.1499938964844,293.1499938964844,0.1793166697025299,-2843.526123046875,304.152099609375,0.9405964612960817,0.2582428455352783,0.1812039613723755,293.1866149902344,297.1499938964844,293.1499938964844,0.2295632660388946,-4683.474609375,304.1581115722656,0.9990000128746032,0.3657955825328827,0.2983220815658569,293.24273681640625,297.1499938964844,293.1499938964844,0.0097907437011599,-3032.1357421875,302.1102905273437,0.5344462394714355,0.050000000745058,0.2294264584779739,291.1769714355469,291.1499938964844,272.9252624511719,269.89324951171875,284.8907165527344,293.43408203125,291.1759033203125,1.0,0.2237872928380966,0.8262538909912109,0.8262538909912109,1.0,1.0,-1.0590296983718872,0.4412237703800201,0.6178059577941895,0.2166518718004226,0.0,0.0,0.2849338352680206,32.94719314575195,37.0,-9.931049346923828,-6689.07275390625,126.7608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238830566406,305.4346008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18012.49609375,18000.0,0.0,0.0,0.1531362682580948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2025278359651565,0.2025322467088699,-4.404539595270762e-06,0.0,0.0001554138434585,0.0,0.0,8.387622833251953,0.0,0.0,0.0,0.2874305546283722,4.0,0.0,1.0
735480,293.17608642578125,297.1499938964844,293.1499938964844,0.0824569836258888,-1963.646728515625,304.1527709960937,0.7615762948989868,0.1379633098840713,0.125127300620079,293.5860595703125,297.1499938964844,293.1499938964844,0.0075001888908445,-539.6557006835938,300.43048095703125,0.5344462394714355,0.050000000745058,0.0483657866716384,293.1734313964844,297.1499938964844,293.1499938964844,0.1793166697025299,-2843.526123046875,304.152099609375,0.9405964612960817,0.2582428455352783,0.1812039613723755,293.1866149902344,297.1499938964844,293.1499938964844,0.2295632660388946,-4683.474609375,304.1581115722656,0.9990000128746032,0.3657955825328827,0.2983220815658569,293.24273681640625,297.1499938964844,293.1499938964844,0.0097907437011599,-3032.1357421875,302.1102905273437,0.5344462394714355,0.050000000745058,0.2294264584779739,291.1769714355469,291.1499938964844,272.9252624511719,269.89324951171875,284.8907165527344,293.43408203125,291.1759033203125,1.0,0.2237872928380966,0.8262538909912109,0.8262538909912109,1.0,1.0,-1.0590296983718872,0.4412237703800201,0.6178059577941895,0.2166518718004226,0.0,0.0,0.2849338352680206,32.94719314575195,37.0,-9.931049346923828,-6689.07275390625,126.7608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238830566406,305.4346008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18012.49609375,18000.0,0.0,0.0,0.1531362682580948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2025278359651565,0.2025322467088699,-4.404539595270762e-06,0.0,0.0001554138434585,0.0,0.0,8.387622833251953,0.0,0.0,0.0,0.2874305546283722,4.0,0.0,1.0
735540,293.1766052246094,297.1499938964844,293.1499938964844,0.0819718316197395,-1954.8165283203125,304.15264892578125,0.7567170858383179,0.1371990442276001,0.1244730725884437,293.5931091308594,297.1499938964844,293.1499938964844,0.0073148170486092,-530.3529663085938,300.2572021484375,0.5314664244651794,0.050000000745058,0.0483929254114627,293.1752319335937,297.1499938964844,293.1499938964844,0.1787496209144592,-2836.427734375,304.15234375,0.9342734813690186,0.2572889924049377,0.1806135922670364,293.19256591796875,297.1499938964844,293.1499938964844,0.2335474491119384,-4750.83251953125,304.14874267578125,0.9990000128746032,0.3636714518070221,0.3026062548160553,293.2435607910156,297.1499938964844,293.1499938964844,0.0097507843747735,-3026.496337890625,302.0744323730469,0.5314664244651794,0.050000000745058,0.2295552045106887,291.1674194335937,291.1499938964844,272.96588134765625,269.93072509765625,284.9144287109375,293.44927978515625,291.1663513183594,1.0,0.2254267185926437,0.8261575698852539,0.8261575698852539,1.0,1.0,-1.062864065170288,0.442943811416626,0.6199202537536621,0.2175084352493286,0.0,0.0,0.2832549214363098,33.6834831237793,40.0,-12.622599601745604,-6676.0908203125,129.0419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3786926269531,305.44061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.181640625,18000.0,0.0,0.0,0.151776522397995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2009281814098358,0.200932577252388,-4.3997442844556645e-06,0.0,0.0001540338853374,0.0,0.0,8.307930946350098,0.0,0.0,0.0,0.2870976030826568,4.0,0.0,1.0
735600,293.1766052246094,297.1499938964844,293.1499938964844,0.0819718316197395,-1954.8165283203125,304.15264892578125,0.7567170858383179,0.1371990442276001,0.1244730725884437,293.5931091308594,297.1499938964844,293.1499938964844,0.0073148170486092,-530.3529663085938,300.2572021484375,0.5314664244651794,0.050000000745058,0.0483929254114627,293.1752319335937,297.1499938964844,293.1499938964844,0.1787496209144592,-2836.427734375,304.15234375,0.9342734813690186,0.2572889924049377,0.1806135922670364,293.19256591796875,297.1499938964844,293.1499938964844,0.2335474491119384,-4750.83251953125,304.14874267578125,0.9990000128746032,0.3636714518070221,0.3026062548160553,293.2435607910156,297.1499938964844,293.1499938964844,0.0097507843747735,-3026.496337890625,302.0744323730469,0.5314664244651794,0.050000000745058,0.2295552045106887,291.1674194335937,291.1499938964844,272.96588134765625,269.93072509765625,284.9144287109375,293.44927978515625,291.1663513183594,1.0,0.2254267185926437,0.8261575698852539,0.8261575698852539,1.0,1.0,-1.062864065170288,0.442943811416626,0.6199202537536621,0.2175084352493286,0.0,0.0,0.2832549214363098,33.6834831237793,40.0,-12.622599601745604,-6676.0908203125,129.0419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3786926269531,305.44061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.181640625,18000.0,0.0,0.0,0.151776522397995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2009281814098358,0.200932577252388,-4.3997442844556645e-06,0.0,0.0001540338853374,0.0,0.0,8.307930946350098,0.0,0.0,0.0,0.2870976030826568,4.0,0.0,1.0
