time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
735660,293.1772155761719,297.1499938964844,293.1499938964844,0.0814694538712501,-1945.6578369140625,304.1526184082031,0.7502189874649048,0.1364010572433471,0.1238047108054161,293.60015869140625,297.1499938964844,293.1499938964844,0.0071335262618958,-521.014892578125,300.0814819335937,0.527094304561615,0.050000000745058,0.0484349094331264,293.1768493652344,297.1499938964844,293.1499938964844,0.1780601590871811,-2827.753173828125,304.1527099609375,0.9252039790153505,0.2563168108463287,0.1799321472644806,293.2066650390625,297.1499938964844,293.1499938964844,0.2396856993436813,-4852.7392578125,304.1389465332031,0.9990000128746032,0.3597567975521087,0.3091168701648712,293.24468994140625,297.1499938964844,293.1499938964844,0.0097128236666321,-3021.257080078125,302.037353515625,0.527094304561615,0.050000000745058,0.2297543585300445,291.1584777832031,291.1499938964844,273.0063171386719,269.9682922363281,284.94140625,293.4750671386719,291.15753173828125,1.0,0.2279653400182724,0.8259305357933044,0.8259305357933044,1.0,1.0,-1.069346904754639,0.4459133446216583,0.623433530330658,0.218778446316719,0.0,0.0,0.2827304899692535,34.825904846191406,28.0,-12.382863998413086,-6679.40234375,132.7462615966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4120788574219,305.44305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7890625,18000.0,0.0,0.0,0.1504533588886261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002826482057571,0.2002870440483093,-4.397307293402264e-06,0.0,0.0001526910346001,0.0,0.0,8.274930000305176,0.0,0.0,0.0,0.2869539558887481,4.0,0.0,1.0
735720,293.1772155761719,297.1499938964844,293.1499938964844,0.0814694538712501,-1945.6578369140625,304.1526184082031,0.7502189874649048,0.1364010572433471,0.1238047108054161,293.60015869140625,297.1499938964844,293.1499938964844,0.0071335262618958,-521.014892578125,300.0814819335937,0.527094304561615,0.050000000745058,0.0484349094331264,293.1768493652344,297.1499938964844,293.1499938964844,0.1780601590871811,-2827.753173828125,304.1527099609375,0.9252039790153505,0.2563168108463287,0.1799321472644806,293.2066650390625,297.1499938964844,293.1499938964844,0.2396856993436813,-4852.7392578125,304.1389465332031,0.9990000128746032,0.3597567975521087,0.3091168701648712,293.24468994140625,297.1499938964844,293.1499938964844,0.0097128236666321,-3021.257080078125,302.037353515625,0.527094304561615,0.050000000745058,0.2297543585300445,291.1584777832031,291.1499938964844,273.0063171386719,269.9682922363281,284.94140625,293.4750671386719,291.15753173828125,1.0,0.2279653400182724,0.8259305357933044,0.8259305357933044,1.0,1.0,-1.069346904754639,0.4459133446216583,0.623433530330658,0.218778446316719,0.0,0.0,0.2827304899692535,34.825904846191406,28.0,-12.382863998413086,-6679.40234375,132.7462615966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4120788574219,305.44305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7890625,18000.0,0.0,0.0,0.1504533588886261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002826482057571,0.2002870440483093,-4.397307293402264e-06,0.0,0.0001526910346001,0.0,0.0,8.274930000305176,0.0,0.0,0.0,0.2869539558887481,4.0,0.0,1.0
735780,293.1775207519531,297.1499938964844,293.1499938964844,0.0808093845844268,-1933.36279296875,304.1528625488281,0.7531535029411316,0.1356438994407653,0.123071439564228,293.6070251464844,297.1499938964844,293.1499938964844,0.0069365822710096,-510.2131042480469,299.9077453613281,0.5308001041412354,0.050000000745058,0.0483991429209709,293.1746826171875,297.1499938964844,293.1499938964844,0.1775262355804443,-2820.921630859375,304.1526794433594,0.9310163259506226,0.2560657858848572,0.1795731037855148,293.218994140625,297.1499938964844,293.1499938964844,0.2347253859043121,-4768.74365234375,304.1515197753906,0.9990000128746032,0.355784147977829,0.3035806715488434,293.24591064453125,297.1499938964844,293.1499938964844,0.0096436077728867,-3007.893798828125,302.0018615722656,0.5308001041412354,0.050000000745058,0.2295847088098526,291.1623840332031,291.1499938964844,273.04656982421875,270.00592041015625,284.98101806640625,293.4945068359375,291.1650085449219,1.0,0.2250127494335174,0.8257035613059998,0.8257035613059998,1.0,1.0,-1.0611531734466553,0.4418137669563293,0.6193394064903259,0.2179744690656662,0.0,0.0,0.281219869852066,33.839481353759766,25.0,12.23666286468506,-6645.681640625,128.89608764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42388916015625,305.4710693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.466796875,18000.0,0.0,0.0,0.1492589116096496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1997503489255905,0.1997547447681427,-4.396499207359739e-06,0.0,0.0001514788164058,0.0,0.0,8.249930381774902,0.0,0.0,0.0,0.2868450284004211,4.0,0.0,1.0
735840,293.1775207519531,297.1499938964844,293.1499938964844,0.0808093845844268,-1933.36279296875,304.1528625488281,0.7531535029411316,0.1356438994407653,0.123071439564228,293.6070251464844,297.1499938964844,293.1499938964844,0.0069365822710096,-510.2131042480469,299.9077453613281,0.5308001041412354,0.050000000745058,0.0483991429209709,293.1746826171875,297.1499938964844,293.1499938964844,0.1775262355804443,-2820.921630859375,304.1526794433594,0.9310163259506226,0.2560657858848572,0.1795731037855148,293.218994140625,297.1499938964844,293.1499938964844,0.2347253859043121,-4768.74365234375,304.1515197753906,0.9990000128746032,0.355784147977829,0.3035806715488434,293.24591064453125,297.1499938964844,293.1499938964844,0.0096436077728867,-3007.893798828125,302.0018615722656,0.5308001041412354,0.050000000745058,0.2295847088098526,291.1623840332031,291.1499938964844,273.04656982421875,270.00592041015625,284.98101806640625,293.4945068359375,291.1650085449219,1.0,0.2250127494335174,0.8257035613059998,0.8257035613059998,1.0,1.0,-1.0611531734466553,0.4418137669563293,0.6193394064903259,0.2179744690656662,0.0,0.0,0.281219869852066,33.839481353759766,25.0,12.23666286468506,-6645.681640625,128.89608764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42388916015625,305.4710693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.466796875,18000.0,0.0,0.0,0.1492589116096496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1997503489255905,0.1997547447681427,-4.396499207359739e-06,0.0,0.0001514788164058,0.0,0.0,8.249930381774902,0.0,0.0,0.0,0.2868450284004211,4.0,0.0,1.0
735900,293.1778259277344,297.1499938964844,293.1499938964844,0.0804075002670288,-1925.757568359375,304.153076171875,0.7558594346046448,0.1352367997169494,0.122700311243534,293.61041259765625,297.1499938964844,293.1499938964844,0.0068337325938045,-504.2803039550781,299.8236083984375,0.5337333679199219,0.050000000745058,0.0483721755445003,293.1725158691406,297.1499938964844,293.1499938964844,0.1773598194122314,-2818.690673828125,304.1524963378906,0.9361724257469176,0.2561777830123901,0.1796022206544876,293.2183837890625,297.1499938964844,293.1499938964844,0.2306186407804489,-4700.171875,304.1586608886719,0.9990000128746032,0.3550305664539337,0.2993364632129669,293.2464599609375,297.1499938964844,293.1499938964844,0.0095999836921691,-2998.400634765625,301.98590087890625,0.5337333679199219,0.050000000745058,0.2294567823410034,291.1745910644531,291.1499938964844,273.066650390625,270.0247497558594,284.996826171875,293.4926452636719,291.1770324707031,1.0,0.2233140468597412,0.8255900144577026,0.8255900144577026,1.0,1.0,-1.0554611682891846,0.4390090703964233,0.6164520382881165,0.2173151671886444,0.0,0.0,0.2783556580543518,33.0980339050293,25.0,20.66543769836425,-6601.931640625,126.15194702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4286499023437,305.4668884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.56640625,18000.0,0.0,0.0,0.1486592143774032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1981012374162674,0.1981056332588195,-4.394667030283017e-06,0.0,0.0001508702116552,0.0,0.0,8.173809051513672,0.0,0.0,0.0,0.2865566313266754,4.0,0.0,1.0
735960,293.1780700683594,297.1499938964844,293.1499938964844,0.0800278931856155,-1918.6510009765625,304.1531982421875,0.7587494254112244,0.1348382085561752,0.1223124563694,293.61376953125,297.1499938964844,293.1499938964844,0.0067337206564843,-498.5309143066406,299.73760986328125,0.5368671417236328,0.050000000745058,0.0483445450663566,293.17095947265625,297.1499938964844,293.1499938964844,0.1772690415382385,-2817.49853515625,304.1522216796875,0.9415699243545532,0.2561967968940735,0.1796272546052932,293.2146301269531,297.1499938964844,293.1499938964844,0.2264363765716552,-4630.5400390625,304.1646728515625,0.9990000128746032,0.3548954129219055,0.2949252128601074,293.2469177246094,297.1499938964844,293.1499938964844,0.0095597961917519,-2990.060546875,301.96923828125,0.5368671417236328,0.050000000745058,0.2293257117271423,291.1822814941406,291.1499938964844,273.086669921875,270.0435791015625,285.0103759765625,293.4866943359375,291.183349609375,1.0,0.2214317619800567,0.8254982829093933,0.8254982829093933,1.0,1.0,-1.0495409965515137,0.4360906481742859,0.6134503483772278,0.2166439890861511,0.0,0.0,0.2754013538360595,32.33806228637695,28.0,17.849361419677734,-6548.92041015625,123.34517669677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4371643066406,305.45086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.734375,18000.0,0.0,0.0,0.1480087488889694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1958858370780944,0.1958902180194854,-4.390951289678924e-06,0.0,0.0001502100640209,0.0,0.0,8.069592475891113,0.0,0.0,0.0,0.2861599326133728,4.0,0.0,1.0
736020,293.1784362792969,297.1499938964844,293.1499938964844,0.0793864876031875,-1906.8125,304.1531982421875,0.7609440088272095,0.1340523362159729,0.1215791255235672,293.6202697753906,297.1499938964844,293.1499938964844,0.0065445438958704,-487.6856689453125,299.5602722167969,0.5400288105010986,0.050000000745058,0.0483178198337554,293.1703796386719,297.1499938964844,293.1499938964844,0.1769864708185196,-2813.923583984375,304.1519470214844,0.9464606642723083,0.2557893097400665,0.1794337779283523,293.2037048339844,297.1499938964844,293.1499938964844,0.2222619354724884,-4562.22705078125,304.1664733886719,0.9990000128746032,0.3554768562316894,0.2905932664871216,293.24774169921875,297.1499938964844,293.1499938964844,0.0094958441331982,-2977.89453125,301.9340209960937,0.5400288105010986,0.050000000745058,0.2291989475488662,291.18536376953125,291.1499938964844,273.1265869140625,270.0812072753906,285.0303955078125,293.472412109375,291.1848449707031,1.0,0.2197112888097763,0.8253147006034851,0.8253147006034851,1.0,1.0,-1.0430420637130735,0.4328145384788513,0.6102274656295776,0.2160845696926117,0.0,0.0,0.2703264057636261,31.59930229187012,31.0,3.6598711013793945,-6464.986328125,120.46589660644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46563720703125,305.4172058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18017.537109375,18000.0,0.0,0.0,0.1465218216180801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191859558224678,0.191863939166069,-4.382138286018744e-06,0.0,0.0001487010304117,0.0,0.0,7.877523899078369,0.0,0.0,0.0,0.2853995263576507,4.0,0.0,1.0
736080,293.1784362792969,297.1499938964844,293.1499938964844,0.0793864876031875,-1906.8125,304.1531982421875,0.7609440088272095,0.1340523362159729,0.1215791255235672,293.6202697753906,297.1499938964844,293.1499938964844,0.0065445438958704,-487.6856689453125,299.5602722167969,0.5400288105010986,0.050000000745058,0.0483178198337554,293.1703796386719,297.1499938964844,293.1499938964844,0.1769864708185196,-2813.923583984375,304.1519470214844,0.9464606642723083,0.2557893097400665,0.1794337779283523,293.2037048339844,297.1499938964844,293.1499938964844,0.2222619354724884,-4562.22705078125,304.1664733886719,0.9990000128746032,0.3554768562316894,0.2905932664871216,293.24774169921875,297.1499938964844,293.1499938964844,0.0094958441331982,-2977.89453125,301.9340209960937,0.5400288105010986,0.050000000745058,0.2291989475488662,291.18536376953125,291.1499938964844,273.1265869140625,270.0812072753906,285.0303955078125,293.472412109375,291.1848449707031,1.0,0.2197112888097763,0.8253147006034851,0.8253147006034851,1.0,1.0,-1.0430420637130735,0.4328145384788513,0.6102274656295776,0.2160845696926117,0.0,0.0,0.2703264057636261,31.59930229187012,31.0,3.6598711013793945,-6464.986328125,120.46589660644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46563720703125,305.4172058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18017.537109375,18000.0,0.0,0.0,0.1465218216180801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191859558224678,0.191863939166069,-4.382138286018744e-06,0.0,0.0001487010304117,0.0,0.0,7.877523899078369,0.0,0.0,0.0,0.2853995263576507,4.0,0.0,1.0
736140,293.1787414550781,297.1499938964844,293.1499938964844,0.0788359120488166,-1896.806640625,304.1530456542969,0.7598065733909607,0.1332681775093078,0.1208731532096862,293.62652587890625,297.1499938964844,293.1499938964844,0.0063661504536867,-477.4031677246094,299.3777770996094,0.5403040647506714,0.050000000745058,0.0483155511319637,293.1708984375,297.1499938964844,293.1499938964844,0.1765670627355575,-2808.68994140625,304.1520080566406,0.9460502862930298,0.2551662623882293,0.1789968162775039,293.1974792480469,297.1499938964844,293.1499938964844,0.2218576222658157,-4557.2333984375,304.1615295410156,0.9990000128746032,0.3553938567638397,0.2902214825153351,293.2484741210937,297.1499938964844,293.1499938964844,0.0094455815851688,-2969.484130859375,301.8969116210937,0.5403040647506714,0.050000000745058,0.2291881740093231,291.1782531738281,291.1499938964844,273.1663818359375,270.1187744140625,285.04998779296875,293.46728515625,291.1771850585937,1.0,0.2194814682006836,0.8251311182975769,0.8251311182975769,1.0,1.0,-1.041206955909729,0.4317579865455627,0.6094489097595215,0.2162455916404724,0.0,0.0,0.2669885754585266,31.53169822692871,34.0,-7.617274284362793,-6412.61279296875,119.90835571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4963073730469,305.393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.220703125,18000.0,0.0,0.0,0.1448885351419448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890650689601898,0.1890694499015808,-4.374931450001896e-06,0.0,0.0001470434363,0.0,0.0,7.74312686920166,0.0,0.0,0.0,0.2848513126373291,4.0,0.0,1.0
736200,293.1787414550781,297.1499938964844,293.1499938964844,0.0788359120488166,-1896.806640625,304.1530456542969,0.7598065733909607,0.1332681775093078,0.1208731532096862,293.62652587890625,297.1499938964844,293.1499938964844,0.0063661504536867,-477.4031677246094,299.3777770996094,0.5403040647506714,0.050000000745058,0.0483155511319637,293.1708984375,297.1499938964844,293.1499938964844,0.1765670627355575,-2808.68994140625,304.1520080566406,0.9460502862930298,0.2551662623882293,0.1789968162775039,293.1974792480469,297.1499938964844,293.1499938964844,0.2218576222658157,-4557.2333984375,304.1615295410156,0.9990000128746032,0.3553938567638397,0.2902214825153351,293.2484741210937,297.1499938964844,293.1499938964844,0.0094455815851688,-2969.484130859375,301.8969116210937,0.5403040647506714,0.050000000745058,0.2291881740093231,291.1782531738281,291.1499938964844,273.1663818359375,270.1187744140625,285.04998779296875,293.46728515625,291.1771850585937,1.0,0.2194814682006836,0.8251311182975769,0.8251311182975769,1.0,1.0,-1.041206955909729,0.4317579865455627,0.6094489097595215,0.2162455916404724,0.0,0.0,0.2669885754585266,31.53169822692871,34.0,-7.617274284362793,-6412.61279296875,119.90835571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4963073730469,305.393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.220703125,18000.0,0.0,0.0,0.1448885351419448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890650689601898,0.1890694499015808,-4.374931450001896e-06,0.0,0.0001470434363,0.0,0.0,7.74312686920166,0.0,0.0,0.0,0.2848513126373291,4.0,0.0,1.0
736260,293.1790466308594,297.1499938964844,293.1499938964844,0.0783149451017379,-1887.3924560546875,304.15289306640625,0.7561015486717224,0.1324770003557205,0.1201805770397186,293.6324768066406,297.1499938964844,293.1499938964844,0.0061941132880747,-467.3162536621094,299.19256591796875,0.5383341312408447,0.050000000745058,0.0483320243656635,293.1717834472656,297.1499938964844,293.1499938964844,0.1761792451143264,-2803.896240234375,304.1519775390625,0.9418858885765076,0.2544633150100708,0.1785517781972885,293.1990051269531,297.1499938964844,293.1499938964844,0.2243309766054153,-4600.0458984375,304.1535339355469,0.9990000128746032,0.3538980484008789,0.2929010987281799,293.2492980957031,297.1499938964844,293.1499938964844,0.0094017852097749,-2962.698974609375,301.8588256835937,0.5383341312408447,0.050000000745058,0.2292663156986236,291.16827392578125,291.1499938964844,273.2059936523437,270.15625,285.0718688964844,293.47412109375,291.16705322265625,1.0,0.2204871177673339,0.825018048286438,0.825018048286438,1.0,1.0,-1.0431700944900513,0.4325146675109863,0.6106554865837097,0.2169954478740692,0.0,0.0,0.2652023732662201,31.980785369873047,37.0,-12.935830116271973,-6385.90380859375,121.17373657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51531982421875,305.3755187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.935546875,18000.0,0.0,0.0,0.1432701349258422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874526292085647,0.1874570101499557,-4.37030166722252e-06,0.0,0.00014540097618,0.0,0.0,7.665090560913086,0.0,0.0,0.0,0.2845267057418823,4.0,0.0,1.0
736320,293.1790466308594,297.1499938964844,293.1499938964844,0.0783149451017379,-1887.3924560546875,304.15289306640625,0.7561015486717224,0.1324770003557205,0.1201805770397186,293.6324768066406,297.1499938964844,293.1499938964844,0.0061941132880747,-467.3162536621094,299.19256591796875,0.5383341312408447,0.050000000745058,0.0483320243656635,293.1717834472656,297.1499938964844,293.1499938964844,0.1761792451143264,-2803.896240234375,304.1519775390625,0.9418858885765076,0.2544633150100708,0.1785517781972885,293.1990051269531,297.1499938964844,293.1499938964844,0.2243309766054153,-4600.0458984375,304.1535339355469,0.9990000128746032,0.3538980484008789,0.2929010987281799,293.2492980957031,297.1499938964844,293.1499938964844,0.0094017852097749,-2962.698974609375,301.8588256835937,0.5383341312408447,0.050000000745058,0.2292663156986236,291.16827392578125,291.1499938964844,273.2059936523437,270.15625,285.0718688964844,293.47412109375,291.16705322265625,1.0,0.2204871177673339,0.825018048286438,0.825018048286438,1.0,1.0,-1.0431700944900513,0.4325146675109863,0.6106554865837097,0.2169954478740692,0.0,0.0,0.2652023732662201,31.980785369873047,37.0,-12.935830116271973,-6385.90380859375,121.17373657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51531982421875,305.3755187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.935546875,18000.0,0.0,0.0,0.1432701349258422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874526292085647,0.1874570101499557,-4.37030166722252e-06,0.0,0.00014540097618,0.0,0.0,7.665090560913086,0.0,0.0,0.0,0.2845267057418823,4.0,0.0,1.0
736380,293.1794128417969,297.1499938964844,293.1499938964844,0.0777974501252174,-1878.050537109375,304.1528015136719,0.7503796815872192,0.131670281291008,0.1194913983345031,293.6382141113281,297.1499938964844,293.1499938964844,0.0060264463536441,-457.2757263183594,299.00555419921875,0.5345690846443176,0.050000000745058,0.0483647137880325,293.1734313964844,297.1499938964844,293.1499938964844,0.1756399124860763,-2797.135009765625,304.1522216796875,0.9343209266662598,0.253578245639801,0.1779759973287582,293.20806884765625,297.1499938964844,293.1499938964844,0.2292458862066269,-4682.7978515625,304.1441650390625,0.9990000128746032,0.3508289754390716,0.2981480956077575,293.25030517578125,297.1499938964844,293.1499938964844,0.0093613937497138,-2956.68310546875,301.8197326660156,0.5345690846443176,0.050000000745058,0.229421392083168,291.157958984375,291.1499938964844,273.2454833984375,270.1935729980469,285.0970764160156,293.4930114746094,291.1568603515625,1.0,0.2225180715322494,0.8249049186706543,0.8249049186706543,1.0,1.0,-1.0481740236282349,0.4347197413444519,0.6134542226791382,0.2182149291038513,0.0,0.0,0.2648403644561767,32.87445831298828,40.0,-13.854960441589355,-6379.67724609375,123.9710464477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51397705078125,305.3572082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.162109375,18000.0,0.0,0.0,0.1418180912733078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186920940876007,0.1869253069162368,-4.368094323581317e-06,0.0,0.0001439273328287,0.0,0.0,7.638258934020996,0.0,0.0,0.0,0.2844069898128509,4.0,0.0,1.0
736440,293.1794128417969,297.1499938964844,293.1499938964844,0.0777974501252174,-1878.050537109375,304.1528015136719,0.7503796815872192,0.131670281291008,0.1194913983345031,293.6382141113281,297.1499938964844,293.1499938964844,0.0060264463536441,-457.2757263183594,299.00555419921875,0.5345690846443176,0.050000000745058,0.0483647137880325,293.1734313964844,297.1499938964844,293.1499938964844,0.1756399124860763,-2797.135009765625,304.1522216796875,0.9343209266662598,0.253578245639801,0.1779759973287582,293.20806884765625,297.1499938964844,293.1499938964844,0.2292458862066269,-4682.7978515625,304.1441650390625,0.9990000128746032,0.3508289754390716,0.2981480956077575,293.25030517578125,297.1499938964844,293.1499938964844,0.0093613937497138,-2956.68310546875,301.8197326660156,0.5345690846443176,0.050000000745058,0.229421392083168,291.157958984375,291.1499938964844,273.2454833984375,270.1935729980469,285.0970764160156,293.4930114746094,291.1568603515625,1.0,0.2225180715322494,0.8249049186706543,0.8249049186706543,1.0,1.0,-1.0481740236282349,0.4347197413444519,0.6134542226791382,0.2182149291038513,0.0,0.0,0.2648403644561767,32.87445831298828,40.0,-13.854960441589355,-6379.67724609375,123.9710464477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51397705078125,305.3572082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.162109375,18000.0,0.0,0.0,0.1418180912733078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186920940876007,0.1869253069162368,-4.368094323581317e-06,0.0,0.0001439273328287,0.0,0.0,7.638258934020996,0.0,0.0,0.0,0.2844069898128509,4.0,0.0,1.0
736500,293.1795959472656,297.1499938964844,293.1499938964844,0.0775338187813758,-1873.285888671875,304.1527709960937,0.746973991394043,0.131258875131607,0.1191450282931327,293.6410217285156,297.1499938964844,293.1499938964844,0.0059439032338559,-452.2463073730469,298.9115600585937,0.5321921706199646,0.050000000745058,0.0483862347900867,293.17364501953125,297.1499938964844,293.1499938964844,0.175397127866745,-2794.10546875,304.1522521972656,0.9296836853027344,0.2532392740249634,0.1777180731296539,293.2158508300781,297.1499938964844,293.1499938964844,0.2324564605951309,-4736.2529296875,304.1393737792969,0.9990000128746032,0.3485679924488067,0.3015520572662353,293.2509155273437,297.1499938964844,293.1499938964844,0.0093418136239051,-2953.77685546875,301.79986572265625,0.5321921706199646,0.050000000745058,0.2295234501361847,291.1532287597656,291.1499938964844,273.26519775390625,270.2121887207031,285.11083984375,293.5065612792969,291.1521911621094,1.0,0.2238591611385345,0.8248484134674072,0.8248484134674072,1.0,1.0,-1.0516822338104248,0.4363026320934295,0.6153796315193176,0.2189796566963195,0.0,0.0,0.2650988399982452,33.463600158691406,40.0,-13.422983169555664,-6382.49169921875,125.87971496582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5043029785156,305.3463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.126953125,18000.0,0.0,0.0,0.1411956697702407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1869924366474151,0.1869968026876449,-4.3677855501300655e-06,0.0,0.0001432956487406,0.0,0.0,7.640838623046875,0.0,0.0,0.0,0.2844116985797882,4.0,0.0,1.0
736560,293.1798095703125,297.1499938964844,293.1499938964844,0.0772659033536911,-1868.4403076171875,304.1527404785156,0.7433050274848938,0.13084177672863,0.1187963932752609,293.6437683105469,297.1499938964844,293.1499938964844,0.0058622006326913,-447.2111206054688,298.8172607421875,0.529573380947113,0.050000000745058,0.0484107919037342,293.1733703613281,297.1499938964844,293.1499938964844,0.1752333790063858,-2792.1005859375,304.15216064453125,0.9247339367866516,0.2529909610748291,0.1775315850973129,293.2257995605469,297.1499938964844,293.1499938964844,0.2360963523387909,-4796.46240234375,304.1347045898437,0.9990000128746032,0.3457839787006378,0.3053910136222839,293.2515869140625,297.1499938964844,293.1499938964844,0.0093225631862878,-2950.918212890625,301.7798156738281,0.529573380947113,0.050000000745058,0.2296399623155594,291.1488037109375,291.1499938964844,273.28485107421875,270.2307434082031,285.1256103515625,293.5229797363281,291.1478576660156,1.0,0.2253920286893844,0.8247283101081848,0.8247283101081848,1.0,1.0,-1.0558165311813354,0.4381804466247558,0.6176361441612244,0.2198362499475479,0.0,0.0,0.2656230926513672,34.136905670166016,28.0,-12.721761703491213,-6388.59130859375,128.1060028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48846435546875,305.3337097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.267578125,18000.0,0.0,0.0,0.1406607776880264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872632354497909,0.1872676014900207,-4.367939254734665e-06,0.0,0.0001427528186468,0.0,0.0,7.652853965759277,0.0,0.0,0.0,0.2844546139240265,4.0,0.0,1.0
736620,293.17889404296875,297.1499938964844,293.1499938964844,0.0766863971948623,-1857.75244140625,304.1528015136719,0.745907723903656,0.130268856883049,0.1181685179471969,293.6489562988281,297.1499938964844,293.1499938964844,0.0056868004612624,-435.927734375,298.63336181640625,0.5329694151878357,0.050000000745058,0.0483791008591651,293.1713256835937,297.1499938964844,293.1499938964844,0.1748563647270202,-2787.239990234375,304.1520690917969,0.9301828742027284,0.2528112530708313,0.1773014664649963,293.2411804199219,297.1499938964844,293.1499938964844,0.2317190915346145,-4721.50341796875,304.1477355957031,0.9990000128746032,0.3407084941864013,0.3004307746887207,293.25274658203125,297.1499938964844,293.1499938964844,0.0092547573149204,-2937.204345703125,301.7420959472656,0.5329694151878357,0.050000000745058,0.2294896245002746,291.1529541015625,291.1499938964844,273.3240966796875,270.2676696777344,285.16748046875,293.546630859375,291.1556701660156,1.0,0.2227176427841186,0.8244881629943848,0.8244881629943848,1.0,1.0,-1.0486234426498413,0.4344953000545501,0.6141281723976135,0.2193548381328582,0.0,0.0,0.2653570473194122,33.26911163330078,25.0,12.705398559570312,-6361.9912109375,124.78331756591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4430847167969,305.33721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.986328125,18000.0,0.0,0.0,0.1398480087518692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187677651643753,0.1876820176839828,-4.369207999843638e-06,0.0,0.000141927957884,0.0,0.0,7.673006534576416,0.0,0.0,0.0,0.2845275998115539,4.0,0.0,1.0
736680,293.17889404296875,297.1499938964844,293.1499938964844,0.0766863971948623,-1857.75244140625,304.1528015136719,0.745907723903656,0.130268856883049,0.1181685179471969,293.6489562988281,297.1499938964844,293.1499938964844,0.0056868004612624,-435.927734375,298.63336181640625,0.5329694151878357,0.050000000745058,0.0483791008591651,293.1713256835937,297.1499938964844,293.1499938964844,0.1748563647270202,-2787.239990234375,304.1520690917969,0.9301828742027284,0.2528112530708313,0.1773014664649963,293.2411804199219,297.1499938964844,293.1499938964844,0.2317190915346145,-4721.50341796875,304.1477355957031,0.9990000128746032,0.3407084941864013,0.3004307746887207,293.25274658203125,297.1499938964844,293.1499938964844,0.0092547573149204,-2937.204345703125,301.7420959472656,0.5329694151878357,0.050000000745058,0.2294896245002746,291.1529541015625,291.1499938964844,273.3240966796875,270.2676696777344,285.16748046875,293.546630859375,291.1556701660156,1.0,0.2227176427841186,0.8244881629943848,0.8244881629943848,1.0,1.0,-1.0486234426498413,0.4344953000545501,0.6141281723976135,0.2193548381328582,0.0,0.0,0.2653570473194122,33.26911163330078,25.0,12.705398559570312,-6361.9912109375,124.78331756591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4430847167969,305.33721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.986328125,18000.0,0.0,0.0,0.1398480087518692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187677651643753,0.1876820176839828,-4.369207999843638e-06,0.0,0.000141927957884,0.0,0.0,7.673006534576416,0.0,0.0,0.0,0.2845275998115539,4.0,0.0,1.0
736740,293.17950439453125,297.1499938964844,293.1499938964844,0.0759616941213607,-1844.2100830078125,304.153076171875,0.7510918378829956,0.1294201910495758,0.1174848228693008,293.6539306640625,297.1499938964844,293.1499938964844,0.0055067613720893,-423.8815002441406,298.45574951171875,0.5387906432151794,0.050000000745058,0.048328161239624,293.1672668457031,297.1499938964844,293.1499938964844,0.1746422201395034,-2784.325439453125,304.1517028808594,0.9403181076049804,0.2530876100063324,0.1773941814899444,293.2392883300781,297.1499938964844,293.1499938964844,0.2239354699850082,-4590.99462890625,304.16131591796875,0.9990000128746032,0.3387543559074402,0.2922762334346771,293.2536926269531,297.1499938964844,293.1499938964844,0.009172961115837,-2918.982421875,301.70782470703125,0.5387906432151794,0.050000000745058,0.2292479872703552,291.17364501953125,291.1499938964844,273.3632202148437,270.3043212890625,285.1976318359375,293.5399780273437,291.1748352050781,1.0,0.2193642258644104,0.8242479562759399,0.8242479562759399,1.0,1.0,-1.037774682044983,0.4290785491466522,0.6086961030960083,0.2182900458574295,0.0,0.0,0.2606444954872131,31.872621536254883,25.0,18.92730140686035,-6273.24853515625,119.69400024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4039001464844,305.29473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.630859375,18000.0,0.0,0.0,0.1391530781984329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1848486512899398,0.1848530173301696,-4.366087978269206e-06,0.0,0.0001412226847605,0.0,0.0,7.54504919052124,0.0,0.0,0.0,0.2840550541877746,4.0,0.0,1.0
736800,293.17950439453125,297.1499938964844,293.1499938964844,0.0759616941213607,-1844.2100830078125,304.153076171875,0.7510918378829956,0.1294201910495758,0.1174848228693008,293.6539306640625,297.1499938964844,293.1499938964844,0.0055067613720893,-423.8815002441406,298.45574951171875,0.5387906432151794,0.050000000745058,0.048328161239624,293.1672668457031,297.1499938964844,293.1499938964844,0.1746422201395034,-2784.325439453125,304.1517028808594,0.9403181076049804,0.2530876100063324,0.1773941814899444,293.2392883300781,297.1499938964844,293.1499938964844,0.2239354699850082,-4590.99462890625,304.16131591796875,0.9990000128746032,0.3387543559074402,0.2922762334346771,293.2536926269531,297.1499938964844,293.1499938964844,0.009172961115837,-2918.982421875,301.70782470703125,0.5387906432151794,0.050000000745058,0.2292479872703552,291.17364501953125,291.1499938964844,273.3632202148437,270.3043212890625,285.1976318359375,293.5399780273437,291.1748352050781,1.0,0.2193642258644104,0.8242479562759399,0.8242479562759399,1.0,1.0,-1.037774682044983,0.4290785491466522,0.6086961030960083,0.2182900458574295,0.0,0.0,0.2606444954872131,31.872621536254883,25.0,18.92730140686035,-6273.24853515625,119.69400024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4039001464844,305.29473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.630859375,18000.0,0.0,0.0,0.1391530781984329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1848486512899398,0.1848530173301696,-4.366087978269206e-06,0.0,0.0001412226847605,0.0,0.0,7.54504919052124,0.0,0.0,0.0,0.2840550541877746,4.0,0.0,1.0
736860,293.18017578125,297.1499938964844,293.1499938964844,0.0751627907156944,-1829.54150390625,304.15338134765625,0.7548995614051819,0.1285318732261657,0.116602174937725,293.6585693359375,297.1499938964844,293.1499938964844,0.0053349938243627,-412.38580322265625,298.2714538574219,0.5437960028648376,0.050000000745058,0.0482873432338237,293.1659240722656,297.1499938964844,293.1499938964844,0.1745234429836273,-2782.786865234375,304.1513671875,0.9485535621643066,0.2529346644878387,0.1773827821016311,293.2281494140625,297.1499938964844,293.1499938964844,0.2176111191511154,-4485.84619140625,304.1679077148437,0.9990000128746032,0.3387418985366821,0.2855737805366516,293.2544250488281,297.1499938964844,293.1499938964844,0.0091036455705761,-2904.635009765625,301.671142578125,0.5437960028648376,0.050000000745058,0.2290543615818023,291.1801452636719,291.1499938964844,273.4022521972656,270.3406677246094,285.2187194824219,293.5206604003906,291.1804504394531,1.0,0.2165726274251938,0.8241232633590698,0.8241232633590698,1.0,1.0,-1.0283745527267456,0.4243657290935516,0.6040087938308716,0.2174509614706039,0.0,0.0,0.2561061680316925,30.74900245666504,28.0,9.767247200012209,-6187.0029296875,115.51081085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3883972167969,305.2487487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18014.0546875,18000.0,0.0,0.0,0.138330265879631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1816012561321258,0.1816056221723556,-4.359627382655162e-06,0.0,0.0001403876231051,0.0,0.0,7.394029140472412,0.0,0.0,0.0,0.2834635376930237,4.0,0.0,1.0
736920,293.18017578125,297.1499938964844,293.1499938964844,0.0751627907156944,-1829.54150390625,304.15338134765625,0.7548995614051819,0.1285318732261657,0.116602174937725,293.6585693359375,297.1499938964844,293.1499938964844,0.0053349938243627,-412.38580322265625,298.2714538574219,0.5437960028648376,0.050000000745058,0.0482873432338237,293.1659240722656,297.1499938964844,293.1499938964844,0.1745234429836273,-2782.786865234375,304.1513671875,0.9485535621643066,0.2529346644878387,0.1773827821016311,293.2281494140625,297.1499938964844,293.1499938964844,0.2176111191511154,-4485.84619140625,304.1679077148437,0.9990000128746032,0.3387418985366821,0.2855737805366516,293.2544250488281,297.1499938964844,293.1499938964844,0.0091036455705761,-2904.635009765625,301.671142578125,0.5437960028648376,0.050000000745058,0.2290543615818023,291.1801452636719,291.1499938964844,273.4022521972656,270.3406677246094,285.2187194824219,293.5206604003906,291.1804504394531,1.0,0.2165726274251938,0.8241232633590698,0.8241232633590698,1.0,1.0,-1.0283745527267456,0.4243657290935516,0.6040087938308716,0.2174509614706039,0.0,0.0,0.2561061680316925,30.74900245666504,28.0,9.767247200012209,-6187.0029296875,115.51081085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3883972167969,305.2487487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18014.0546875,18000.0,0.0,0.0,0.138330265879631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1816012561321258,0.1816056221723556,-4.359627382655162e-06,0.0,0.0001403876231051,0.0,0.0,7.394029140472412,0.0,0.0,0.0,0.2834635376930237,4.0,0.0,1.0
736980,293.18023681640625,297.1499938964844,293.1499938964844,0.0747785121202468,-1822.5516357421875,304.1533508300781,0.7557522058486938,0.1280633360147476,0.1161590665578842,293.66119384765625,297.1499938964844,293.1499938964844,0.0052349050529301,-405.6444091796875,298.1590576171875,0.5453829765319824,0.050000000745058,0.0482749231159687,293.16668701171875,297.1499938964844,293.1499938964844,0.1742521375417709,-2779.29541015625,304.15155029296875,0.9506664872169496,0.2525426745414734,0.177160382270813,293.2205505371094,297.1499938964844,293.1499938964844,0.2156011313199997,-4453.05810546875,304.1676025390625,0.9990000128746032,0.3390557169914245,0.2835021018981933,293.2548217773437,297.1499938964844,293.1499938964844,0.0090674189850687,-2897.49658203125,301.6485290527344,0.5453829765319824,0.050000000745058,0.2289954423904419,291.1806945800781,291.1499938964844,273.4256286621094,270.3623046875,285.22882080078125,293.5091857910156,291.1803894042969,1.0,0.2157346457242965,0.8240483999252319,0.8240483999252319,1.0,1.0,-1.025002121925354,0.4226243495941162,0.6023777723312378,0.2172793447971344,0.0,0.0,0.2535831034183502,30.405179977416992,28.0,3.126474618911743,-6144.30859375,114.12985229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3880310058594,305.22332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.490234375,18000.0,0.0,0.0,0.1377631723880767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797724068164825,0.1797767728567123,-4.3557174649322405e-06,0.0,0.0001398120948579,0.0,0.0,7.308892250061035,0.0,0.0,0.0,0.2831254601478576,4.0,0.0,1.0
737040,293.18023681640625,297.1499938964844,293.1499938964844,0.0745492056012153,-1818.417236328125,304.1532592773437,0.7556423544883728,0.1277576386928558,0.1158786416053772,293.6628723144531,297.1499938964844,293.1499938964844,0.0051703685894608,-401.29205322265625,298.0830383300781,0.5458136200904846,0.050000000745058,0.0482715927064418,293.1675720214844,297.1499938964844,293.1499938964844,0.174025222659111,-2776.39892578125,304.1517639160156,0.9509322047233582,0.2522016167640686,0.1769462972879409,293.21636962890625,297.1499938964844,293.1499938964844,0.2150429934263229,-4444.4013671875,304.1660461425781,0.9990000128746032,0.3391559422016144,0.2829439043998718,293.25506591796875,297.1499938964844,293.1499938964844,0.0090459752827882,-2893.52001953125,301.6330261230469,0.5458136200904846,0.050000000745058,0.2289796471595764,291.1789855957031,291.1499938964844,273.441162109375,270.3766784667969,285.2355651855469,293.50372314453125,291.1781921386719,1.0,0.2154738157987594,0.8239985108375549,0.8239985108375549,1.0,1.0,-1.0237151384353638,0.4219209253787994,0.6017941832542419,0.217312142252922,0.0,0.0,0.252214252948761,30.31194305419922,46.0,-1.9234012365341189,-6120.7978515625,113.67105102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3900756835937,305.2074890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.3515625,18000.0,0.0,0.0,0.1373605877161026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786982864141464,0.178702637553215,-4.353251370048383e-06,0.0,0.0001394035352859,0.0,0.0,7.258736610412598,0.0,0.0,0.0,0.2829252183437347,4.0,0.0,1.0
737100,293.1802673339844,297.1499938964844,293.1499938964844,0.0743131935596466,-1814.2266845703125,304.1531066894531,0.750590980052948,0.1273649483919143,0.1155612543225288,293.6649780273437,297.1499938964844,293.1499938964844,0.0050939884968101,-396.1643676757813,297.9862976074219,0.5418946146965027,0.050000000745058,0.0483025684952735,293.169189453125,297.1499938964844,293.1499938964844,0.1737474054098129,-2772.9052734375,304.1519470214844,0.9439632296562196,0.2516617476940155,0.1766417622566223,293.2147827148437,297.1499938964844,293.1499938964844,0.2196267545223236,-4523.03759765625,304.1546325683594,0.9990000128746032,0.3386357426643371,0.2880887985229492,293.25543212890625,297.1499938964844,293.1499938964844,0.0090294713154435,-2891.241455078125,301.6128234863281,0.5418946146965027,0.050000000745058,0.2291265875101089,291.173828125,291.1499938964844,273.4606018066406,270.39453125,285.23956298828125,293.5032958984375,291.1715393066406,1.0,0.2179147452116012,0.8239361643791199,0.8239361643791199,1.0,1.0,-1.0293502807617188,0.4245142638683319,0.6048359870910645,0.2183950543403625,0.0,0.0,0.2511093616485595,31.163000106811523,46.0,-14.003094673156738,-6112.19921875,116.46356964111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3933410644531,305.1777648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.775390625,18000.0,0.0,0.0,0.1368443667888641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776645928621292,0.1776689440011978,-4.350551989773521e-06,0.0,0.0001388796372339,0.0,0.0,7.210033416748047,0.0,0.0,0.0,0.2827278077602386,4.0,0.0,1.0
737160,293.180419921875,297.1499938964844,293.1499938964844,0.0741605013608932,-1811.7034912109373,304.1528015136719,0.7420668005943298,0.1269570440053939,0.1152591407299041,293.6670227050781,297.1499938964844,293.1499938964844,0.0050232955254614,-391.5447082519531,297.88446044921875,0.534761905670166,0.050000000745058,0.0483630187809467,293.1711730957031,297.1499938964844,293.1499938964844,0.1735439449548721,-2770.519775390625,304.1519470214844,0.9311627149581908,0.2510283887386322,0.1762694418430328,293.2216491699219,297.1499938964844,293.1499938964844,0.2286982834339141,-4676.193359375,304.1372375488281,0.9990000128746032,0.3364761769771576,0.2978751957416534,293.2559509277344,297.1499938964844,293.1499938964844,0.0090258074924349,-2892.855712890625,301.5902404785156,0.534761905670166,0.050000000745058,0.2294133305549621,291.1588134765625,291.1499938964844,273.4800109863281,270.4122619628906,285.2445068359375,293.5175170898437,291.15411376953125,1.0,0.2220414876937866,0.8238794207572937,0.8238794207572937,1.0,1.0,-1.0406999588012695,0.4298358559608459,0.6108641028404236,0.220347598195076,0.0,0.0,0.2519679367542267,32.823978424072266,49.0,-33.71210861206055,-6128.82177734375,122.0762176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3931884765625,305.14404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1640625,18000.0,0.0,0.0,0.136358231306076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774769127368927,0.1774812638759613,-4.348673428467009e-06,0.0,0.0001383862691,0.0,0.0,7.198966503143311,0.0,0.0,0.0,0.2826749682426452,4.0,0.0,1.0
737220,293.1792297363281,297.1499938964844,293.1499938964844,0.0738889724016189,-1807.243896484375,304.15234375,0.7282953858375549,0.1264140158891677,0.1147058382630348,293.6708068847656,297.1499938964844,293.1499938964844,0.0048838672228157,-382.2898254394531,297.6786193847656,0.5233508944511414,0.050000000745058,0.0484731495380401,293.1734313964844,297.1499938964844,293.1499938964844,0.173242375254631,-2767.0908203125,304.1518249511719,0.9101752042770386,0.250034749507904,0.1756332814693451,293.2555847167969,297.1499938964844,293.1499938964844,0.2436026185750961,-4921.671875,304.1173095703125,0.998666524887085,0.3278163075447082,0.3131431639194488,293.2571716308594,297.1499938964844,293.1499938964844,0.0090157855302095,-2895.2939453125,301.5435485839844,0.5233508944511414,0.050000000745058,0.2299357503652572,291.1264038085937,291.1499938964844,273.5187683105469,270.44744873046875,285.2772216796875,293.57794189453125,291.1250915527344,1.0,0.2284730523824691,0.8237659931182861,0.8237659931182861,1.0,1.0,-1.0585254430770874,0.4381327927112579,0.6203926205635071,0.2236145287752151,0.0,0.0,0.2576343417167663,35.824729919433594,52.0,-30.30710220336914,-6209.81005859375,131.79762268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653259277344,305.1467590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17985.849609375,18000.0,0.0,0.0,0.1357052028179168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807506680488586,0.1807550191879272,-4.351486495579593e-06,0.0,0.0001377235312247,0.0,0.0,7.344040393829346,0.0,0.0,0.0,0.2831961810588836,4.0,0.0,1.0
737280,293.1792297363281,297.1499938964844,293.1499938964844,0.0738889724016189,-1807.243896484375,304.15234375,0.7282953858375549,0.1264140158891677,0.1147058382630348,293.6708068847656,297.1499938964844,293.1499938964844,0.0048838672228157,-382.2898254394531,297.6786193847656,0.5233508944511414,0.050000000745058,0.0484731495380401,293.1734313964844,297.1499938964844,293.1499938964844,0.173242375254631,-2767.0908203125,304.1518249511719,0.9101752042770386,0.250034749507904,0.1756332814693451,293.2555847167969,297.1499938964844,293.1499938964844,0.2436026185750961,-4921.671875,304.1173095703125,0.998666524887085,0.3278163075447082,0.3131431639194488,293.2571716308594,297.1499938964844,293.1499938964844,0.0090157855302095,-2895.2939453125,301.5435485839844,0.5233508944511414,0.050000000745058,0.2299357503652572,291.1264038085937,291.1499938964844,273.5187683105469,270.44744873046875,285.2772216796875,293.57794189453125,291.1250915527344,1.0,0.2284730523824691,0.8237659931182861,0.8237659931182861,1.0,1.0,-1.0585254430770874,0.4381327927112579,0.6203926205635071,0.2236145287752151,0.0,0.0,0.2576343417167663,35.824729919433594,52.0,-30.30710220336914,-6209.81005859375,131.79762268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653259277344,305.1467590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17985.849609375,18000.0,0.0,0.0,0.1357052028179168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807506680488586,0.1807550191879272,-4.351486495579593e-06,0.0,0.0001377235312247,0.0,0.0,7.344040393829346,0.0,0.0,0.0,0.2831961810588836,4.0,0.0,1.0
737340,293.1735534667969,297.1499938964844,293.1499938964844,0.0741327330470085,-1811.494384765625,304.1511535644531,0.71112459897995,0.1268273591995239,0.1151733472943306,293.6743469238281,297.1499938964844,293.1499938964844,0.0047431080602109,-372.07232666015625,297.4975280761719,0.5083907246589661,0.050000000745058,0.0486522354185581,293.17437744140625,297.1499938964844,293.1499938964844,0.1722979545593261,-2754.61181640625,304.1528015136719,0.8846368789672852,0.2492406815290451,0.1751132160425186,293.2796630859375,297.1499938964844,293.1499938964844,0.2363467067480087,-4798.62451171875,304.1399230957031,0.9697843194007874,0.320203423500061,0.3053459227085113,293.2583312988281,297.1499938964844,293.1499938964844,0.0089931590482592,-2890.314697265625,301.5069580078125,0.5083907246589661,0.050000000745058,0.2307852655649185,291.1451721191406,291.1499938964844,273.55743408203125,270.4821472167969,285.32891845703125,293.6153259277344,291.14910888671875,1.0,0.2341594845056533,0.8236525058746338,0.8236525058746338,1.0,1.0,-1.0501821041107178,0.4338870346546173,0.6162950992584229,0.2230104655027389,0.0,0.0,0.2576641142368316,40.281524658203125,55.0,22.109304428100582,-6199.0927734375,137.6924591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3048095703125,305.1776733398437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.177734375,18000.0,0.0,0.0,0.1355673521757125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1823464035987854,0.182350754737854,-4.357359557616292e-06,0.0,0.0001375836291117,0.0,0.0,7.42241096496582,0.0,0.0,0.0,0.2835135757923126,4.0,0.0,1.0
