time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
737400,293.1735534667969,297.1499938964844,293.1499938964844,0.0741327330470085,-1811.494384765625,304.1511535644531,0.71112459897995,0.1268273591995239,0.1151733472943306,293.6743469238281,297.1499938964844,293.1499938964844,0.0047431080602109,-372.07232666015625,297.4975280761719,0.5083907246589661,0.050000000745058,0.0486522354185581,293.17437744140625,297.1499938964844,293.1499938964844,0.1722979545593261,-2754.61181640625,304.1528015136719,0.8846368789672852,0.2492406815290451,0.1751132160425186,293.2796630859375,297.1499938964844,293.1499938964844,0.2363467067480087,-4798.62451171875,304.1399230957031,0.9697843194007874,0.320203423500061,0.3053459227085113,293.2583312988281,297.1499938964844,293.1499938964844,0.0089931590482592,-2890.314697265625,301.5069580078125,0.5083907246589661,0.050000000745058,0.2307852655649185,291.1451721191406,291.1499938964844,273.55743408203125,270.4821472167969,285.32891845703125,293.6153259277344,291.14910888671875,1.0,0.2341594845056533,0.8236525058746338,0.8236525058746338,1.0,1.0,-1.0501821041107178,0.4338870346546173,0.6162950992584229,0.2230104655027389,0.0,0.0,0.2576641142368316,40.281524658203125,55.0,22.109304428100582,-6199.0927734375,137.6924591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3048095703125,305.1776733398437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.177734375,18000.0,0.0,0.0,0.1355673521757125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1823464035987854,0.182350754737854,-4.357359557616292e-06,0.0,0.0001375836291117,0.0,0.0,7.42241096496582,0.0,0.0,0.0,0.2835135757923126,4.0,0.0,1.0
737460,293.17218017578125,297.1499938964844,293.1499938964844,0.0740605369210243,-1809.98583984375,304.1509094238281,0.6962138414382935,0.1265189051628112,0.1152191236615181,293.6778564453125,297.1499938964844,293.1499938964844,0.0045972950756549,-361.4300537109375,297.31512451171875,0.4978842437267303,0.050000000745058,0.0488102994859218,293.1733703613281,297.1499938964844,293.1499938964844,0.1717962771654129,-2748.0341796875,304.1526794433594,0.8663372993469238,0.2488254606723785,0.1749097555875778,293.2858581542969,297.1499938964844,293.1499938964844,0.2318758219480514,-4723.1015625,304.1504821777344,0.9440216422080994,0.3156433701515198,0.3006668984889984,293.2594909667969,297.1499938964844,293.1499938964844,0.0089649120345711,-2884.564697265625,301.4697570800781,0.4978842437267303,0.050000000745058,0.2315350472927093,291.1626281738281,291.1499938964844,273.5960388183594,270.51629638671875,285.3588256835937,293.6208801269531,291.1632080078125,1.0,0.2393929362297058,0.823351263999939,0.823351263999939,1.0,1.0,-1.0454658269882202,0.4313788712024688,0.6140869855880737,0.2228985875844955,0.0,0.0,0.2544797658920288,44.24528121948242,58.0,16.075056076049805,-6131.77197265625,143.5378875732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2570495605469,305.1210021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.111328125,18000.0,0.0,0.0,0.1355301737785339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801026910543441,0.1801070421934127,-4.355182227300247e-06,0.0,0.0001375459105474,0.0,0.0,7.322220802307129,0.0,0.0,0.0,0.2831625044345855,4.0,0.0,1.0
737520,293.17218017578125,297.1499938964844,293.1499938964844,0.0740605369210243,-1809.98583984375,304.1509094238281,0.6962138414382935,0.1265189051628112,0.1152191236615181,293.6778564453125,297.1499938964844,293.1499938964844,0.0045972950756549,-361.4300537109375,297.31512451171875,0.4978842437267303,0.050000000745058,0.0488102994859218,293.1733703613281,297.1499938964844,293.1499938964844,0.1717962771654129,-2748.0341796875,304.1526794433594,0.8663372993469238,0.2488254606723785,0.1749097555875778,293.2858581542969,297.1499938964844,293.1499938964844,0.2318758219480514,-4723.1015625,304.1504821777344,0.9440216422080994,0.3156433701515198,0.3006668984889984,293.2594909667969,297.1499938964844,293.1499938964844,0.0089649120345711,-2884.564697265625,301.4697570800781,0.4978842437267303,0.050000000745058,0.2315350472927093,291.1626281738281,291.1499938964844,273.5960388183594,270.51629638671875,285.3588256835937,293.6208801269531,291.1632080078125,1.0,0.2393929362297058,0.823351263999939,0.823351263999939,1.0,1.0,-1.0454658269882202,0.4313788712024688,0.6140869855880737,0.2228985875844955,0.0,0.0,0.2544797658920288,44.24528121948242,58.0,16.075056076049805,-6131.77197265625,143.5378875732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2570495605469,305.1210021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.111328125,18000.0,0.0,0.0,0.1355301737785339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801026910543441,0.1801070421934127,-4.355182227300247e-06,0.0,0.0001375459105474,0.0,0.0,7.322220802307129,0.0,0.0,0.0,0.2831625044345855,4.0,0.0,1.0
737580,293.1732788085937,297.1499938964844,293.1499938964844,0.0736235007643699,-1801.9564208984373,304.1513366699219,0.6826867461204529,0.1257350742816925,0.1147392243146896,293.68115234375,297.1499938964844,293.1499938964844,0.0044541605748236,-351.00274658203125,297.1253967285156,0.4894800186157226,0.050000000745058,0.0489586219191551,293.1723937988281,297.1499938964844,293.1499938964844,0.1715194582939148,-2744.51708984375,304.1522521972656,0.8516980409622192,0.2484301626682281,0.1747452616691589,293.2855529785156,297.1499938964844,293.1499938964844,0.2288322746753692,-4672.37451171875,304.1553039550781,0.9217511415481568,0.312258630990982,0.2974207103252411,293.2606811523437,297.1499938964844,293.1499938964844,0.0089410888031125,-2880.816162109375,301.4294128417969,0.4894800186157226,0.050000000745058,0.232238620519638,291.1667785644531,291.1499938964844,273.6346130371094,270.5498962402344,285.38201904296875,293.6171875,291.16717529296875,1.0,0.2442761212587356,0.8230500221252441,0.8230500221252441,1.0,1.0,-1.041818618774414,0.4293824434280395,0.6124361753463745,0.2229451686143875,0.0,0.0,0.2519523203372955,47.974342346191406,61.0,8.502585411071777,-6082.3603515625,149.196533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2327880859375,305.0838928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.740234375,18000.0,0.0,0.0,0.1353992074728012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783609241247177,0.1783652752637863,-4.351516508904751e-06,0.0,0.0001374129788018,0.0,0.0,7.241450786590576,0.0,0.0,0.0,0.2828414142131805,4.0,0.0,1.0
737640,293.1732788085937,297.1499938964844,293.1499938964844,0.0736235007643699,-1801.9564208984373,304.1513366699219,0.6826867461204529,0.1257350742816925,0.1147392243146896,293.68115234375,297.1499938964844,293.1499938964844,0.0044541605748236,-351.00274658203125,297.1253967285156,0.4894800186157226,0.050000000745058,0.0489586219191551,293.1723937988281,297.1499938964844,293.1499938964844,0.1715194582939148,-2744.51708984375,304.1522521972656,0.8516980409622192,0.2484301626682281,0.1747452616691589,293.2855529785156,297.1499938964844,293.1499938964844,0.2288322746753692,-4672.37451171875,304.1553039550781,0.9217511415481568,0.312258630990982,0.2974207103252411,293.2606811523437,297.1499938964844,293.1499938964844,0.0089410888031125,-2880.816162109375,301.4294128417969,0.4894800186157226,0.050000000745058,0.232238620519638,291.1667785644531,291.1499938964844,273.6346130371094,270.5498962402344,285.38201904296875,293.6171875,291.16717529296875,1.0,0.2442761212587356,0.8230500221252441,0.8230500221252441,1.0,1.0,-1.041818618774414,0.4293824434280395,0.6124361753463745,0.2229451686143875,0.0,0.0,0.2519523203372955,47.974342346191406,61.0,8.502585411071777,-6082.3603515625,149.196533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2327880859375,305.0838928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.740234375,18000.0,0.0,0.0,0.1353992074728012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783609241247177,0.1783652752637863,-4.351516508904751e-06,0.0,0.0001374129788018,0.0,0.0,7.241450786590576,0.0,0.0,0.0,0.2828414142131805,4.0,0.0,1.0
737700,293.1742248535156,297.1499938964844,293.1499938964844,0.0733249261975288,-1796.50048828125,304.1516418457031,0.6764466166496277,0.1252580881118774,0.1143997982144355,293.6827697753906,297.1499938964844,293.1499938964844,0.0043830648064613,-345.7846374511719,297.0298767089844,0.485703706741333,0.050000000745058,0.0490304194390773,293.1719970703125,297.1499938964844,293.1499938964844,0.1713880151510238,-2742.849853515625,304.1520690917969,0.8453235626220703,0.2482255101203918,0.1746575236320495,293.2843933105469,297.1499938964844,293.1499938964844,0.2275205552577972,-4650.68212890625,304.1567077636719,0.9120811820030212,0.310766339302063,0.2960357964038849,293.26129150390625,297.1499938964844,293.1499938964844,0.008928820490837,-2878.91943359375,301.4089050292969,0.485703706741333,0.050000000745058,0.2325792014598846,291.1681213378906,291.1499938964844,273.65386962890625,270.56646728515625,285.39263916015625,293.6140441894531,291.1683044433594,1.0,0.2466072142124176,0.8228994011878967,0.8228994011878967,1.0,1.0,-1.0401387214660645,0.4284534454345703,0.6116852164268494,0.2229886949062347,0.0,0.0,0.2506061792373657,49.78061676025391,61.0,5.657410621643066,-6058.705078125,151.94580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22723388671875,305.06854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.947265625,18000.0,0.0,0.0,0.1352953761816024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774449944496154,0.177449345588684,-4.3496897887962405e-06,0.0,0.0001373076083837,0.0,0.0,7.199233531951904,0.0,0.0,0.0,0.2826748490333557,4.0,0.0,1.0
737760,293.1752319335937,297.1499938964844,293.1499938964844,0.073000319302082,-1790.5902099609375,304.1519470214844,0.670550525188446,0.1247502043843269,0.1140246614813804,293.684326171875,297.1499938964844,293.1499938964844,0.0043119406327605,-340.5428771972656,296.9337463378906,0.4820762276649475,0.050000000745058,0.0491010323166847,293.1716613769531,297.1499938964844,293.1499938964844,0.171263962984085,-2741.283935546875,304.15191650390625,0.8394370675086975,0.2480163276195526,0.1745655685663223,293.282958984375,297.1499938964844,293.1499938964844,0.2262928187847137,-4630.4609375,304.15771484375,0.9035479426383972,0.309348851442337,0.2947359383106231,293.2618713378906,297.1499938964844,293.1499938964844,0.0089164916425943,-2877.072509765625,301.3881225585937,0.4820762276649475,0.050000000745058,0.2329141646623611,291.16864013671875,291.1499938964844,273.6731262207031,270.5828552246094,285.40283203125,293.6104431152344,291.1686706542969,1.0,0.2488750219345092,0.8228362798690796,0.8228362798690796,1.0,1.0,-1.038504719734192,0.4275530874729156,0.6109516620635986,0.2230439037084579,0.0,0.0,0.2493066042661667,51.55740737915039,49.0,3.261970043182373,-6036.2509765625,154.6461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2254943847656,305.0555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.8984375,18000.0,0.0,0.0,0.135160744190216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176540806889534,0.1765451580286026,-4.3478353290993255e-06,0.0,0.0001371709658997,0.0,0.0,7.157539367675781,0.0,0.0,0.0,0.2825101315975189,4.0,0.0,1.0
737820,293.17724609375,297.1499938964844,293.1499938964844,0.0721824020147323,-1775.7242431640625,304.15264892578125,0.6691543459892273,0.1237014755606651,0.1130823418498039,293.6872863769531,297.1499938964844,293.1499938964844,0.0041567324660718,-328.9770812988281,296.7413024902344,0.4824779033660888,0.050000000745058,0.0490931905806064,293.17071533203125,297.1499938964844,293.1499938964844,0.1709051728248596,-2736.685791015625,304.1518859863281,0.8396406173706055,0.247654378414154,0.1742896139621734,293.2794494628906,297.1499938964844,293.1499938964844,0.2238435298204422,-4590.19287109375,304.1592102050781,0.9015589356422424,0.3066899180412292,0.2921671569347381,293.26300048828125,297.1499938964844,293.1499938964844,0.0088552637025713,-2864.598388671875,301.3466186523437,0.4824779033660888,0.050000000745058,0.2328769564628601,291.1697998046875,291.1499938964844,273.7115783691406,270.6151733398437,285.4242248535156,293.6023864746094,291.1701354980469,1.0,0.2475726902484893,0.8227099776268005,0.8227099776268005,1.0,1.0,-1.033906102180481,0.4251176118850708,0.6087884902954102,0.2229536920785904,0.0,0.0,0.2466176301240921,51.32182693481445,37.0,2.967702627182007,-5991.294921875,152.9875946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2315368652344,305.04022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.87890625,18000.0,0.0,0.0,0.1347902715206146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1747678369283676,0.1747721880674362,-4.344235549069708e-06,0.0,0.0001367950026178,0.0,0.0,7.076022148132324,0.0,0.0,0.0,0.28218674659729,4.0,0.0,1.0
737880,293.17724609375,297.1499938964844,293.1499938964844,0.0721824020147323,-1775.7242431640625,304.15264892578125,0.6691543459892273,0.1237014755606651,0.1130823418498039,293.6872863769531,297.1499938964844,293.1499938964844,0.0041567324660718,-328.9770812988281,296.7413024902344,0.4824779033660888,0.050000000745058,0.0490931905806064,293.17071533203125,297.1499938964844,293.1499938964844,0.1709051728248596,-2736.685791015625,304.1518859863281,0.8396406173706055,0.247654378414154,0.1742896139621734,293.2794494628906,297.1499938964844,293.1499938964844,0.2238435298204422,-4590.19287109375,304.1592102050781,0.9015589356422424,0.3066899180412292,0.2921671569347381,293.26300048828125,297.1499938964844,293.1499938964844,0.0088552637025713,-2864.598388671875,301.3466186523437,0.4824779033660888,0.050000000745058,0.2328769564628601,291.1697998046875,291.1499938964844,273.7115783691406,270.6151733398437,285.4242248535156,293.6023864746094,291.1701354980469,1.0,0.2475726902484893,0.8227099776268005,0.8227099776268005,1.0,1.0,-1.033906102180481,0.4251176118850708,0.6087884902954102,0.2229536920785904,0.0,0.0,0.2466176301240921,51.32182693481445,37.0,2.967702627182007,-5991.294921875,152.9875946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2315368652344,305.04022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.87890625,18000.0,0.0,0.0,0.1347902715206146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1747678369283676,0.1747721880674362,-4.344235549069708e-06,0.0,0.0001367950026178,0.0,0.0,7.076022148132324,0.0,0.0,0.0,0.28218674659729,4.0,0.0,1.0
737940,293.1789855957031,297.1499938964844,293.1499938964844,0.071242906153202,-1758.693359375,304.1533203125,0.6765609979629517,0.1226591393351554,0.1120192557573318,293.68994140625,297.1499938964844,293.1499938964844,0.0039927125908434,-316.5836486816406,296.5498352050781,0.4892511367797851,0.050000000745058,0.0489629507064819,293.16925048828125,297.1499938964844,293.1499938964844,0.1705168932676315,-2731.67724609375,304.15191650390625,0.8501607775688171,0.2474283725023269,0.1740127950906753,293.2753601074219,297.1499938964844,293.1499938964844,0.2214190065860748,-4550.36376953125,304.16015625,0.9120154976844788,0.3042390346527099,0.28968146443367,293.2638244628906,297.1499938964844,293.1499938964844,0.008764499798417,-2844.721435546875,301.3059997558594,0.4892511367797851,0.050000000745058,0.2322591543197631,291.1730041503906,291.1499938964844,273.75,270.64678955078125,285.44635009765625,293.5936279296875,291.1733703613281,1.0,0.2421198785305023,0.8225836753845215,0.8225836753845215,1.0,1.0,-1.0284171104431152,0.4222632646560669,0.6061537861824036,0.2227129489183426,0.0,0.0,0.2433390319347381,47.97697067260742,25.0,4.040135860443115,-5940.857421875,145.66236877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489624023437,305.0289001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.212890625,18000.0,0.0,0.0,0.1342582106590271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1726707369089126,0.17267507314682,-4.340316536399769e-06,0.0,0.0001362550101475,0.0,0.0,6.980440616607666,0.0,0.0,0.0,0.2818125188350677,4.0,0.0,1.0
738000,293.1789855957031,297.1499938964844,293.1499938964844,0.071242906153202,-1758.693359375,304.1533203125,0.6765609979629517,0.1226591393351554,0.1120192557573318,293.68994140625,297.1499938964844,293.1499938964844,0.0039927125908434,-316.5836486816406,296.5498352050781,0.4892511367797851,0.050000000745058,0.0489629507064819,293.16925048828125,297.1499938964844,293.1499938964844,0.1705168932676315,-2731.67724609375,304.15191650390625,0.8501607775688171,0.2474283725023269,0.1740127950906753,293.2753601074219,297.1499938964844,293.1499938964844,0.2214190065860748,-4550.36376953125,304.16015625,0.9120154976844788,0.3042390346527099,0.28968146443367,293.2638244628906,297.1499938964844,293.1499938964844,0.008764499798417,-2844.721435546875,301.3059997558594,0.4892511367797851,0.050000000745058,0.2322591543197631,291.1730041503906,291.1499938964844,273.75,270.64678955078125,285.44635009765625,293.5936279296875,291.1733703613281,1.0,0.2421198785305023,0.8225836753845215,0.8225836753845215,1.0,1.0,-1.0284171104431152,0.4222632646560669,0.6061537861824036,0.2227129489183426,0.0,0.0,0.2433390319347381,47.97697067260742,25.0,4.040135860443115,-5940.857421875,145.66236877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489624023437,305.0289001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.212890625,18000.0,0.0,0.0,0.1342582106590271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1726707369089126,0.17267507314682,-4.340316536399769e-06,0.0,0.0001362550101475,0.0,0.0,6.980440616607666,0.0,0.0,0.0,0.2818125188350677,4.0,0.0,1.0
738060,293.1909484863281,297.1499938964844,293.1499938964844,0.0689203143119812,-1716.70654296875,304.1561279296875,0.6877113580703735,0.1194821074604988,0.109388493001461,293.7045288085937,297.1499938964844,293.1499938964844,0.0037950086407363,-301.4312744140625,296.3270874023437,0.5008288025856018,0.050000000745058,0.0487630181014537,293.17657470703125,297.1499938964844,293.1499938964844,0.1688350290060043,-2709.67236328125,304.15411376953125,0.867682933807373,0.2454301714897155,0.1726889014244079,293.28094482421875,297.1499938964844,293.1499938964844,0.2175987958908081,-4486.9130859375,304.1631774902344,0.9319706559181212,0.299912691116333,0.2857530117034912,293.27655029296875,297.1499938964844,293.1499938964844,0.0086042359471321,-2809.196044921875,301.2331237792969,0.5008288025856018,0.050000000745058,0.2313107550144195,291.1806030273437,291.1499938964844,273.7894897460937,270.6781005859375,285.4769592285156,293.5865783691406,291.1822509765625,1.0,0.2333655655384063,0.8224771618843079,0.8224771618843079,1.0,1.0,-1.0175790786743164,0.4168283641338348,0.6007508039474487,0.2217471152544021,0.0,0.0,0.2388918548822403,42.8107795715332,25.0,12.700719833374023,-5871.7373046875,133.9029998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2781066894531,305.0302124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.91796875,18000.0,0.0,0.0,0.1335167288780212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700668931007385,0.1700712293386459,-4.335734956839588e-06,0.0,0.0001355025015072,0.0,0.0,6.862645626068115,0.0,0.0,0.0,0.2813521027565002,4.0,0.0,1.0
738120,293.1909484863281,297.1499938964844,293.1499938964844,0.0689203143119812,-1716.70654296875,304.1561279296875,0.6877113580703735,0.1194821074604988,0.109388493001461,293.7045288085937,297.1499938964844,293.1499938964844,0.0037950086407363,-301.4312744140625,296.3270874023437,0.5008288025856018,0.050000000745058,0.0487630181014537,293.17657470703125,297.1499938964844,293.1499938964844,0.1688350290060043,-2709.67236328125,304.15411376953125,0.867682933807373,0.2454301714897155,0.1726889014244079,293.28094482421875,297.1499938964844,293.1499938964844,0.2175987958908081,-4486.9130859375,304.1631774902344,0.9319706559181212,0.299912691116333,0.2857530117034912,293.27655029296875,297.1499938964844,293.1499938964844,0.0086042359471321,-2809.196044921875,301.2331237792969,0.5008288025856018,0.050000000745058,0.2313107550144195,291.1806030273437,291.1499938964844,273.7894897460937,270.6781005859375,285.4769592285156,293.5865783691406,291.1822509765625,1.0,0.2333655655384063,0.8224771618843079,0.8224771618843079,1.0,1.0,-1.0175790786743164,0.4168283641338348,0.6007508039474487,0.2217471152544021,0.0,0.0,0.2388918548822403,42.8107795715332,25.0,12.700719833374023,-5871.7373046875,133.9029998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2781066894531,305.0302124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.91796875,18000.0,0.0,0.0,0.1335167288780212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700668931007385,0.1700712293386459,-4.335734956839588e-06,0.0,0.0001355025015072,0.0,0.0,6.862645626068115,0.0,0.0,0.0,0.2813521027565002,4.0,0.0,1.0
738180,293.1962280273437,297.1499938964844,293.1499938964844,0.0668629854917526,-1679.9490966796875,304.1574401855469,0.69773268699646,0.1173631995916366,0.1071018725633621,293.7152709960937,297.1499938964844,293.1499938964844,0.0036123699974268,-287.2948608398437,296.11090087890625,0.5117649435997009,0.050000000745058,0.0486078038811683,293.1785888671875,297.1499938964844,293.1499938964844,0.1676208972930908,-2693.911376953125,304.1547241210937,0.8844324946403503,0.2443531453609466,0.1717811971902847,293.2799377441406,297.1499938964844,293.1499938964844,0.2142998874187469,-4432.40869140625,304.1642150878906,0.9499001502990724,0.2967906296253204,0.2824326157569885,293.2852478027344,297.1499938964844,293.1499938964844,0.0084739848971366,-2779.82763671875,301.1672668457031,0.5117649435997009,0.050000000745058,0.2305744886398315,291.1892395019531,291.1499938964844,273.8309326171875,270.7094116210937,285.49932861328125,293.5651550292969,291.1893310546875,1.0,0.2266953587532043,0.822370707988739,0.822370707988739,1.0,1.0,-1.0086888074874878,0.4122706055641174,0.5964182615280151,0.2212214767932891,0.0,0.0,0.2329290360212326,38.801883697509766,25.0,7.522813320159912,-5788.55615234375,124.8227310180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3226928710937,305.0090026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.814453125,18000.0,0.0,0.0,0.1324746012687683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662677973508834,0.1662721186876297,-4.329131115810014e-06,0.0,0.0001344448683084,0.0,0.0,6.69175386428833,0.0,0.0,0.0,0.2806949615478515,4.0,0.0,1.0
738240,293.1962280273437,297.1499938964844,293.1499938964844,0.0668629854917526,-1679.9490966796875,304.1574401855469,0.69773268699646,0.1173631995916366,0.1071018725633621,293.7152709960937,297.1499938964844,293.1499938964844,0.0036123699974268,-287.2948608398437,296.11090087890625,0.5117649435997009,0.050000000745058,0.0486078038811683,293.1785888671875,297.1499938964844,293.1499938964844,0.1676208972930908,-2693.911376953125,304.1547241210937,0.8844324946403503,0.2443531453609466,0.1717811971902847,293.2799377441406,297.1499938964844,293.1499938964844,0.2142998874187469,-4432.40869140625,304.1642150878906,0.9499001502990724,0.2967906296253204,0.2824326157569885,293.2852478027344,297.1499938964844,293.1499938964844,0.0084739848971366,-2779.82763671875,301.1672668457031,0.5117649435997009,0.050000000745058,0.2305744886398315,291.1892395019531,291.1499938964844,273.8309326171875,270.7094116210937,285.49932861328125,293.5651550292969,291.1893310546875,1.0,0.2266953587532043,0.822370707988739,0.822370707988739,1.0,1.0,-1.0086888074874878,0.4122706055641174,0.5964182615280151,0.2212214767932891,0.0,0.0,0.2329290360212326,38.801883697509766,25.0,7.522813320159912,-5788.55615234375,124.8227310180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3226928710937,305.0090026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.814453125,18000.0,0.0,0.0,0.1324746012687683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662677973508834,0.1662721186876297,-4.329131115810014e-06,0.0,0.0001344448683084,0.0,0.0,6.69175386428833,0.0,0.0,0.0,0.2806949615478515,4.0,0.0,1.0
738300,293.1972045898437,297.1499938964844,293.1499938964844,0.0661390423774719,-1667.169677734375,304.15740966796875,0.7024884223937988,0.1165869683027267,0.1062850281596183,293.7195129394531,297.1499938964844,293.1499938964844,0.0035249043721705,-280.5267639160156,296.00177001953125,0.5167971253395081,0.050000000745058,0.048546127974987,293.1797790527344,297.1499938964844,293.1499938964844,0.1670740395784378,-2686.87548828125,304.1548767089844,0.8917873501777649,0.2437541037797927,0.1713263690471649,293.2784118652344,297.1499938964844,293.1499938964844,0.2129763513803482,-4410.712890625,304.1640319824219,0.95746111869812,0.295444130897522,0.2810471057891845,293.2884521484375,297.1499938964844,293.1499938964844,0.0084180291742086,-2767.514892578125,301.1351928710937,0.5167971253395081,0.050000000745058,0.2302819192409515,291.1890869140625,291.1499938964844,273.8523254394531,270.7250671386719,285.5101318359375,293.5544128417969,291.1889038085937,1.0,0.2239178270101547,0.8223174214363098,0.8223174214363098,1.0,1.0,-1.0050742626190186,0.4103651046752929,0.5947091579437256,0.2211450636386871,0.0,0.0,0.2303327322006225,37.21141052246094,25.0,3.1948862075805664,-5752.24951171875,121.2407684326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3500671386719,305.0003356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.01953125,18000.0,0.0,0.0,0.1318278908729553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1645195335149765,0.1645238548517227,-4.325543613958871e-06,0.0,0.0001337885623797,0.0,0.0,6.612630367279053,0.0,0.0,0.0,0.2803836762905121,4.0,0.0,1.0
738360,293.1977233886719,297.1499938964844,293.1499938964844,0.0655059069395065,-1656.04150390625,304.1572265625,0.7069242596626282,0.1158866137266159,0.1055713966488838,293.7229309082031,297.1499938964844,293.1499938964844,0.0034401959273964,-273.9509582519531,295.8936767578125,0.5215660333633423,0.050000000745058,0.0484924130141735,293.1808776855469,297.1499938964844,293.1499938964844,0.1665314584970474,-2679.900390625,304.15496826171875,0.8985324501991272,0.2431612759828567,0.1708707362413406,293.2765808105469,297.1499938964844,293.1499938964844,0.2117524892091751,-4390.67333984375,304.1636962890625,0.9641385674476624,0.2941755056381225,0.2797617018222809,293.2911376953125,297.1499938964844,293.1499938964844,0.0083658313378691,-2756.032958984375,301.1039733886719,0.5215660333633423,0.050000000745058,0.2300271242856979,291.1883850097656,291.1499938964844,273.8741455078125,270.7406921386719,285.5213317871094,293.5443420410156,291.1882019042969,1.0,0.2214507609605789,0.8223100900650024,0.8223100900650024,1.0,1.0,-1.0017577409744265,0.4085914492607116,0.5931662917137146,0.2211521714925766,0.0,0.0,0.2278415262699127,35.82661819458008,25.0,0.7025086283683777,-5719.158203125,118.10233306884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37890625,304.994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.0390625,18000.0,0.0,0.0,0.1311104595661163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629077494144439,0.1629120707511901,-4.322199856687803e-06,0.0,0.0001330604573013,0.0,0.0,6.539831638336182,0.0,0.0,0.0,0.2800950407981872,4.0,0.0,1.0
738420,293.1978759765625,297.1499938964844,293.1499938964844,0.0643975809216499,-1636.6549072265625,304.1566467285156,0.714440643787384,0.1146429330110549,0.1043242663145065,293.7235412597656,297.1499938964844,293.1499938964844,0.0032868508715182,-261.9952392578125,295.6925354003906,0.5302251577377319,0.050000000745058,0.0484047718346118,293.18243408203125,297.1499938964844,293.1499938964844,0.1655204445123672,-2666.926025390625,304.1549987792969,0.9106504321098328,0.2420621514320373,0.1700174957513809,293.2725524902344,297.1499938964844,293.1499938964844,0.2094922661781311,-4353.65625,304.16290283203125,0.975001871585846,0.2917847335338592,0.2773782610893249,293.2950744628906,297.1499938964844,293.1499938964844,0.0082703614607453,-2735.0029296875,301.0438232421875,0.5302251577377319,0.050000000745058,0.2296114116907119,291.1865539550781,291.1499938964844,273.9188537597656,270.7718505859375,285.5427551269531,293.5221252441406,291.18621826171875,1.0,0.2172991037368774,0.8222954273223877,0.8222954273223877,1.0,1.0,-0.9957719445228576,0.4053173065185547,0.5904545783996582,0.2213578224182129,0.0,0.0,0.2230763435363769,33.56736373901367,25.0,-2.3886427879333496,-5657.58544921875,112.89368438720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.436279296875,304.9849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.70703125,18000.0,0.0,0.0,0.1295045167207718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1598737686872482,0.1598780751228332,-4.316073955124011e-06,0.0,0.0001314306282438,0.0,0.0,6.403563022613525,0.0,0.0,0.0,0.2795571982860565,4.0,0.0,1.0
738480,293.1978759765625,297.1499938964844,293.1499938964844,0.0643975809216499,-1636.6549072265625,304.1566467285156,0.714440643787384,0.1146429330110549,0.1043242663145065,293.7235412597656,297.1499938964844,293.1499938964844,0.0032868508715182,-261.9952392578125,295.6925354003906,0.5302251577377319,0.050000000745058,0.0484047718346118,293.18243408203125,297.1499938964844,293.1499938964844,0.1655204445123672,-2666.926025390625,304.1549987792969,0.9106504321098328,0.2420621514320373,0.1700174957513809,293.2725524902344,297.1499938964844,293.1499938964844,0.2094922661781311,-4353.65625,304.16290283203125,0.975001871585846,0.2917847335338592,0.2773782610893249,293.2950744628906,297.1499938964844,293.1499938964844,0.0082703614607453,-2735.0029296875,301.0438232421875,0.5302251577377319,0.050000000745058,0.2296114116907119,291.1865539550781,291.1499938964844,273.9188537597656,270.7718505859375,285.5427551269531,293.5221252441406,291.18621826171875,1.0,0.2172991037368774,0.8222954273223877,0.8222954273223877,1.0,1.0,-0.9957719445228576,0.4053173065185547,0.5904545783996582,0.2213578224182129,0.0,0.0,0.2230763435363769,33.56736373901367,25.0,-2.3886427879333496,-5657.58544921875,112.89368438720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.436279296875,304.9849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.70703125,18000.0,0.0,0.0,0.1295045167207718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1598737686872482,0.1598780751228332,-4.316073955124011e-06,0.0,0.0001314306282438,0.0,0.0,6.403563022613525,0.0,0.0,0.0,0.2795571982860565,4.0,0.0,1.0
738540,293.1971130371094,297.1499938964844,293.1499938964844,0.0634616464376449,-1620.385498046875,304.156005859375,0.7202848792076111,0.1135807409882545,0.1032671108841896,293.7176513671875,297.1499938964844,293.1499938964844,0.0031487017404288,-251.179931640625,295.50836181640625,0.5376884341239929,0.050000000745058,0.0483376495540142,293.1830139160156,297.1499938964844,293.1499938964844,0.1646675616502761,-2656.02978515625,304.1547546386719,0.9215621948242188,0.2411240488290786,0.1692845672369003,293.2684326171875,297.1499938964844,293.1499938964844,0.2074070125818252,-4319.46533203125,304.1620788574219,0.9830828309059144,0.2895185947418213,0.2751497626304626,293.2975158691406,297.1499938964844,293.1499938964844,0.0081847021356225,-2716.16259765625,300.9860534667969,0.5376884341239929,0.050000000745058,0.2292930036783218,291.1834716796875,291.1499938964844,273.96484375,270.8028259277344,285.56353759765625,293.498046875,291.1830444335937,1.0,0.2139858156442642,0.8222808241844177,0.8222808241844177,1.0,1.0,-0.9904860258102416,0.4023360908031463,0.588149905204773,0.2217736989259719,0.0,0.0,0.2188155204057693,31.83757972717285,25.0,-4.073265552520752,-5602.2392578125,108.7894515991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4880065917969,304.97479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.18359375,18000.0,0.0,0.0,0.1277345865964889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571719944477081,0.1571763008832931,-4.310598342271987e-06,0.0,0.0001296343543799,0.0,0.0,6.282749652862549,0.0,0.0,0.0,0.2790806889533996,4.0,0.0,1.0
738600,293.1971130371094,297.1499938964844,293.1499938964844,0.0634616464376449,-1620.385498046875,304.156005859375,0.7202848792076111,0.1135807409882545,0.1032671108841896,293.7176513671875,297.1499938964844,293.1499938964844,0.0031487017404288,-251.179931640625,295.50836181640625,0.5376884341239929,0.050000000745058,0.0483376495540142,293.1830139160156,297.1499938964844,293.1499938964844,0.1646675616502761,-2656.02978515625,304.1547546386719,0.9215621948242188,0.2411240488290786,0.1692845672369003,293.2684326171875,297.1499938964844,293.1499938964844,0.2074070125818252,-4319.46533203125,304.1620788574219,0.9830828309059144,0.2895185947418213,0.2751497626304626,293.2975158691406,297.1499938964844,293.1499938964844,0.0081847021356225,-2716.16259765625,300.9860534667969,0.5376884341239929,0.050000000745058,0.2292930036783218,291.1834716796875,291.1499938964844,273.96484375,270.8028259277344,285.56353759765625,293.498046875,291.1830444335937,1.0,0.2139858156442642,0.8222808241844177,0.8222808241844177,1.0,1.0,-0.9904860258102416,0.4023360908031463,0.588149905204773,0.2217736989259719,0.0,0.0,0.2188155204057693,31.83757972717285,25.0,-4.073265552520752,-5602.2392578125,108.7894515991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4880065917969,304.97479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.18359375,18000.0,0.0,0.0,0.1277345865964889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571719944477081,0.1571763008832931,-4.310598342271987e-06,0.0,0.0001296343543799,0.0,0.0,6.282749652862549,0.0,0.0,0.0,0.2790806889533996,4.0,0.0,1.0
738660,293.1957702636719,297.1499938964844,293.1499938964844,0.0626596212387085,-1606.5048828125,304.15533447265625,0.7249221801757812,0.1126639619469642,0.1023631915450096,293.7079467773437,297.1499938964844,293.1499938964844,0.0030213340651243,-241.16754150390625,295.33673095703125,0.5440099239349365,0.050000000745058,0.0482857562601566,293.1827392578125,297.1499938964844,293.1499938964844,0.1639597564935684,-2647.014892578125,304.1543273925781,0.9308421611785888,0.2403423935174942,0.1686749011278152,293.2643737792969,297.1499938964844,293.1499938964844,0.2054274529218673,-4286.91748046875,304.1613464355469,0.9890255928039552,0.2873414754867553,0.2730262577533722,293.2989196777344,297.1499938964844,293.1499938964844,0.0081060025840997,-2698.76708984375,300.9303894042969,0.5440099239349365,0.050000000745058,0.2290468364953994,291.180419921875,291.1499938964844,274.01190185546875,270.83349609375,285.5849609375,293.4743957519531,291.1800537109375,1.0,0.2113185375928878,0.8222512602806091,0.8222512602806091,1.0,1.0,-0.9857630133628844,0.3995897769927978,0.5861732363700867,0.2223552912473678,0.0,0.0,0.214971125125885,30.50137519836425,25.0,-4.2137603759765625,-5551.51318359375,105.5076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5292358398437,304.9623413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.853515625,18000.0,0.0,0.0,0.1258832067251205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547868549823761,0.1547911614179611,-4.3058112169092055e-06,0.0,0.0001277554547414,0.0,0.0,6.176599502563477,0.0,0.0,0.0,0.2786622643470764,4.0,0.0,1.0
738720,293.1957702636719,297.1499938964844,293.1499938964844,0.0626596212387085,-1606.5048828125,304.15533447265625,0.7249221801757812,0.1126639619469642,0.1023631915450096,293.7079467773437,297.1499938964844,293.1499938964844,0.0030213340651243,-241.16754150390625,295.33673095703125,0.5440099239349365,0.050000000745058,0.0482857562601566,293.1827392578125,297.1499938964844,293.1499938964844,0.1639597564935684,-2647.014892578125,304.1543273925781,0.9308421611785888,0.2403423935174942,0.1686749011278152,293.2643737792969,297.1499938964844,293.1499938964844,0.2054274529218673,-4286.91748046875,304.1613464355469,0.9890255928039552,0.2873414754867553,0.2730262577533722,293.2989196777344,297.1499938964844,293.1499938964844,0.0081060025840997,-2698.76708984375,300.9303894042969,0.5440099239349365,0.050000000745058,0.2290468364953994,291.180419921875,291.1499938964844,274.01190185546875,270.83349609375,285.5849609375,293.4743957519531,291.1800537109375,1.0,0.2113185375928878,0.8222512602806091,0.8222512602806091,1.0,1.0,-0.9857630133628844,0.3995897769927978,0.5861732363700867,0.2223552912473678,0.0,0.0,0.214971125125885,30.50137519836425,25.0,-4.2137603759765625,-5551.51318359375,105.5076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5292358398437,304.9623413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.853515625,18000.0,0.0,0.0,0.1258832067251205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547868549823761,0.1547911614179611,-4.3058112169092055e-06,0.0,0.0001277554547414,0.0,0.0,6.176599502563477,0.0,0.0,0.0,0.2786622643470764,4.0,0.0,1.0
738780,293.1940002441406,297.1499938964844,293.1499938964844,0.0619627051055431,-1594.4833984375,304.1547241210937,0.728611409664154,0.1118631586432457,0.1015804857015609,293.6958923339844,297.1499938964844,293.1499938964844,0.0029024211689829,-231.7866058349609,295.1752319335937,0.5492929816246033,0.050000000745058,0.0482453443109989,293.1812438964844,297.1499938964844,293.1499938964844,0.1634296178817749,-2640.30615234375,304.1537780761719,0.9385837912559508,0.2398127019405365,0.1682192832231521,293.2608642578125,297.1499938964844,293.1499938964844,0.2034890949726104,-4254.92431640625,304.1607971191406,0.9933080673217772,0.2851579785346985,0.2709426283836365,293.29949951171875,297.1499938964844,293.1499938964844,0.0080325547605752,-2682.418212890625,300.8764953613281,0.5492929816246033,0.050000000745058,0.2288551330566406,291.1777038574219,291.1499938964844,274.05975341796875,270.8638000488281,285.6072998046875,293.4519348144531,291.1773681640625,1.0,0.2091540992259979,0.8222216963768005,0.8222216963768005,1.0,1.0,-0.9814975261688232,0.3970367908477783,0.5844607353210449,0.2230666726827621,0.0,0.0,0.2114629298448562,29.46230697631836,25.0,-3.8348021507263184,-5503.38037109375,102.84870147705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5572814941406,304.9447021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.796875,18000.0,0.0,0.0,0.1240249127149581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526450514793396,0.1526493579149246,-4.3015775190724526e-06,0.0,0.0001258695265278,0.0,0.0,6.081713676452637,0.0,0.0,0.0,0.2782891988754272,4.0,0.0,1.0
738840,293.1940002441406,297.1499938964844,293.1499938964844,0.0619627051055431,-1594.4833984375,304.1547241210937,0.728611409664154,0.1118631586432457,0.1015804857015609,293.6958923339844,297.1499938964844,293.1499938964844,0.0029024211689829,-231.7866058349609,295.1752319335937,0.5492929816246033,0.050000000745058,0.0482453443109989,293.1812438964844,297.1499938964844,293.1499938964844,0.1634296178817749,-2640.30615234375,304.1537780761719,0.9385837912559508,0.2398127019405365,0.1682192832231521,293.2608642578125,297.1499938964844,293.1499938964844,0.2034890949726104,-4254.92431640625,304.1607971191406,0.9933080673217772,0.2851579785346985,0.2709426283836365,293.29949951171875,297.1499938964844,293.1499938964844,0.0080325547605752,-2682.418212890625,300.8764953613281,0.5492929816246033,0.050000000745058,0.2288551330566406,291.1777038574219,291.1499938964844,274.05975341796875,270.8638000488281,285.6072998046875,293.4519348144531,291.1773681640625,1.0,0.2091540992259979,0.8222216963768005,0.8222216963768005,1.0,1.0,-0.9814975261688232,0.3970367908477783,0.5844607353210449,0.2230666726827621,0.0,0.0,0.2114629298448562,29.46230697631836,25.0,-3.8348021507263184,-5503.38037109375,102.84870147705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5572814941406,304.9447021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.796875,18000.0,0.0,0.0,0.1240249127149581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526450514793396,0.1526493579149246,-4.3015775190724526e-06,0.0,0.0001258695265278,0.0,0.0,6.081713676452637,0.0,0.0,0.0,0.2782891988754272,4.0,0.0,1.0
738900,293.1929931640625,297.1499938964844,293.1499938964844,0.061647355556488,-1589.0552978515625,304.1544494628906,0.7301559448242188,0.111499510705471,0.1012271791696548,293.6892395019531,297.1499938964844,293.1499938964844,0.0028456102591007,-227.2947692871093,295.09771728515625,0.5515831708908081,0.050000000745058,0.0482285730540752,293.1800537109375,297.1499938964844,293.1499938964844,0.1632623374462127,-2638.224609375,304.15338134765625,0.941998302936554,0.2396515160799026,0.1680755317211151,293.2593688964844,297.1499938964844,293.1499938964844,0.2025035321712494,-4238.60009765625,304.16064453125,0.994925022125244,0.2840465307235718,0.2698808312416076,293.2995910644531,297.1499938964844,293.1499938964844,0.0079974355176091,-2674.55712890625,300.8501281738281,0.5515831708908081,0.050000000745058,0.2287755906581878,291.1764831542969,291.1499938964844,274.0839233398437,270.8788146972656,285.6188659667969,293.4412841796875,291.1761779785156,1.0,0.2082259058952331,0.8222069144248962,0.8222069144248962,1.0,1.0,-0.9795109629631042,0.3958228528499603,0.5836881399154663,0.2234616875648498,0.0,0.0,0.2098215967416763,29.03170394897461,25.0,-3.5881717205047607,-5479.9951171875,101.7064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5660705566406,304.93365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.333984375,18000.0,0.0,0.0,0.1231130808591842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1516541391611099,0.1516584306955337,-4.299635747884167e-06,0.0,0.0001249441265827,0.0,0.0,6.037946224212647,0.0,0.0,0.0,0.2781173586845398,4.0,0.0,1.0
738960,293.1919860839844,297.1499938964844,293.1499938964844,0.0613512471318244,-1583.9644775390625,304.1541748046875,0.7315248250961304,0.1111574620008468,0.1008959636092186,293.68231201171875,297.1499938964844,293.1499938964844,0.0027903958689421,-222.92349243164065,295.022216796875,0.5536612868309021,0.050000000745058,0.0482137165963649,293.17877197265625,297.1499938964844,293.1499938964844,0.1631322205066681,-2636.620361328125,304.15301513671875,0.9450993537902832,0.2395214140415191,0.1679632514715194,293.2579345703125,297.1499938964844,293.1499938964844,0.2015210539102554,-4222.30078125,304.1604919433594,0.9962645173072816,0.2829437851905823,0.2688221335411072,293.2995300292969,297.1499938964844,293.1499938964844,0.0079632215201854,-2666.868896484375,300.8240661621094,0.5536612868309021,0.050000000745058,0.2287051081657409,291.17535400390625,291.1499938964844,274.10821533203125,270.8937072753906,285.63067626953125,293.4310607910156,291.175048828125,1.0,0.2073844969272613,0.8221927881240845,0.8221927881240845,1.0,1.0,-0.9776057004928588,0.3946438133716583,0.582961916923523,0.2238781452178955,0.0,0.0,0.2082472443580627,28.65066909790039,25.0,-3.332826852798462,-5456.9482421875,100.66796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57135009765625,304.9210510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.912109375,18000.0,0.0,0.0,0.1222219988703727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507105529308319,0.1507148444652557,-4.297797204344533e-06,0.0,0.0001240397978108,0.0,0.0,5.996347427368164,0.0,0.0,0.0,0.2779541909694671,4.0,0.0,1.0
739020,293.1898193359375,297.1499938964844,293.1499938964844,0.0608101189136505,-1574.6759033203125,304.1536865234375,0.7337984442710876,0.1105307415127754,0.1002920046448707,293.6678161621094,297.1499938964844,293.1499938964844,0.0026843396481126,-214.5130310058593,294.8766784667969,0.5572471618652344,0.050000000745058,0.0481888428330421,293.1761474609375,297.1499938964844,293.1499938964844,0.1629362851381302,-2634.223388671875,304.15234375,0.9504076838493348,0.2393232434988021,0.1677924245595932,293.2550964355469,297.1499938964844,293.1499938964844,0.1995775699615478,-4189.994140625,304.1602478027344,0.9982567429542542,0.2807865738868713,0.2667281925678253,293.2991638183594,297.1499938964844,293.1499938964844,0.0078971181064844,-2651.9267578125,300.77276611328125,0.5572471618652344,0.050000000745058,0.228587120771408,291.1733093261719,291.1499938964844,274.1570129394531,270.9230651855469,285.65496826171875,293.4116516113281,291.1730651855469,1.0,0.2059217244386673,0.8221645355224609,0.8221645355224609,1.0,1.0,-0.9739906191825868,0.3923688530921936,0.5816217660903931,0.2247637510299682,0.0,0.0,0.2052788287401199,28.01380157470703,28.0,-2.851669311523437,-5411.6572265625,98.85045623779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5721740722656,304.8914489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.171875,18000.0,0.0,0.0,0.1205231547355651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1489491164684295,0.1489534080028534,-4.294391601433745e-06,0.0,0.0001223156868945,0.0,0.0,5.918893814086914,0.0,0.0,0.0,0.277650773525238,4.0,0.0,1.0
739080,293.1898193359375,297.1499938964844,293.1499938964844,0.0608101189136505,-1574.6759033203125,304.1536865234375,0.7337984442710876,0.1105307415127754,0.1002920046448707,293.6678161621094,297.1499938964844,293.1499938964844,0.0026843396481126,-214.5130310058593,294.8766784667969,0.5572471618652344,0.050000000745058,0.0481888428330421,293.1761474609375,297.1499938964844,293.1499938964844,0.1629362851381302,-2634.223388671875,304.15234375,0.9504076838493348,0.2393232434988021,0.1677924245595932,293.2550964355469,297.1499938964844,293.1499938964844,0.1995775699615478,-4189.994140625,304.1602478027344,0.9982567429542542,0.2807865738868713,0.2667281925678253,293.2991638183594,297.1499938964844,293.1499938964844,0.0078971181064844,-2651.9267578125,300.77276611328125,0.5572471618652344,0.050000000745058,0.228587120771408,291.1733093261719,291.1499938964844,274.1570129394531,270.9230651855469,285.65496826171875,293.4116516113281,291.1730651855469,1.0,0.2059217244386673,0.8221645355224609,0.8221645355224609,1.0,1.0,-0.9739906191825868,0.3923688530921936,0.5816217660903931,0.2247637510299682,0.0,0.0,0.2052788287401199,28.01380157470703,28.0,-2.851669311523437,-5411.6572265625,98.85045623779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5721740722656,304.8914489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.171875,18000.0,0.0,0.0,0.1205231547355651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1489491164684295,0.1489534080028534,-4.294391601433745e-06,0.0,0.0001223156868945,0.0,0.0,5.918893814086914,0.0,0.0,0.0,0.277650773525238,4.0,0.0,1.0
