time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
739140,293.1876220703125,297.1499938964844,293.1499938964844,0.060348093509674,-1566.7684326171875,304.1532287597656,0.7319374084472656,0.1099657490849495,0.0997762605547905,293.6528015136719,297.1499938964844,293.1499938964844,0.0025847163051366,-206.60012817382807,294.7376403808594,0.5565586686134338,0.050000000745058,0.0481935478746891,293.1735534667969,297.1499938964844,293.1499938964844,0.1628275066614151,-2632.938232421875,304.1517333984375,0.9491192102432252,0.2391885071992874,0.1676920056343078,293.25225830078125,297.1499938964844,293.1499938964844,0.1977586597204208,-4159.7294921875,304.15985107421875,0.9957223534584044,0.2786971032619476,0.2647678852081299,293.2985534667969,297.1499938964844,293.1499938964844,0.0078386897221207,-2638.81494140625,300.7222900390625,0.5565586686134338,0.050000000745058,0.2286094427108764,291.1713562011719,291.1499938964844,274.2059020996094,270.9518737792969,285.6795959472656,293.3936462402344,291.1710510253906,1.0,0.205888956785202,0.8221363425254822,0.8221363425254822,1.0,1.0,-0.9709311723709106,0.3903455138206482,0.5805856585502625,0.2257631868124008,0.0,0.0,0.20255808532238,28.132511138916016,31.0,-2.896037578582764,-5368.11083984375,98.40802764892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5612487792969,304.8559875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.486328125,18000.0,0.0,0.0,0.1189622581005096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147343635559082,0.1473479270935058,-4.291303412173875e-06,0.0,0.0001207315654028,0.0,0.0,5.848504543304443,0.0,0.0,0.0,0.2773754298686981,4.0,0.0,1.0
739200,293.1876220703125,297.1499938964844,293.1499938964844,0.060348093509674,-1566.7684326171875,304.1532287597656,0.7319374084472656,0.1099657490849495,0.0997762605547905,293.6528015136719,297.1499938964844,293.1499938964844,0.0025847163051366,-206.60012817382807,294.7376403808594,0.5565586686134338,0.050000000745058,0.0481935478746891,293.1735534667969,297.1499938964844,293.1499938964844,0.1628275066614151,-2632.938232421875,304.1517333984375,0.9491192102432252,0.2391885071992874,0.1676920056343078,293.25225830078125,297.1499938964844,293.1499938964844,0.1977586597204208,-4159.7294921875,304.15985107421875,0.9957223534584044,0.2786971032619476,0.2647678852081299,293.2985534667969,297.1499938964844,293.1499938964844,0.0078386897221207,-2638.81494140625,300.7222900390625,0.5565586686134338,0.050000000745058,0.2286094427108764,291.1713562011719,291.1499938964844,274.2059020996094,270.9518737792969,285.6795959472656,293.3936462402344,291.1710510253906,1.0,0.205888956785202,0.8221363425254822,0.8221363425254822,1.0,1.0,-0.9709311723709106,0.3903455138206482,0.5805856585502625,0.2257631868124008,0.0,0.0,0.20255808532238,28.132511138916016,31.0,-2.896037578582764,-5368.11083984375,98.40802764892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5612487792969,304.8559875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.486328125,18000.0,0.0,0.0,0.1189622581005096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147343635559082,0.1473479270935058,-4.291303412173875e-06,0.0,0.0001207315654028,0.0,0.0,5.848504543304443,0.0,0.0,0.0,0.2773754298686981,4.0,0.0,1.0
739260,293.1854858398437,297.1499938964844,293.1499938964844,0.0599490143358707,-1559.9566650390625,304.15283203125,0.7265733480453491,0.1094460040330886,0.0993284657597541,293.6376037597656,297.1499938964844,293.1499938964844,0.0024906012695282,-199.1171417236328,294.60406494140625,0.5522453188896179,0.050000000745058,0.0482238084077835,293.1710510253906,297.1499938964844,293.1499938964844,0.1627892702817917,-2632.552490234375,304.1512145996094,0.9421491622924804,0.2391004413366317,0.1676451563835144,293.2494812011719,297.1499938964844,293.1499938964844,0.1960082501173019,-4130.546875,304.15948486328125,0.9889051914215088,0.2766703367233276,0.2628724575042724,293.2978210449219,297.1499938964844,293.1499938964844,0.0077867377549409,-2627.283203125,300.6723327636719,0.5522453188896179,0.050000000745058,0.2287529706954956,291.1691589355469,291.1499938964844,274.25469970703125,270.98004150390625,285.7044982910156,293.37701416015625,291.1688842773437,1.0,0.2069393843412399,0.8221141695976257,0.8221141695976257,1.0,1.0,-0.9682716727256776,0.3885092139244079,0.5797624588012695,0.2268298268318176,0.0,0.0,0.2001513838768005,28.902738571166992,34.0,-2.9463651180267334,-5327.1103515625,99.12366485595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5403137207031,304.81707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.701171875,18000.0,0.0,0.0,0.117566630244255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1459290832281112,0.1459333598613739,-4.288555828679819e-06,0.0,0.0001193151838378,0.0,0.0,5.786594867706299,0.0,0.0,0.0,0.2771328389644623,4.0,0.0,1.0
739320,293.1854858398437,297.1499938964844,293.1499938964844,0.0599490143358707,-1559.9566650390625,304.15283203125,0.7265733480453491,0.1094460040330886,0.0993284657597541,293.6376037597656,297.1499938964844,293.1499938964844,0.0024906012695282,-199.1171417236328,294.60406494140625,0.5522453188896179,0.050000000745058,0.0482238084077835,293.1710510253906,297.1499938964844,293.1499938964844,0.1627892702817917,-2632.552490234375,304.1512145996094,0.9421491622924804,0.2391004413366317,0.1676451563835144,293.2494812011719,297.1499938964844,293.1499938964844,0.1960082501173019,-4130.546875,304.15948486328125,0.9889051914215088,0.2766703367233276,0.2628724575042724,293.2978210449219,297.1499938964844,293.1499938964844,0.0077867377549409,-2627.283203125,300.6723327636719,0.5522453188896179,0.050000000745058,0.2287529706954956,291.1691589355469,291.1499938964844,274.25469970703125,270.98004150390625,285.7044982910156,293.37701416015625,291.1688842773437,1.0,0.2069393843412399,0.8221141695976257,0.8221141695976257,1.0,1.0,-0.9682716727256776,0.3885092139244079,0.5797624588012695,0.2268298268318176,0.0,0.0,0.2001513838768005,28.902738571166992,34.0,-2.9463651180267334,-5327.1103515625,99.12366485595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5403137207031,304.81707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.701171875,18000.0,0.0,0.0,0.117566630244255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1459290832281112,0.1459333598613739,-4.288555828679819e-06,0.0,0.0001193151838378,0.0,0.0,5.786594867706299,0.0,0.0,0.0,0.2771328389644623,4.0,0.0,1.0
739380,293.1834411621094,297.1499938964844,293.1499938964844,0.0595972165465354,-1553.9613037109375,304.1524658203125,0.7188521027565002,0.1089629828929901,0.0989337116479873,293.6224975585937,297.1499938964844,293.1499938964844,0.0024010282941162,-191.9871063232422,294.4756164550781,0.5455867052078247,0.050000000745058,0.0482734404504299,293.1686706542969,297.1499938964844,293.1499938964844,0.1628019362688064,-2632.8076171875,304.1507873535156,0.931232452392578,0.2390500009059906,0.1676403731107711,293.24676513671875,297.1499938964844,293.1499938964844,0.1943297386169433,-4102.51025390625,304.1591186523437,0.9784467220306396,0.2747037708759308,0.2610542476177215,293.2970275878906,297.1499938964844,293.1499938964844,0.007739454973489,-2616.85498046875,300.622802734375,0.5455867052078247,0.050000000745058,0.2289884239435196,291.1671447753906,291.1499938964844,274.3031311035156,271.0074768066406,285.7294311523437,293.3617248535156,291.1669006347656,1.0,0.2088300287723541,0.8220919966697693,0.8220919966697693,1.0,1.0,-0.965952217578888,0.3868411779403686,0.5791110396385193,0.2279282212257385,0.0,0.0,0.1980017572641372,30.166784286499023,37.0,-2.764838218688965,-5288.52783203125,100.71734619140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51141357421875,304.77606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.025390625,18000.0,0.0,0.0,0.116350769996643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446798592805862,0.14468415081501,-4.286144758225419e-06,0.0,0.0001180812396341,0.0,0.0,5.732054233551025,0.0,0.0,0.0,0.2769192457199096,4.0,0.0,1.0
739440,293.1834411621094,297.1499938964844,293.1499938964844,0.0595972165465354,-1553.9613037109375,304.1524658203125,0.7188521027565002,0.1089629828929901,0.0989337116479873,293.6224975585937,297.1499938964844,293.1499938964844,0.0024010282941162,-191.9871063232422,294.4756164550781,0.5455867052078247,0.050000000745058,0.0482734404504299,293.1686706542969,297.1499938964844,293.1499938964844,0.1628019362688064,-2632.8076171875,304.1507873535156,0.931232452392578,0.2390500009059906,0.1676403731107711,293.24676513671875,297.1499938964844,293.1499938964844,0.1943297386169433,-4102.51025390625,304.1591186523437,0.9784467220306396,0.2747037708759308,0.2610542476177215,293.2970275878906,297.1499938964844,293.1499938964844,0.007739454973489,-2616.85498046875,300.622802734375,0.5455867052078247,0.050000000745058,0.2289884239435196,291.1671447753906,291.1499938964844,274.3031311035156,271.0074768066406,285.7294311523437,293.3617248535156,291.1669006347656,1.0,0.2088300287723541,0.8220919966697693,0.8220919966697693,1.0,1.0,-0.965952217578888,0.3868411779403686,0.5791110396385193,0.2279282212257385,0.0,0.0,0.1980017572641372,30.166784286499023,37.0,-2.764838218688965,-5288.52783203125,100.71734619140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51141357421875,304.77606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.025390625,18000.0,0.0,0.0,0.116350769996643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446798592805862,0.14468415081501,-4.286144758225419e-06,0.0,0.0001180812396341,0.0,0.0,5.732054233551025,0.0,0.0,0.0,0.2769192457199096,4.0,0.0,1.0
739500,293.1824645996094,297.1499938964844,293.1499938964844,0.0594363361597061,-1551.221923828125,304.1523132324219,0.7142873406410217,0.1087333410978317,0.098753310739994,293.61505126953125,297.1499938964844,293.1499938964844,0.0023577201645821,-188.537109375,294.41314697265625,0.5416920781135559,0.050000000745058,0.0483043193817138,293.16754150390625,297.1499938964844,293.1499938964844,0.1628238260746002,-2633.13037109375,304.1506042480469,0.9247775673866272,0.2390363961458206,0.1676511168479919,293.24542236328125,297.1499938964844,293.1499938964844,0.1935150325298309,-4088.881103515625,304.158935546875,0.9719833135604858,0.2737418115139007,0.2601716518402099,293.2966003417969,297.1499938964844,293.1499938964844,0.0077172294259071,-2611.9716796875,300.5981750488281,0.5416920781135559,0.050000000745058,0.2291349023580551,291.1662292480469,291.1499938964844,274.3271484375,271.0209045410156,285.7418212890625,293.35455322265625,291.1659851074219,1.0,0.2100312113761901,0.8220809102058411,0.8220809102058411,1.0,1.0,-0.9649022817611694,0.3860649168491363,0.5788373351097107,0.228478729724884,0.0,0.0,0.1970136165618896,30.95319175720215,37.0,-2.619783639907837,-5270.11279296875,101.78766632080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49468994140625,304.75506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7265625,18000.0,0.0,0.0,0.1158123835921287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441095769405365,0.1441138684749603,-4.285049271857133e-06,0.0,0.0001175348443211,0.0,0.0,5.707198619842529,0.0,0.0,0.0,0.2768220007419586,4.0,0.0,1.0
739560,293.1814880371094,297.1499938964844,293.1499938964844,0.0592839568853378,-1548.6282958984375,304.15216064453125,0.7092713117599487,0.1085106506943702,0.0985826477408409,293.607666015625,297.1499938964844,293.1499938964844,0.0023152723442763,-185.154037475586,294.351806640625,0.5375744700431824,0.050000000745058,0.0483386442065238,293.1664428710937,297.1499938964844,293.1499938964844,0.1628540456295013,-2633.556640625,304.15045166015625,0.9179648160934448,0.2390291541814804,0.1676691323518753,293.2440795898437,297.1499938964844,293.1499938964844,0.1927151530981063,-4075.4853515625,304.1587829589844,0.964802861213684,0.2727932929992676,0.259305328130722,293.29620361328125,297.1499938964844,293.1499938964844,0.0076957824639976,-2607.267333984375,300.5736389160156,0.5375744700431824,0.050000000745058,0.2292977124452591,291.1653747558594,291.1499938964844,274.3510131835937,271.0341491699219,285.7541198730469,293.3477478027344,291.1651611328125,1.0,0.211372971534729,0.8220703601837158,0.8220703601837158,1.0,1.0,-0.963916003704071,0.3853243291378021,0.5785916447639465,0.2290245145559311,0.0,0.0,0.1960751265287399,31.8271427154541,40.0,-2.44264817237854,-5252.26416015625,103.01261901855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47686767578125,304.73394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.453125,18000.0,0.0,0.0,0.1153194457292556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1435709446668625,0.1435752362012863,-4.284019269107375e-06,0.0,0.0001170345785794,0.0,0.0,5.683747291564941,0.0,0.0,0.0,0.2767302989959717,4.0,0.0,1.0
739620,293.1796569824219,297.1499938964844,293.1499938964844,0.0590016469359397,-1543.824462890625,304.15191650390625,0.6983333826065063,0.1080836504697799,0.0982673168182373,293.5932922363281,297.1499938964844,293.1499938964844,0.0022326440084725,-178.56422424316406,294.2320861816406,0.5290226936340332,0.050000000745058,0.0484162978827953,293.16436767578125,297.1499938964844,293.1499938964844,0.1629348546266555,-2634.66064453125,304.1501770019531,0.9042757153511048,0.2390300184488296,0.1677235811948776,293.2414855957031,297.1499938964844,293.1499938964844,0.1911571323871612,-4049.350830078125,304.158447265625,0.9486910700798036,0.2709353864192962,0.2576190829277038,293.29541015625,297.1499938964844,293.1499938964844,0.0076548643410205,-2598.303466796875,300.5247497558594,0.5290226936340332,0.050000000745058,0.229666069149971,291.1639099121094,291.1499938964844,274.3980407714844,271.0599670410156,285.77838134765625,293.33502197265625,291.1637268066406,1.0,0.2144096046686172,0.8220492005348206,0.8220492005348206,1.0,1.0,-0.9621145129203796,0.3839452266693115,0.5781692862510681,0.2300870865583419,0.0,0.0,0.1943246871232986,33.80377197265625,43.0,-2.0333340167999268,-5218.201171875,105.86575317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4391174316406,304.69189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.994140625,18000.0,0.0,0.0,0.1144659221172332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142574742436409,0.1425790339708328,-4.28212888436974e-06,0.0,0.0001161683612735,0.0,0.0,5.640445232391357,0.0,0.0,0.0,0.2765611708164215,4.0,0.0,1.0
739680,293.1796569824219,297.1499938964844,293.1499938964844,0.0590016469359397,-1543.824462890625,304.15191650390625,0.6983333826065063,0.1080836504697799,0.0982673168182373,293.5932922363281,297.1499938964844,293.1499938964844,0.0022326440084725,-178.56422424316406,294.2320861816406,0.5290226936340332,0.050000000745058,0.0484162978827953,293.16436767578125,297.1499938964844,293.1499938964844,0.1629348546266555,-2634.66064453125,304.1501770019531,0.9042757153511048,0.2390300184488296,0.1677235811948776,293.2414855957031,297.1499938964844,293.1499938964844,0.1911571323871612,-4049.350830078125,304.158447265625,0.9486910700798036,0.2709353864192962,0.2576190829277038,293.29541015625,297.1499938964844,293.1499938964844,0.0076548643410205,-2598.303466796875,300.5247497558594,0.5290226936340332,0.050000000745058,0.229666069149971,291.1639099121094,291.1499938964844,274.3980407714844,271.0599670410156,285.77838134765625,293.33502197265625,291.1637268066406,1.0,0.2144096046686172,0.8220492005348206,0.8220492005348206,1.0,1.0,-0.9621145129203796,0.3839452266693115,0.5781692862510681,0.2300870865583419,0.0,0.0,0.1943246871232986,33.80377197265625,43.0,-2.0333340167999268,-5218.201171875,105.86575317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4391174316406,304.69189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.994140625,18000.0,0.0,0.0,0.1144659221172332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142574742436409,0.1425790339708328,-4.28212888436974e-06,0.0,0.0001161683612735,0.0,0.0,5.640445232391357,0.0,0.0,0.0,0.2765611708164215,4.0,0.0,1.0
739740,293.177978515625,297.1499938964844,293.1499938964844,0.0587442331016063,-1539.4451904296875,304.1517028808594,0.6871386170387268,0.1076772063970565,0.0979810655117034,293.5794982910156,297.1499938964844,293.1499938964844,0.0021525407209992,-172.1708526611328,294.1158752441406,0.520507276058197,0.050000000745058,0.0485040172934532,293.1625061035156,297.1499938964844,293.1499938964844,0.1630356311798095,-2636.009033203125,304.1499328613281,0.8912930488586426,0.239045187830925,0.1677967458963394,293.2389831542969,297.1499938964844,293.1499938964844,0.1896505653858184,-4024.025390625,304.1581420898437,0.931175410747528,0.2691269814968109,0.255990207195282,293.294677734375,297.1499938964844,293.1499938964844,0.007616079878062,-2589.809326171875,300.47607421875,0.520507276058197,0.050000000745058,0.2300821840763092,291.1627197265625,291.1499938964844,274.4440612792969,271.0848693847656,285.802001953125,293.3235778808594,291.16259765625,1.0,0.2178154736757278,0.8220281004905701,0.8220281004905701,1.0,1.0,-0.9605086445808412,0.382693886756897,0.5778147578239441,0.2310880422592163,0.0,0.0,0.1927082389593124,36.035377502441406,46.0,-1.6120326519012451,-5186.216796875,109.16709899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4003601074219,304.6507873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.640625,18000.0,0.0,0.0,0.1137751340866088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1416649520397186,0.1416692435741424,-4.280423127056565e-06,0.0,0.0001154672936536,0.0,0.0,5.600983142852783,0.0,0.0,0.0,0.2764073014259338,4.0,0.0,1.0
739800,293.177978515625,297.1499938964844,293.1499938964844,0.0587442331016063,-1539.4451904296875,304.1517028808594,0.6871386170387268,0.1076772063970565,0.0979810655117034,293.5794982910156,297.1499938964844,293.1499938964844,0.0021525407209992,-172.1708526611328,294.1158752441406,0.520507276058197,0.050000000745058,0.0485040172934532,293.1625061035156,297.1499938964844,293.1499938964844,0.1630356311798095,-2636.009033203125,304.1499328613281,0.8912930488586426,0.239045187830925,0.1677967458963394,293.2389831542969,297.1499938964844,293.1499938964844,0.1896505653858184,-4024.025390625,304.1581420898437,0.931175410747528,0.2691269814968109,0.255990207195282,293.294677734375,297.1499938964844,293.1499938964844,0.007616079878062,-2589.809326171875,300.47607421875,0.520507276058197,0.050000000745058,0.2300821840763092,291.1627197265625,291.1499938964844,274.4440612792969,271.0848693847656,285.802001953125,293.3235778808594,291.16259765625,1.0,0.2178154736757278,0.8220281004905701,0.8220281004905701,1.0,1.0,-0.9605086445808412,0.382693886756897,0.5778147578239441,0.2310880422592163,0.0,0.0,0.1927082389593124,36.035377502441406,46.0,-1.6120326519012451,-5186.216796875,109.16709899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4003601074219,304.6507873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.640625,18000.0,0.0,0.0,0.1137751340866088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1416649520397186,0.1416692435741424,-4.280423127056565e-06,0.0,0.0001154672936536,0.0,0.0,5.600983142852783,0.0,0.0,0.0,0.2764073014259338,4.0,0.0,1.0
739860,293.1763916015625,297.1499938964844,293.1499938964844,0.0585067234933376,-1535.4044189453125,304.15155029296875,0.6761484742164612,0.1072870045900344,0.0977182239294052,293.56646728515625,297.1499938964844,293.1499938964844,0.0020743969362229,-165.92991638183594,294.0025634765625,0.5123850107192993,0.050000000745058,0.0485999658703804,293.16082763671875,297.1499938964844,293.1499938964844,0.1631487011909485,-2637.50390625,304.1497802734375,0.8785443902015686,0.2390671670436859,0.1678821295499801,293.2365417480469,297.1499938964844,293.1499938964844,0.1881919354200363,-3999.45458984375,304.1578674316406,0.9137481451034546,0.2673657834529876,0.2544145584106445,293.29400634765625,297.1499938964844,293.1499938964844,0.0075789573602378,-2581.669921875,300.4275817871094,0.5123850107192993,0.050000000745058,0.2305373102426529,291.1618347167969,291.1499938964844,274.48876953125,271.1088562011719,285.82470703125,293.3133544921875,291.1617431640625,1.0,0.2214933186769485,0.8220064043998718,0.8220064043998718,1.0,1.0,-0.9590661525726318,0.3815623223781585,0.5775038003921509,0.2320039570331573,0.0,0.0,0.1911913752555847,38.47461700439453,49.0,-1.2250422239303589,-5156.2421875,112.83209228515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3626403808594,304.6114196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.376953125,18000.0,0.0,0.0,0.1132276952266693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1408203244209289,0.1408246159553527,-4.278858796169516e-06,0.0,0.000114911723358,0.0,0.0,5.564420223236084,0.0,0.0,0.0,0.276265025138855,4.0,0.0,1.0
739920,293.1763916015625,297.1499938964844,293.1499938964844,0.0585067234933376,-1535.4044189453125,304.15155029296875,0.6761484742164612,0.1072870045900344,0.0977182239294052,293.56646728515625,297.1499938964844,293.1499938964844,0.0020743969362229,-165.92991638183594,294.0025634765625,0.5123850107192993,0.050000000745058,0.0485999658703804,293.16082763671875,297.1499938964844,293.1499938964844,0.1631487011909485,-2637.50390625,304.1497802734375,0.8785443902015686,0.2390671670436859,0.1678821295499801,293.2365417480469,297.1499938964844,293.1499938964844,0.1881919354200363,-3999.45458984375,304.1578674316406,0.9137481451034546,0.2673657834529876,0.2544145584106445,293.29400634765625,297.1499938964844,293.1499938964844,0.0075789573602378,-2581.669921875,300.4275817871094,0.5123850107192993,0.050000000745058,0.2305373102426529,291.1618347167969,291.1499938964844,274.48876953125,271.1088562011719,285.82470703125,293.3133544921875,291.1617431640625,1.0,0.2214933186769485,0.8220064043998718,0.8220064043998718,1.0,1.0,-0.9590661525726318,0.3815623223781585,0.5775038003921509,0.2320039570331573,0.0,0.0,0.1911913752555847,38.47461700439453,49.0,-1.2250422239303589,-5156.2421875,112.83209228515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3626403808594,304.6114196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.376953125,18000.0,0.0,0.0,0.1132276952266693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1408203244209289,0.1408246159553527,-4.278858796169516e-06,0.0,0.000114911723358,0.0,0.0,5.564420223236084,0.0,0.0,0.0,0.276265025138855,4.0,0.0,1.0
739980,293.1749572753906,297.1499938964844,293.1499938964844,0.0582846365869045,-1531.6253662109375,304.1513977050781,0.665679931640625,0.1069089844822883,0.0974736213684082,293.5543212890625,297.1499938964844,293.1499938964844,0.0019976256880909,-159.7955322265625,293.8915100097656,0.5048326253890991,0.050000000745058,0.0487026050686836,293.1593933105469,297.1499938964844,293.1499938964844,0.1632658988237381,-2639.04052734375,304.149658203125,0.8663747310638428,0.2390868961811065,0.1679726243019104,293.2342224121094,297.1499938964844,293.1499938964844,0.1867784559726715,-3975.595947265625,304.1575927734375,0.8982299566268921,0.2656497359275818,0.2528886795043945,293.2934265136719,297.1499938964844,293.1499938964844,0.0075431051664054,-2573.789794921875,300.379150390625,0.5048326253890991,0.050000000745058,0.2310242056846618,291.16119384765625,291.1499938964844,274.531982421875,271.1318054199219,285.84637451171875,293.3042907714844,291.1611328125,1.0,0.2253631949424743,0.8219847679138184,0.8219847679138184,1.0,1.0,-0.957757532596588,0.3805421888828277,0.577215313911438,0.2328165173530578,0.0,0.0,0.1897455006837844,41.082027435302734,52.0,-0.8948729038238525,-5128.21728515625,116.79000091552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3276062011719,304.5744934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.185546875,18000.0,0.0,0.0,0.1128001809120178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1400232762098312,0.1400275528430938,-4.277399511920521e-06,0.0,0.0001144778434536,0.0,0.0,5.5299811363220215,0.0,0.0,0.0,0.276131272315979,4.0,0.0,1.0
740040,293.1749572753906,297.1499938964844,293.1499938964844,0.0582846365869045,-1531.6253662109375,304.1513977050781,0.665679931640625,0.1069089844822883,0.0974736213684082,293.5543212890625,297.1499938964844,293.1499938964844,0.0019976256880909,-159.7955322265625,293.8915100097656,0.5048326253890991,0.050000000745058,0.0487026050686836,293.1593933105469,297.1499938964844,293.1499938964844,0.1632658988237381,-2639.04052734375,304.149658203125,0.8663747310638428,0.2390868961811065,0.1679726243019104,293.2342224121094,297.1499938964844,293.1499938964844,0.1867784559726715,-3975.595947265625,304.1575927734375,0.8982299566268921,0.2656497359275818,0.2528886795043945,293.2934265136719,297.1499938964844,293.1499938964844,0.0075431051664054,-2573.789794921875,300.379150390625,0.5048326253890991,0.050000000745058,0.2310242056846618,291.16119384765625,291.1499938964844,274.531982421875,271.1318054199219,285.84637451171875,293.3042907714844,291.1611328125,1.0,0.2253631949424743,0.8219847679138184,0.8219847679138184,1.0,1.0,-0.957757532596588,0.3805421888828277,0.577215313911438,0.2328165173530578,0.0,0.0,0.1897455006837844,41.082027435302734,52.0,-0.8948729038238525,-5128.21728515625,116.79000091552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3276062011719,304.5744934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.185546875,18000.0,0.0,0.0,0.1128001809120178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1400232762098312,0.1400275528430938,-4.277399511920521e-06,0.0,0.0001144778434536,0.0,0.0,5.5299811363220215,0.0,0.0,0.0,0.276131272315979,4.0,0.0,1.0
740100,293.17431640625,297.1499938964844,293.1499938964844,0.0581780336797237,-1529.811279296875,304.1513366699219,0.6607070565223694,0.1067232266068458,0.0973565801978111,293.54864501953125,297.1499938964844,293.1499938964844,0.0019595716148614,-156.75393676757812,293.8365783691406,0.5012848377227783,0.050000000745058,0.0487559996545314,293.15875244140625,297.1499938964844,293.1499938964844,0.1633232831954956,-2639.789306640625,304.1496276855469,0.8605772852897644,0.2390926778316497,0.1680173128843307,293.2330627441406,297.1499938964844,293.1499938964844,0.1860876530408859,-3963.918701171875,304.157470703125,0.8910225629806519,0.2648077011108398,0.2521430850028991,293.29315185546875,297.1499938964844,293.1499938964844,0.0075255539268255,-2569.9228515625,300.35498046875,0.5012848377227783,0.050000000745058,0.2312774658203125,291.16094970703125,291.1499938964844,274.55291748046875,271.1428527832031,285.8567810058594,293.3001708984375,291.160888671875,1.0,0.2273481637239456,0.8219739198684692,0.8219739198684692,1.0,1.0,-0.9571439623832704,0.3800705373287201,0.5770733952522278,0.2331797927618026,0.0,0.0,0.1890417337417602,42.43755340576172,52.0,-0.7567479610443115,-5114.904296875,118.8584976196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3114929199219,304.5570983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.109375,18000.0,0.0,0.0,0.1126226857304573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396379172801971,0.1396421939134597,-4.276699655747507e-06,0.0,0.000114297705295,0.0,0.0,5.513352394104004,0.0,0.0,0.0,0.2760667502880096,4.0,0.0,1.0
740160,293.1736755371094,297.1499938964844,293.1499938964844,0.0580737292766571,-1528.0360107421875,304.1512756347656,0.6559253931045532,0.1065390706062316,0.0972422882914543,293.543212890625,297.1499938964844,293.1499938964844,0.0019216559594497,-153.72288513183594,293.7819519042969,0.4978784024715423,0.050000000745058,0.0488106049597263,293.158203125,297.1499938964844,293.1499938964844,0.1633780747652053,-2640.501953125,304.14959716796875,0.8549866080284119,0.2390938550233841,0.1680600941181183,293.23193359375,297.1499938964844,293.1499938964844,0.1854073405265808,-3952.407958984375,304.1573486328125,0.8840178847312927,0.2639763057231903,0.2514088153839111,293.2928771972656,297.1499938964844,293.1499938964844,0.0075082061812281,-2566.09326171875,300.330810546875,0.4978784024715423,0.050000000745058,0.2315364927053451,291.1607360839844,291.1499938964844,274.57342529296875,271.1536865234375,285.8668518066406,293.2963562011719,291.1606750488281,1.0,0.2293578535318374,0.8219631314277649,0.8219631314277649,1.0,1.0,-0.956553280353546,0.3796227872371673,0.5769305229187012,0.2335131168365478,0.0,0.0,0.1883480101823806,43.8232421875,55.0,-0.6323040127754211,-5102.05712890625,120.97865295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2965087890625,304.5404968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.046875,18000.0,0.0,0.0,0.1124655827879905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1392597258090973,0.1392640024423599,-4.276016170479124e-06,0.0,0.0001141382745117,0.0,0.0,5.497045993804932,0.0,0.0,0.0,0.2760035693645477,4.0,0.0,1.0
740220,293.17242431640625,297.1499938964844,293.1499938964844,0.057876918464899,-1524.685546875,304.15118408203125,0.6469801068305969,0.1061937138438224,0.0970284417271614,293.5332336425781,297.1499938964844,293.1499938964844,0.0018460698192939,-147.67832946777344,293.67333984375,0.4914287328720093,0.050000000745058,0.0489228405058383,293.1571960449219,297.1499938964844,293.1499938964844,0.1634775102138519,-2641.787841796875,304.1495666503906,0.8444494009017944,0.2390883266925811,0.1681398600339889,293.229736328125,297.1499938964844,293.1499938964844,0.1840754151344299,-3929.83740234375,304.1571350097656,0.870712399482727,0.2623478472232818,0.2499739229679107,293.2924499511719,297.1499938964844,293.1499938964844,0.0074739758856594,-2558.49462890625,300.282470703125,0.4914287328720093,0.050000000745058,0.2320688962936401,291.1605529785156,291.1499938964844,274.6129150390625,271.1744384765625,285.8878479003906,293.2924194335937,291.1605834960937,1.0,0.2334258109331131,0.8219415545463562,0.8219415545463562,1.0,1.0,-0.955444037914276,0.3787997961044311,0.576644241809845,0.2340923249721527,0.0,0.0,0.186959370970726,46.66989517211914,43.0,-0.0107694650068879,-5077.2255859375,125.35021209716795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.270263671875,304.51007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.984375,18000.0,0.0,0.0,0.1121978536248207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1385143250226974,0.13851860165596,-4.27468512498308e-06,0.0,0.0001138665538746,0.0,0.0,5.464953899383545,0.0,0.0,0.0,0.2758793234825134,4.0,0.0,1.0
740280,293.17242431640625,297.1499938964844,293.1499938964844,0.057876918464899,-1524.685546875,304.15118408203125,0.6469801068305969,0.1061937138438224,0.0970284417271614,293.5332336425781,297.1499938964844,293.1499938964844,0.0018460698192939,-147.67832946777344,293.67333984375,0.4914287328720093,0.050000000745058,0.0489228405058383,293.1571960449219,297.1499938964844,293.1499938964844,0.1634775102138519,-2641.787841796875,304.1495666503906,0.8444494009017944,0.2390883266925811,0.1681398600339889,293.229736328125,297.1499938964844,293.1499938964844,0.1840754151344299,-3929.83740234375,304.1571350097656,0.870712399482727,0.2623478472232818,0.2499739229679107,293.2924499511719,297.1499938964844,293.1499938964844,0.0074739758856594,-2558.49462890625,300.282470703125,0.4914287328720093,0.050000000745058,0.2320688962936401,291.1605529785156,291.1499938964844,274.6129150390625,271.1744384765625,285.8878479003906,293.2924194335937,291.1605834960937,1.0,0.2334258109331131,0.8219415545463562,0.8219415545463562,1.0,1.0,-0.955444037914276,0.3787997961044311,0.576644241809845,0.2340923249721527,0.0,0.0,0.186959370970726,46.66989517211914,43.0,-0.0107694650068879,-5077.2255859375,125.35021209716795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.270263671875,304.51007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.984375,18000.0,0.0,0.0,0.1121978536248207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1385143250226974,0.13851860165596,-4.27468512498308e-06,0.0,0.0001138665538746,0.0,0.0,5.464953899383545,0.0,0.0,0.0,0.2758793234825134,4.0,0.0,1.0
740340,293.1708374023437,297.1499938964844,293.1499938964844,0.0576182343065738,-1520.247802734375,304.1512145996094,0.6481156945228577,0.1059447899460792,0.0967573821544647,293.5242614746094,297.1499938964844,293.1499938964844,0.0017653848044574,-141.21612548828125,293.5666809082031,0.4927637875080108,0.050000000745058,0.0488987118005752,293.1560974121094,297.1499938964844,293.1499938964844,0.1634566187858581,-2641.462646484375,304.1497497558594,0.8466371893882751,0.2391258627176284,0.1681370884180069,293.2274475097656,297.1499938964844,293.1499938964844,0.1826544851064682,-3905.625244140625,304.1571350097656,0.871319591999054,0.2607949376106262,0.2484638392925262,293.2919921875,297.1499938964844,293.1499938964844,0.0074135707691311,-2543.467529296875,300.2348327636719,0.4927637875080108,0.050000000745058,0.2319544404745102,291.1620178222656,291.1499938964844,274.6501770019531,271.19403076171875,285.9099426269531,293.2920227050781,291.1623840332031,1.0,0.2317834347486496,0.8219199776649475,0.8219199776649475,1.0,1.0,-0.9531372785568236,0.3775017559528351,0.575635552406311,0.2342447638511657,0.0,0.0,0.185289517045021,46.04532623291016,31.0,2.476276159286499,-5049.83935546875,123.79660034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24957275390625,304.48443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.435546875,18000.0,0.0,0.0,0.1119671240448951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1376828253269195,0.1376871019601822,-4.273322701919824e-06,0.0,0.0001136323990067,0.0,0.0,5.429349422454834,0.0,0.0,0.0,0.2757425904273987,4.0,0.0,1.0
740400,293.1708374023437,297.1499938964844,293.1499938964844,0.0576182343065738,-1520.247802734375,304.1512145996094,0.6481156945228577,0.1059447899460792,0.0967573821544647,293.5242614746094,297.1499938964844,293.1499938964844,0.0017653848044574,-141.21612548828125,293.5666809082031,0.4927637875080108,0.050000000745058,0.0488987118005752,293.1560974121094,297.1499938964844,293.1499938964844,0.1634566187858581,-2641.462646484375,304.1497497558594,0.8466371893882751,0.2391258627176284,0.1681370884180069,293.2274475097656,297.1499938964844,293.1499938964844,0.1826544851064682,-3905.625244140625,304.1571350097656,0.871319591999054,0.2607949376106262,0.2484638392925262,293.2919921875,297.1499938964844,293.1499938964844,0.0074135707691311,-2543.467529296875,300.2348327636719,0.4927637875080108,0.050000000745058,0.2319544404745102,291.1620178222656,291.1499938964844,274.6501770019531,271.19403076171875,285.9099426269531,293.2920227050781,291.1623840332031,1.0,0.2317834347486496,0.8219199776649475,0.8219199776649475,1.0,1.0,-0.9531372785568236,0.3775017559528351,0.575635552406311,0.2342447638511657,0.0,0.0,0.185289517045021,46.04532623291016,31.0,2.476276159286499,-5049.83935546875,123.79660034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24957275390625,304.48443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.435546875,18000.0,0.0,0.0,0.1119671240448951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1376828253269195,0.1376871019601822,-4.273322701919824e-06,0.0,0.0001136323990067,0.0,0.0,5.429349422454834,0.0,0.0,0.0,0.2757425904273987,4.0,0.0,1.0
740460,293.1690368652344,297.1499938964844,293.1499938964844,0.057329524308443,-1515.2823486328125,304.1513061523437,0.6581172943115234,0.1057824939489364,0.096464067697525,293.5161437988281,297.1499938964844,293.1499938964844,0.0016813807887956,-134.48114013671875,293.4621887207031,0.5008965730667114,0.050000000745058,0.0487620718777179,293.1548767089844,297.1499938964844,293.1499938964844,0.1633651256561279,-2640.200439453125,304.1499938964844,0.8600621223449707,0.2392218858003616,0.1680942326784134,293.2249450683594,297.1499938964844,293.1499938964844,0.1811923831701278,-3880.62890625,304.1571960449219,0.8839854598045349,0.259340226650238,0.2469320148229599,293.2913818359375,297.1499938964844,293.1499938964844,0.0073328460566699,-2522.5185546875,300.1883850097656,0.5008965730667114,0.050000000745058,0.2313062697649002,291.1651611328125,291.1499938964844,274.6849975585937,271.21240234375,285.9306335449219,293.2914428710937,291.16558837890625,1.0,0.2260561883449554,0.8219043016433716,0.8219043016433716,1.0,1.0,-0.9499536752700806,0.3758748173713684,0.5740788578987122,0.2340386509895324,0.0,0.0,0.1830587685108184,42.55731964111328,25.0,4.000431060791016,-5017.45849609375,117.4196548461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2364501953125,304.4577941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.486328125,18000.0,0.0,0.0,0.1117289960384368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365701705217361,0.1365744471549987,-4.27160739491228e-06,0.0,0.0001133907280745,0.0,0.0,5.381904602050781,0.0,0.0,0.0,0.2755627930164337,4.0,0.0,1.0
740520,293.1690368652344,297.1499938964844,293.1499938964844,0.057329524308443,-1515.2823486328125,304.1513061523437,0.6581172943115234,0.1057824939489364,0.096464067697525,293.5161437988281,297.1499938964844,293.1499938964844,0.0016813807887956,-134.48114013671875,293.4621887207031,0.5008965730667114,0.050000000745058,0.0487620718777179,293.1548767089844,297.1499938964844,293.1499938964844,0.1633651256561279,-2640.200439453125,304.1499938964844,0.8600621223449707,0.2392218858003616,0.1680942326784134,293.2249450683594,297.1499938964844,293.1499938964844,0.1811923831701278,-3880.62890625,304.1571960449219,0.8839854598045349,0.259340226650238,0.2469320148229599,293.2913818359375,297.1499938964844,293.1499938964844,0.0073328460566699,-2522.5185546875,300.1883850097656,0.5008965730667114,0.050000000745058,0.2313062697649002,291.1651611328125,291.1499938964844,274.6849975585937,271.21240234375,285.9306335449219,293.2914428710937,291.16558837890625,1.0,0.2260561883449554,0.8219043016433716,0.8219043016433716,1.0,1.0,-0.9499536752700806,0.3758748173713684,0.5740788578987122,0.2340386509895324,0.0,0.0,0.1830587685108184,42.55731964111328,25.0,4.000431060791016,-5017.45849609375,117.4196548461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2364501953125,304.4577941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.486328125,18000.0,0.0,0.0,0.1117289960384368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365701705217361,0.1365744471549987,-4.27160739491228e-06,0.0,0.0001133907280745,0.0,0.0,5.381904602050781,0.0,0.0,0.0,0.2755627930164337,4.0,0.0,1.0
740580,293.1672058105469,297.1499938964844,293.1499938964844,0.0570724457502365,-1510.8748779296875,304.1513061523437,0.6722543239593506,0.1056706234812736,0.0962028130888938,293.5089111328125,297.1499938964844,293.1499938964844,0.0015971569810062,-127.73247528076172,293.35772705078125,0.5122491121292114,0.050000000745058,0.0486017130315303,293.1537170410156,297.1499938964844,293.1499938964844,0.1632815897464752,-2639.0634765625,304.1501159667969,0.878629744052887,0.2393323481082916,0.1680536270141601,293.2223205566406,297.1499938964844,293.1499938964844,0.1797940582036972,-3856.72021484375,304.1571044921875,0.9017561078071594,0.2579698860645294,0.245461106300354,293.2906188964844,297.1499938964844,293.1499938964844,0.0072496137581765,-2500.69140625,300.1424560546875,0.5122491121292114,0.050000000745058,0.2305455952882766,291.1678771972656,291.1499938964844,274.7171325683594,271.2294921875,285.94940185546875,293.2906799316406,291.1681213378906,1.0,0.219481348991394,0.8218886256217957,0.8218886256217957,1.0,1.0,-0.9467204213142396,0.374271959066391,0.5724484324455261,0.2337043583393097,0.0,0.0,0.1804805397987365,38.46564865112305,25.0,3.3875653743743896,-4983.06591796875,110.10076904296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2322082519531,304.4296569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.236328125,18000.0,0.0,0.0,0.1114367395639419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352483183145523,0.1352525800466537,-4.2694668991316576e-06,0.0,0.0001130941236624,0.0,0.0,5.325506687164307,0.0,0.0,0.0,0.2753481268882751,4.0,0.0,1.0
740640,293.1672058105469,297.1499938964844,293.1499938964844,0.0570724457502365,-1510.8748779296875,304.1513061523437,0.6722543239593506,0.1056706234812736,0.0962028130888938,293.5089111328125,297.1499938964844,293.1499938964844,0.0015971569810062,-127.73247528076172,293.35772705078125,0.5122491121292114,0.050000000745058,0.0486017130315303,293.1537170410156,297.1499938964844,293.1499938964844,0.1632815897464752,-2639.0634765625,304.1501159667969,0.878629744052887,0.2393323481082916,0.1680536270141601,293.2223205566406,297.1499938964844,293.1499938964844,0.1797940582036972,-3856.72021484375,304.1571044921875,0.9017561078071594,0.2579698860645294,0.245461106300354,293.2906188964844,297.1499938964844,293.1499938964844,0.0072496137581765,-2500.69140625,300.1424560546875,0.5122491121292114,0.050000000745058,0.2305455952882766,291.1678771972656,291.1499938964844,274.7171325683594,271.2294921875,285.94940185546875,293.2906799316406,291.1681213378906,1.0,0.219481348991394,0.8218886256217957,0.8218886256217957,1.0,1.0,-0.9467204213142396,0.374271959066391,0.5724484324455261,0.2337043583393097,0.0,0.0,0.1804805397987365,38.46564865112305,25.0,3.3875653743743896,-4983.06591796875,110.10076904296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2322082519531,304.4296569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.236328125,18000.0,0.0,0.0,0.1114367395639419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352483183145523,0.1352525800466537,-4.2694668991316576e-06,0.0,0.0001130941236624,0.0,0.0,5.325506687164307,0.0,0.0,0.0,0.2753481268882751,4.0,0.0,1.0
740700,293.1663513183594,297.1499938964844,293.1499938964844,0.0569677427411079,-1509.0889892578125,304.1512451171875,0.6788576245307922,0.1056204661726951,0.0960947796702385,293.5056457519531,297.1499938964844,293.1499938964844,0.0015556723810732,-124.41143035888672,293.3050231933594,0.5176711678504944,0.050000000745058,0.0485360361635685,293.1532592773437,297.1499938964844,293.1499938964844,0.1632537245750427,-2638.68896484375,304.150146484375,0.887270450592041,0.239374041557312,0.1680387258529663,293.2210388183594,297.1499938964844,293.1499938964844,0.1791390776634216,-3845.532958984375,304.1570129394531,0.9101197123527528,0.2573077976703644,0.2447645813226699,293.2901916503906,297.1499938964844,293.1499938964844,0.0072114393115043,-2490.708251953125,300.1195068359375,0.5176711678504944,0.050000000745058,0.2302340567111969,291.1686706542969,291.1499938964844,274.7321472167969,271.2375793457031,285.9579467773437,293.2902526855469,291.1687927246094,1.0,0.2168197631835937,0.8218807578086853,0.8218807578086853,1.0,1.0,-0.9452839493751526,0.3735615015029907,0.5717224478721619,0.2335518300533294,0.0,0.0,0.1791557520627975,36.788665771484375,25.0,2.489901542663574,-4966.31884765625,107.09120178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2333068847656,304.4157409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.384765625,18000.0,0.0,0.0,0.1112605109810829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1345573961734771,0.1345616579055786,-4.2682977436925285e-06,0.0,0.0001129152733483,0.0,0.0,5.29600715637207,0.0,0.0,0.0,0.2752351760864258,4.0,0.0,1.0
740760,293.1655578613281,297.1499938964844,293.1499938964844,0.056874468922615,-1507.5048828125,304.15118408203125,0.6848150491714478,0.1055677905678749,0.0959960743784904,293.50262451171875,297.1499938964844,293.1499938964844,0.0015146100195124,-121.12646484375,293.2518005371094,0.5226646661758423,0.050000000745058,0.0484806969761848,293.1529541015625,297.1499938964844,293.1499938964844,0.1632287055253982,-2638.358642578125,304.1501770019531,0.8950628638267517,0.2393968552350998,0.1680205315351486,293.2197570800781,297.1499938964844,293.1499938964844,0.1785115599632263,-3834.82177734375,304.1568908691406,0.918013632297516,0.2566561996936798,0.2440898269414901,293.2897644042969,297.1499938964844,293.1499938964844,0.0071756318211555,-2481.38232421875,300.0964660644531,0.5226646661758423,0.050000000745058,0.229971557855606,291.1689758300781,291.1499938964844,274.7463684082031,271.24530029296875,285.96600341796875,293.2898254394531,291.1689758300781,1.0,0.2144673466682434,0.8218851685523987,0.8218851685523987,1.0,1.0,-0.9439522624015808,0.3729026317596435,0.5710496306419373,0.2334137707948684,0.0,0.0,0.1778570264577865,35.374595642089844,25.0,1.370479702949524,-4950.267578125,104.53482055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362365722656,304.40240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.38671875,18000.0,0.0,0.0,0.1110619455575943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338726580142974,0.1338769197463989,-4.2671081246226095e-06,0.0,0.0001127137584262,0.0,0.0,5.266763687133789,0.0,0.0,0.0,0.2751228213310241,4.0,0.0,1.0
740820,293.1641845703125,297.1499938964844,293.1499938964844,0.0567048043012619,-1504.63671875,304.15106201171875,0.6952742338180542,0.1054526641964912,0.0958105474710464,293.497314453125,297.1499938964844,293.1499938964844,0.0014331348938867,-114.61276245117188,293.1441650390625,0.5316994786262512,0.050000000745058,0.0483910180628299,293.1526794433594,297.1499938964844,293.1499938964844,0.1631609350442886,-2637.4775390625,304.1502380371094,0.9089465141296388,0.2393786758184433,0.1679571270942688,293.21734619140625,297.1499938964844,293.1499938964844,0.1773167550563812,-3814.43017578125,304.1565856933594,0.932079553604126,0.2553797960281372,0.2427881062030792,293.2889709472656,297.1499938964844,293.1499938964844,0.0071088369004428,-2464.0478515625,300.05010986328125,0.5316994786262512,0.050000000745058,0.2295461446046829,291.1685791015625,291.1499938964844,274.7724609375,271.2597351074219,285.9807434082031,293.2890319824219,291.16845703125,1.0,0.210549995303154,0.8218938708305359,0.8218938708305359,1.0,1.0,-0.941472828388214,0.3716802895069122,0.5697925686836243,0.2331466823816299,0.0,0.0,0.1753994226455688,33.0796012878418,25.0,-0.4078636467456817,-4920.7802734375,100.33484649658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2460632324219,304.3789367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.068359375,18000.0,0.0,0.0,0.1106001585721969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1325754523277282,0.1325797289609909,-4.264791186869843e-06,0.0,0.0001122451067203,0.0,0.0,5.211364269256592,0.0,0.0,0.0,0.2749088108539581,4.0,0.0,1.0
