time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
740880,293.1641845703125,297.1499938964844,293.1499938964844,0.0567048043012619,-1504.63671875,304.15106201171875,0.6952742338180542,0.1054526641964912,0.0958105474710464,293.497314453125,297.1499938964844,293.1499938964844,0.0014331348938867,-114.61276245117188,293.1441650390625,0.5316994786262512,0.050000000745058,0.0483910180628299,293.1526794433594,297.1499938964844,293.1499938964844,0.1631609350442886,-2637.4775390625,304.1502380371094,0.9089465141296388,0.2393786758184433,0.1679571270942688,293.21734619140625,297.1499938964844,293.1499938964844,0.1773167550563812,-3814.43017578125,304.1565856933594,0.932079553604126,0.2553797960281372,0.2427881062030792,293.2889709472656,297.1499938964844,293.1499938964844,0.0071088369004428,-2464.0478515625,300.05010986328125,0.5316994786262512,0.050000000745058,0.2295461446046829,291.1685791015625,291.1499938964844,274.7724609375,271.2597351074219,285.9807434082031,293.2890319824219,291.16845703125,1.0,0.210549995303154,0.8218938708305359,0.8218938708305359,1.0,1.0,-0.941472828388214,0.3716802895069122,0.5697925686836243,0.2331466823816299,0.0,0.0,0.1753994226455688,33.0796012878418,25.0,-0.4078636467456817,-4920.7802734375,100.33484649658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2460632324219,304.3789367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.068359375,18000.0,0.0,0.0,0.1106001585721969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1325754523277282,0.1325797289609909,-4.264791186869843e-06,0.0,0.0001122451067203,0.0,0.0,5.211364269256592,0.0,0.0,0.0,0.2749088108539581,4.0,0.0,1.0
740940,293.1630554199219,297.1499938964844,293.1499938964844,0.0565473139286041,-1501.983154296875,304.1509704589844,0.7038634419441223,0.1053247079253196,0.0956340879201889,293.4928894042969,297.1499938964844,293.1499938964844,0.0013521341606974,-108.13914489746094,293.0353088378906,0.5394060015678406,0.050000000745058,0.0483231954276561,293.15289306640625,297.1499938964844,293.1499938964844,0.1630468368530273,-2635.99658203125,304.1503295898437,0.9213855862617492,0.2392680644989013,0.1678469330072403,293.2150573730469,297.1499938964844,293.1499938964844,0.1761820614337921,-3795.04931640625,304.1562805175781,0.9433724284172058,0.2541355788707733,0.2415394484996795,293.2882995605469,297.1499938964844,293.1499938964844,0.0070468448102474,-2447.9814453125,300.0035705566406,0.5394060015678406,0.050000000745058,0.2292244285345077,291.16754150390625,291.1499938964844,274.7951965332031,271.27276611328125,285.9936828613281,293.288330078125,291.1673583984375,1.0,0.207476407289505,0.8219026327133179,0.8219026327133179,1.0,1.0,-0.9391626119613647,0.370551198720932,0.5686114430427551,0.2328736335039138,0.0,0.0,0.1731284856796264,31.339200973510746,25.0,-1.3912361860275269,-4894.4248046875,97.07652282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25885009765625,304.35919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6484375,18000.0,0.0,0.0,0.1100624799728393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313851326704025,0.1313893944025039,-4.262644324626308e-06,0.0,0.0001116994317271,0.0,0.0,5.160595893859863,0.0,0.0,0.0,0.2747122049331665,4.0,0.0,1.0
741000,293.1630554199219,297.1499938964844,293.1499938964844,0.0565473139286041,-1501.983154296875,304.1509704589844,0.7038634419441223,0.1053247079253196,0.0956340879201889,293.4928894042969,297.1499938964844,293.1499938964844,0.0013521341606974,-108.13914489746094,293.0353088378906,0.5394060015678406,0.050000000745058,0.0483231954276561,293.15289306640625,297.1499938964844,293.1499938964844,0.1630468368530273,-2635.99658203125,304.1503295898437,0.9213855862617492,0.2392680644989013,0.1678469330072403,293.2150573730469,297.1499938964844,293.1499938964844,0.1761820614337921,-3795.04931640625,304.1562805175781,0.9433724284172058,0.2541355788707733,0.2415394484996795,293.2882995605469,297.1499938964844,293.1499938964844,0.0070468448102474,-2447.9814453125,300.0035705566406,0.5394060015678406,0.050000000745058,0.2292244285345077,291.16754150390625,291.1499938964844,274.7951965332031,271.27276611328125,285.9936828613281,293.288330078125,291.1673583984375,1.0,0.207476407289505,0.8219026327133179,0.8219026327133179,1.0,1.0,-0.9391626119613647,0.370551198720932,0.5686114430427551,0.2328736335039138,0.0,0.0,0.1731284856796264,31.339200973510746,25.0,-1.3912361860275269,-4894.4248046875,97.07652282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25885009765625,304.35919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6484375,18000.0,0.0,0.0,0.1100624799728393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313851326704025,0.1313893944025039,-4.262644324626308e-06,0.0,0.0001116994317271,0.0,0.0,5.160595893859863,0.0,0.0,0.0,0.2747122049331665,4.0,0.0,1.0
741060,293.162109375,297.1499938964844,293.1499938964844,0.0563960522413253,-1499.438720703125,304.1509094238281,0.7107475996017456,0.1051851212978363,0.0954623371362686,293.48931884765625,297.1499938964844,293.1499938964844,0.0012711671879515,-101.66879272460938,292.9253234863281,0.5458292365074158,0.050000000745058,0.0482716150581836,293.153564453125,297.1499938964844,293.1499938964844,0.1628706753253936,-2633.70703125,304.1505126953125,0.9317212700843812,0.239058181643486,0.1676807403564453,293.2129211425781,297.1499938964844,293.1499938964844,0.1750952154397964,-3776.4619140625,304.156005859375,0.9520659446716307,0.2529214322566986,0.2403357326984405,293.2877197265625,297.1499938964844,293.1499938964844,0.0069883060641586,-2432.79638671875,299.95684814453125,0.5458292365074158,0.050000000745058,0.2289797514677047,291.16619873046875,291.1499938964844,274.8143005371094,271.2843322753906,286.0048522949219,293.2877502441406,291.1659851074219,1.0,0.2050465047359466,0.8219115734100342,0.8219115734100342,1.0,1.0,-0.9369567036628724,0.369486540555954,0.5674701929092407,0.2325795441865921,0.0,0.0,0.1710583865642547,30.010387420654297,25.0,-1.874928951263428,-4870.71533203125,94.51048278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2721252441406,304.34185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.205078125,18000.0,0.0,0.0,0.1094673797488212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303048729896545,0.1303091347217559,-4.260689820512198e-06,0.0,0.0001110954763134,0.0,0.0,5.114590167999268,0.0,0.0,0.0,0.2745339572429657,4.0,0.0,1.0
741120,293.162109375,297.1499938964844,293.1499938964844,0.0563960522413253,-1499.438720703125,304.1509094238281,0.7107475996017456,0.1051851212978363,0.0954623371362686,293.48931884765625,297.1499938964844,293.1499938964844,0.0012711671879515,-101.66879272460938,292.9253234863281,0.5458292365074158,0.050000000745058,0.0482716150581836,293.153564453125,297.1499938964844,293.1499938964844,0.1628706753253936,-2633.70703125,304.1505126953125,0.9317212700843812,0.239058181643486,0.1676807403564453,293.2129211425781,297.1499938964844,293.1499938964844,0.1750952154397964,-3776.4619140625,304.156005859375,0.9520659446716307,0.2529214322566986,0.2403357326984405,293.2877197265625,297.1499938964844,293.1499938964844,0.0069883060641586,-2432.79638671875,299.95684814453125,0.5458292365074158,0.050000000745058,0.2289797514677047,291.16619873046875,291.1499938964844,274.8143005371094,271.2843322753906,286.0048522949219,293.2877502441406,291.1659851074219,1.0,0.2050465047359466,0.8219115734100342,0.8219115734100342,1.0,1.0,-0.9369567036628724,0.369486540555954,0.5674701929092407,0.2325795441865921,0.0,0.0,0.1710583865642547,30.010387420654297,25.0,-1.874928951263428,-4870.71533203125,94.51048278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2721252441406,304.34185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.205078125,18000.0,0.0,0.0,0.1094673797488212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303048729896545,0.1303091347217559,-4.260689820512198e-06,0.0,0.0001110954763134,0.0,0.0,5.114590167999268,0.0,0.0,0.0,0.2745339572429657,4.0,0.0,1.0
741180,293.1613464355469,297.1499938964844,293.1499938964844,0.0562473721802234,-1496.939453125,304.1508483886719,0.7159708738327026,0.1050348728895187,0.0952924191951751,293.4866027832031,297.1499938964844,293.1499938964844,0.0011898489901795,-95.17012786865234,292.8141174316406,0.5510827302932739,0.050000000745058,0.048232264816761,293.1546630859375,297.1499938964844,293.1499938964844,0.1626208126544952,-2630.456787109375,304.1507568359375,0.939850687980652,0.2387424260377884,0.1674509942531585,293.2109069824219,297.1499938964844,293.1499938964844,0.1740488708019256,-3758.541259765625,304.1557312011719,0.9585806131362916,0.2517363727092743,0.2391718626022339,293.2872619628906,297.1499938964844,293.1499938964844,0.00693229585886,-2418.231201171875,299.909912109375,0.5510827302932739,0.050000000745058,0.2287930995225906,291.1647033691406,291.1499938964844,274.8295593261719,271.2944030761719,286.01416015625,293.28729248046875,291.1645202636719,1.0,0.2031103521585464,0.8219205737113953,0.8219205737113953,1.0,1.0,-0.9348087906837464,0.368465781211853,0.5663430690765381,0.2322536706924438,0.0,0.0,0.1691947281360626,28.990997314453125,25.0,-2.0827434062957764,-4849.283203125,92.45950317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28387451171875,304.3259582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.759765625,18000.0,0.0,0.0,0.1088370233774185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1293366998434066,0.1293409615755081,-4.258932676748373e-06,0.0,0.0001104557450162,0.0,0.0,5.073412895202637,0.0,0.0,0.0,0.2743743360042572,4.0,0.0,1.0
741240,293.1613464355469,297.1499938964844,293.1499938964844,0.0562473721802234,-1496.939453125,304.1508483886719,0.7159708738327026,0.1050348728895187,0.0952924191951751,293.4866027832031,297.1499938964844,293.1499938964844,0.0011898489901795,-95.17012786865234,292.8141174316406,0.5510827302932739,0.050000000745058,0.048232264816761,293.1546630859375,297.1499938964844,293.1499938964844,0.1626208126544952,-2630.456787109375,304.1507568359375,0.939850687980652,0.2387424260377884,0.1674509942531585,293.2109069824219,297.1499938964844,293.1499938964844,0.1740488708019256,-3758.541259765625,304.1557312011719,0.9585806131362916,0.2517363727092743,0.2391718626022339,293.2872619628906,297.1499938964844,293.1499938964844,0.00693229585886,-2418.231201171875,299.909912109375,0.5510827302932739,0.050000000745058,0.2287930995225906,291.1647033691406,291.1499938964844,274.8295593261719,271.2944030761719,286.01416015625,293.28729248046875,291.1645202636719,1.0,0.2031103521585464,0.8219205737113953,0.8219205737113953,1.0,1.0,-0.9348087906837464,0.368465781211853,0.5663430690765381,0.2322536706924438,0.0,0.0,0.1691947281360626,28.990997314453125,25.0,-2.0827434062957764,-4849.283203125,92.45950317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28387451171875,304.3259582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.759765625,18000.0,0.0,0.0,0.1088370233774185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1293366998434066,0.1293409615755081,-4.258932676748373e-06,0.0,0.0001104557450162,0.0,0.0,5.073412895202637,0.0,0.0,0.0,0.2743743360042572,4.0,0.0,1.0
741300,293.1610107421875,297.1499938964844,293.1499938964844,0.0561732426285743,-1495.693603515625,304.1508178710937,0.7180796265602112,0.1049558967351913,0.095207467675209,293.4855651855469,297.1499938964844,293.1499938964844,0.0011489500757306,-91.90143585205078,292.75799560546875,0.5533112287521362,0.050000000745058,0.0482162609696388,293.1553955078125,297.1499938964844,293.1499938964844,0.1624652445316314,-2628.432373046875,304.1509094238281,0.943149209022522,0.2385426312685012,0.1673101037740707,293.2099609375,297.1499938964844,293.1499938964844,0.1735395044088363,-3749.807861328125,304.1556396484375,0.9611506462097168,0.2511545717716217,0.2386037707328796,293.2870788574219,297.1499938964844,293.1499938964844,0.006905036047101,-2411.125,299.8863830566406,0.5533112287521362,0.050000000745058,0.2287171781063079,291.1639404296875,291.1499938964844,274.835693359375,271.2988586425781,286.0180969238281,293.287109375,291.16375732421875,1.0,0.2022921741008758,0.8219250440597534,0.8219250440597534,1.0,1.0,-0.9337456226348876,0.3679669797420501,0.5657786130905151,0.2320762127637863,0.0,0.0,0.1683416962623596,28.574064254760746,25.0,-2.1386966705322266,-4839.32666015625,91.58682250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2887268066406,304.3182983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5390625,18000.0,0.0,0.0,0.1085157394409179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128894492983818,0.1288987547159195,-4.258128228684655e-06,0.0,0.0001101296802517,0.0,0.0,5.054622173309326,0.0,0.0,0.0,0.2743014395236969,4.0,0.0,1.0
741360,293.16070556640625,297.1499938964844,293.1499938964844,0.0560988932847976,-1494.4443359375,304.1508178710937,0.7199099063873291,0.1048744618892669,0.0951221734285354,293.4847106933594,297.1499938964844,293.1499938964844,0.0011078536044806,-88.6167984008789,292.7014465332031,0.5552976131439209,0.050000000745058,0.0482023172080516,293.1562194824219,297.1499938964844,293.1499938964844,0.1622874140739441,-2626.11767578125,304.15106201171875,0.9459837079048156,0.2383134067058563,0.167150393128395,293.2090148925781,297.1499938964844,293.1499938964844,0.1730388849973678,-3741.21826171875,304.155517578125,0.963326096534729,0.2505799829959869,0.2380445152521133,293.2869567871094,297.1499938964844,293.1499938964844,0.0068781920708715,-2404.114013671875,299.8627624511719,0.5552976131439209,0.050000000745058,0.2286510467529297,291.1631774902344,291.1499938964844,274.8407592773437,271.3029479980469,286.0215759277344,293.2869567871094,291.1629638671875,1.0,0.2015584409236908,0.8219305276870728,0.8219305276870728,1.0,1.0,-0.9326842427253724,0.3674736320972442,0.5652105808258057,0.2318878471851349,0.0,0.0,0.1675432175397873,28.209068298339844,25.0,-2.18027925491333,-4829.8466796875,90.79877471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29266357421875,304.31072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.318359375,18000.0,0.0,0.0,0.1081945076584816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284808218479156,0.1284850835800171,-4.257373802829534e-06,0.0,0.0001098036736948,0.0,0.0,5.037052154541016,0.0,0.0,0.0,0.2742332518100738,4.0,0.0,1.0
741420,293.16021728515625,297.1499938964844,293.1499938964844,0.055948968976736,-1491.9256591796875,304.1507873535156,0.7228727340698242,0.1047043949365615,0.0949499681591987,293.483642578125,297.1499938964844,293.1499938964844,0.001024913159199,-81.9872817993164,292.5871276855469,0.5586320161819458,0.050000000745058,0.0481795594096183,293.1581420898437,297.1499938964844,293.1499938964844,0.1618621796369552,-2620.58251953125,304.15142822265625,0.9504370093345642,0.2377641797065735,0.1667724102735519,293.20721435546875,297.1499938964844,293.1499938964844,0.1720625013113021,-3724.447509765625,304.1553039550781,0.966683030128479,0.2494518905878067,0.2369511872529983,293.2867431640625,297.1499938964844,293.1499938964844,0.0068255327641963,-2390.31787109375,299.8153991699219,0.5586320161819458,0.050000000745058,0.2285430878400802,291.1615905761719,291.1499938964844,274.84765625,271.3098449707031,286.0270080566406,293.2867431640625,291.1613464355469,1.0,0.2003012895584106,0.8219414949417114,0.8219414949417114,1.0,1.0,-0.930554747581482,0.3664978146553039,0.564056932926178,0.2314751893281936,0.0,0.0,0.166111558675766,27.608055114746094,28.0,-2.246877193450928,-4812.248046875,89.43058013916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2974853515625,304.2957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.876953125,18000.0,0.0,0.0,0.1075639799237251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127738818526268,0.1277430802583694,-4.256011834513629e-06,0.0,0.0001091637677745,0.0,0.0,5.00555419921875,0.0,0.0,0.0,0.2741109132766723,4.0,0.0,1.0
741480,293.16021728515625,297.1499938964844,293.1499938964844,0.055948968976736,-1491.9256591796875,304.1507873535156,0.7228727340698242,0.1047043949365615,0.0949499681591987,293.483642578125,297.1499938964844,293.1499938964844,0.001024913159199,-81.9872817993164,292.5871276855469,0.5586320161819458,0.050000000745058,0.0481795594096183,293.1581420898437,297.1499938964844,293.1499938964844,0.1618621796369552,-2620.58251953125,304.15142822265625,0.9504370093345642,0.2377641797065735,0.1667724102735519,293.20721435546875,297.1499938964844,293.1499938964844,0.1720625013113021,-3724.447509765625,304.1553039550781,0.966683030128479,0.2494518905878067,0.2369511872529983,293.2867431640625,297.1499938964844,293.1499938964844,0.0068255327641963,-2390.31787109375,299.8153991699219,0.5586320161819458,0.050000000745058,0.2285430878400802,291.1615905761719,291.1499938964844,274.84765625,271.3098449707031,286.0270080566406,293.2867431640625,291.1613464355469,1.0,0.2003012895584106,0.8219414949417114,0.8219414949417114,1.0,1.0,-0.930554747581482,0.3664978146553039,0.564056932926178,0.2314751893281936,0.0,0.0,0.166111558675766,27.608055114746094,28.0,-2.246877193450928,-4812.248046875,89.43058013916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2974853515625,304.2957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.876953125,18000.0,0.0,0.0,0.1075639799237251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127738818526268,0.1277430802583694,-4.256011834513629e-06,0.0,0.0001091637677745,0.0,0.0,5.00555419921875,0.0,0.0,0.0,0.2741109132766723,4.0,0.0,1.0
741540,293.15985107421875,297.1499938964844,293.1499938964844,0.0558157414197921,-1489.6956787109375,304.1507568359375,0.7215130925178528,0.1045197248458862,0.0947947204113006,293.4833679199219,297.1499938964844,293.1499938964844,0.0009412358049303,-75.29863739013672,292.47076416015625,0.5576492547988892,0.050000000745058,0.0481862016022205,293.16046142578125,297.1499938964844,293.1499938964844,0.1613620817661285,-2614.0771484375,304.1517639160156,0.9479636549949646,0.2370857894420623,0.1663298159837722,293.2055053710937,297.1499938964844,293.1499938964844,0.1711376458406448,-3708.55419921875,304.15509033203125,0.9638234972953796,0.2483463585376739,0.2359102070331573,293.2866516113281,297.1499938964844,293.1499938964844,0.0067780036479234,-2377.943359375,299.7676696777344,0.5576492547988892,0.050000000745058,0.228574588894844,291.1597900390625,291.1499938964844,274.8500061035156,271.31512451171875,286.0302429199219,293.2866516113281,291.1595153808594,1.0,0.2004531174898147,0.8219524621963501,0.8219524621963501,1.0,1.0,-0.928633451461792,0.3656298518180847,0.5630035996437073,0.2310723215341568,0.0,0.0,0.1649209856986999,27.75321388244629,31.0,-2.640454769134521,-4796.8427734375,89.2870864868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2981262207031,304.2804870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.39453125,18000.0,0.0,0.0,0.1069650650024414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1271126419305801,0.1271169036626815,-4.254840860085096e-06,0.0,0.0001085559415514,0.0,0.0,4.978973865509033,0.0,0.0,0.0,0.2740074396133423,4.0,0.0,1.0
741600,293.15985107421875,297.1499938964844,293.1499938964844,0.0558157414197921,-1489.6956787109375,304.1507568359375,0.7215130925178528,0.1045197248458862,0.0947947204113006,293.4833679199219,297.1499938964844,293.1499938964844,0.0009412358049303,-75.29863739013672,292.47076416015625,0.5576492547988892,0.050000000745058,0.0481862016022205,293.16046142578125,297.1499938964844,293.1499938964844,0.1613620817661285,-2614.0771484375,304.1517639160156,0.9479636549949646,0.2370857894420623,0.1663298159837722,293.2055053710937,297.1499938964844,293.1499938964844,0.1711376458406448,-3708.55419921875,304.15509033203125,0.9638234972953796,0.2483463585376739,0.2359102070331573,293.2866516113281,297.1499938964844,293.1499938964844,0.0067780036479234,-2377.943359375,299.7676696777344,0.5576492547988892,0.050000000745058,0.228574588894844,291.1597900390625,291.1499938964844,274.8500061035156,271.31512451171875,286.0302429199219,293.2866516113281,291.1595153808594,1.0,0.2004531174898147,0.8219524621963501,0.8219524621963501,1.0,1.0,-0.928633451461792,0.3656298518180847,0.5630035996437073,0.2310723215341568,0.0,0.0,0.1649209856986999,27.75321388244629,31.0,-2.640454769134521,-4796.8427734375,89.2870864868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2981262207031,304.2804870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.39453125,18000.0,0.0,0.0,0.1069650650024414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1271126419305801,0.1271169036626815,-4.254840860085096e-06,0.0,0.0001085559415514,0.0,0.0,4.978973865509033,0.0,0.0,0.0,0.2740074396133423,4.0,0.0,1.0
741660,293.1596374511719,297.1499938964844,293.1499938964844,0.0556889213621616,-1487.5789794921875,304.1507263183594,0.7164176106452942,0.1043118759989738,0.0946440920233726,293.4840393066406,297.1499938964844,293.1499938964844,0.0008560199639759,-68.48689270019531,292.3514709472656,0.5530256032943726,0.050000000745058,0.0482183285057544,293.1633605957031,297.1499938964844,293.1499938964844,0.1607572883367538,-2606.207275390625,304.1521911621094,0.939425766468048,0.236235573887825,0.1657953113317489,293.2039489746094,297.1499938964844,293.1499938964844,0.1702579706907272,-3693.427978515625,304.15484619140625,0.9554458856582642,0.2472578734159469,0.2349118590354919,293.28668212890625,297.1499938964844,293.1499938964844,0.0067347642034292,-2366.776123046875,299.7194519042969,0.5530256032943726,0.050000000745058,0.2287269979715347,291.1576232910156,291.1499938964844,274.8500061035156,271.31951904296875,286.0318603515625,293.28668212890625,291.1573486328125,1.0,0.2016727179288864,0.8219681978225708,0.8219681978225708,1.0,1.0,-0.9268343448638916,0.3648438453674316,0.56199049949646,0.2306295037269592,0.0,0.0,0.1640496253967285,28.54376220703125,34.0,-2.9084088802337646,-4784.05224609375,90.18505096435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29412841796875,304.2662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.794921875,18000.0,0.0,0.0,0.1064195185899734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126641109585762,0.1266453713178634,-4.2539063542790245e-06,0.0,0.0001080022848327,0.0,0.0,4.958913326263428,0.0,0.0,0.0,0.273928552865982,4.0,0.0,1.0
741720,293.1596374511719,297.1499938964844,293.1499938964844,0.0556889213621616,-1487.5789794921875,304.1507263183594,0.7164176106452942,0.1043118759989738,0.0946440920233726,293.4840393066406,297.1499938964844,293.1499938964844,0.0008560199639759,-68.48689270019531,292.3514709472656,0.5530256032943726,0.050000000745058,0.0482183285057544,293.1633605957031,297.1499938964844,293.1499938964844,0.1607572883367538,-2606.207275390625,304.1521911621094,0.939425766468048,0.236235573887825,0.1657953113317489,293.2039489746094,297.1499938964844,293.1499938964844,0.1702579706907272,-3693.427978515625,304.15484619140625,0.9554458856582642,0.2472578734159469,0.2349118590354919,293.28668212890625,297.1499938964844,293.1499938964844,0.0067347642034292,-2366.776123046875,299.7194519042969,0.5530256032943726,0.050000000745058,0.2287269979715347,291.1576232910156,291.1499938964844,274.8500061035156,271.31951904296875,286.0318603515625,293.28668212890625,291.1573486328125,1.0,0.2016727179288864,0.8219681978225708,0.8219681978225708,1.0,1.0,-0.9268343448638916,0.3648438453674316,0.56199049949646,0.2306295037269592,0.0,0.0,0.1640496253967285,28.54376220703125,34.0,-2.9084088802337646,-4784.05224609375,90.18505096435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29412841796875,304.2662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.794921875,18000.0,0.0,0.0,0.1064195185899734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126641109585762,0.1266453713178634,-4.2539063542790245e-06,0.0,0.0001080022848327,0.0,0.0,4.958913326263428,0.0,0.0,0.0,0.273928552865982,4.0,0.0,1.0
741780,293.1596069335937,297.1499938964844,293.1499938964844,0.0555548779666423,-1485.3348388671875,304.15069580078125,0.7084347009658813,0.1040743738412857,0.0944876223802566,293.48602294921875,297.1499938964844,293.1499938964844,0.0007680287817493,-61.45124435424805,292.2285461425781,0.5460087060928345,0.050000000745058,0.048270296305418,293.1671142578125,297.1499938964844,293.1499938964844,0.1599784046411514,-2596.046875,304.1527709960937,0.926443099975586,0.2351400405168533,0.1651175618171692,293.2025146484375,297.1499938964844,293.1499938964844,0.1694049537181854,-3678.732666015625,304.1546630859375,0.942846417427063,0.2461821585893631,0.2339465916156768,293.2868957519531,297.1499938964844,293.1499938964844,0.006694434210658,-2356.37451171875,299.6708679199219,0.5460087060928345,0.050000000745058,0.2289735078811645,291.15576171875,291.1499938964844,274.8500061035156,271.3239440917969,286.0328063964844,293.2868957519531,291.1555480957031,1.0,0.2037208974361419,0.8219838738441467,0.8219838738441467,1.0,1.0,-0.9250327944755554,0.3640961050987243,0.560936689376831,0.230087473988533,0.0,0.0,0.1634130328893661,29.83442115783692,37.0,-2.498199224472046,-4773.1337890625,91.86570739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2855529785156,304.2533569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3046875,18000.0,0.0,0.0,0.1059450060129165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1263014376163482,0.1263056844472885,-4.2532215047685895e-06,0.0,0.0001075207110261,0.0,0.0,4.9444580078125,0.0,0.0,0.0,0.27387136220932,4.0,0.0,1.0
741840,293.1596069335937,297.1499938964844,293.1499938964844,0.0555548779666423,-1485.3348388671875,304.15069580078125,0.7084347009658813,0.1040743738412857,0.0944876223802566,293.48602294921875,297.1499938964844,293.1499938964844,0.0007680287817493,-61.45124435424805,292.2285461425781,0.5460087060928345,0.050000000745058,0.048270296305418,293.1671142578125,297.1499938964844,293.1499938964844,0.1599784046411514,-2596.046875,304.1527709960937,0.926443099975586,0.2351400405168533,0.1651175618171692,293.2025146484375,297.1499938964844,293.1499938964844,0.1694049537181854,-3678.732666015625,304.1546630859375,0.942846417427063,0.2461821585893631,0.2339465916156768,293.2868957519531,297.1499938964844,293.1499938964844,0.006694434210658,-2356.37451171875,299.6708679199219,0.5460087060928345,0.050000000745058,0.2289735078811645,291.15576171875,291.1499938964844,274.8500061035156,271.3239440917969,286.0328063964844,293.2868957519531,291.1555480957031,1.0,0.2037208974361419,0.8219838738441467,0.8219838738441467,1.0,1.0,-0.9250327944755554,0.3640961050987243,0.560936689376831,0.230087473988533,0.0,0.0,0.1634130328893661,29.83442115783692,37.0,-2.498199224472046,-4773.1337890625,91.86570739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2855529785156,304.2533569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3046875,18000.0,0.0,0.0,0.1059450060129165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1263014376163482,0.1263056844472885,-4.2532215047685895e-06,0.0,0.0001075207110261,0.0,0.0,4.9444580078125,0.0,0.0,0.0,0.27387136220932,4.0,0.0,1.0
741900,293.15966796875,297.1499938964844,293.1499938964844,0.0554812178015708,-1484.0972900390625,304.15069580078125,0.7035518884658813,0.1039415225386619,0.0944035202264785,293.48760986328125,297.1499938964844,293.1499938964844,0.0007227255264297,-57.82796478271485,292.1654663085937,0.5419248938560486,0.050000000745058,0.0483025573194026,293.1693115234375,297.1499938964844,293.1499938964844,0.1595074981451034,-2589.892822265625,304.1531066894531,0.9188396334648132,0.2344880104064941,0.1647123545408249,293.20184326171875,297.1499938964844,293.1499938964844,0.1689846068620681,-3671.478271484375,304.1545715332031,0.9353607892990112,0.2456472516059875,0.2334735840559005,293.2870788574219,297.1499938964844,293.1499938964844,0.0066750766709446,-2351.3740234375,299.6464233398437,0.5419248938560486,0.050000000745058,0.2291265428066253,291.155029296875,291.1499938964844,274.8500061035156,271.3261413574219,286.0330810546875,293.2870483398437,291.15484619140625,1.0,0.2049946635961532,0.8219917416572571,0.8219917416572571,1.0,1.0,-0.9241001605987548,0.3637224435806274,0.5603777170181274,0.2297732681035995,0.0,0.0,0.1631508916616439,30.637523651123047,37.0,-2.151125907897949,-4768.0341796875,92.9452133178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2797241210937,304.24713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.13671875,18000.0,0.0,0.0,0.1057380139827728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1261641532182693,0.1261684149503708,-4.252951384842163e-06,0.0,0.0001073106395779,0.0,0.0,4.938625335693359,0.0,0.0,0.0,0.2738483846187591,4.0,0.0,1.0
741960,293.1597900390625,297.1499938964844,293.1499938964844,0.0554012693464756,-1482.751220703125,304.1507263183594,0.6983279585838318,0.1037978753447532,0.0943135321140289,293.48956298828125,297.1499938964844,293.1499938964844,0.0006764126010239,-54.12340927124024,292.1011962890625,0.5376104712486267,0.050000000745058,0.0483384691178798,293.1717529296875,297.1499938964844,293.1499938964844,0.1589783877134323,-2582.9716796875,304.15350341796875,0.9109037518501282,0.2337639480829239,0.1642598211765289,293.20123291015625,297.1499938964844,293.1499938964844,0.1685668975114822,-3664.2607421875,304.1545104980469,0.9273568987846376,0.2451133131980896,0.2330054640769958,293.28729248046875,297.1499938964844,293.1499938964844,0.0066561256535351,-2346.4697265625,299.62188720703125,0.5376104712486267,0.050000000745058,0.2292968928813934,291.1544494628906,291.1499938964844,274.8500061035156,271.3283386230469,286.033203125,293.2872619628906,291.1543273925781,1.0,0.2064065635204315,0.8219999670982361,0.8219999670982361,1.0,1.0,-0.9231346845626832,0.3633436858654022,0.5597910284996033,0.2294280230998993,0.0,0.0,0.1629126369953155,31.53217887878418,40.0,-1.7673183679580688,-4763.04638671875,94.1596908569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2730407714844,304.24090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.009765625,18000.0,0.0,0.0,0.1055522412061691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126041293144226,0.1260455548763275,-4.252715370967053e-06,0.0,0.0001071221049642,0.0,0.0,4.933412551879883,0.0,0.0,0.0,0.2738279104232788,4.0,0.0,1.0
742020,293.16015625,297.1499938964844,293.1499938964844,0.0552195310592651,-1479.6839599609375,304.1507873535156,0.6872796416282654,0.1034764423966407,0.0941125750541687,293.4945983886719,297.1499938964844,293.1499938964844,0.0005806190310977,-46.45964050292969,291.9689025878906,0.5286902785301208,0.050000000745058,0.0484196655452251,293.17724609375,297.1499938964844,293.1499938964844,0.157746285200119,-2566.835693359375,304.1543884277344,0.8953302502632141,0.2321022748947143,0.1632131785154342,293.2001037597656,297.1499938964844,293.1499938964844,0.1677362322807312,-3649.882080078125,304.1543884277344,0.9108899235725404,0.2440459132194519,0.2320798933506012,293.287841796875,297.1499938964844,293.1499938964844,0.0066191591322422,-2336.8701171875,299.572509765625,0.5286902785301208,0.050000000745058,0.2296820431947708,291.1537170410156,291.1499938964844,274.8500061035156,271.332763671875,286.0330810546875,293.2878112792969,291.1536560058594,1.0,0.2095634639263153,0.8220163583755493,0.8220163583755493,1.0,1.0,-0.9210861325263976,0.3625618517398834,0.5585242509841919,0.228641003370285,0.0,0.0,0.1624694466590881,33.55583572387695,43.0,-0.9895769357681274,-4753.130859375,96.92424774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2578430175781,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.865234375,18000.0,0.0,0.0,0.105242058634758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1258193105459213,0.1258235573768615,-4.2523083720880095e-06,0.0,0.000106807310658,0.0,0.0,4.924019813537598,0.0,0.0,0.0,0.2737913131713867,4.0,0.0,1.0
742080,293.16015625,297.1499938964844,293.1499938964844,0.0552195310592651,-1479.6839599609375,304.1507873535156,0.6872796416282654,0.1034764423966407,0.0941125750541687,293.4945983886719,297.1499938964844,293.1499938964844,0.0005806190310977,-46.45964050292969,291.9689025878906,0.5286902785301208,0.050000000745058,0.0484196655452251,293.17724609375,297.1499938964844,293.1499938964844,0.157746285200119,-2566.835693359375,304.1543884277344,0.8953302502632141,0.2321022748947143,0.1632131785154342,293.2001037597656,297.1499938964844,293.1499938964844,0.1677362322807312,-3649.882080078125,304.1543884277344,0.9108899235725404,0.2440459132194519,0.2320798933506012,293.287841796875,297.1499938964844,293.1499938964844,0.0066191591322422,-2336.8701171875,299.572509765625,0.5286902785301208,0.050000000745058,0.2296820431947708,291.1537170410156,291.1499938964844,274.8500061035156,271.332763671875,286.0330810546875,293.2878112792969,291.1536560058594,1.0,0.2095634639263153,0.8220163583755493,0.8220163583755493,1.0,1.0,-0.9210861325263976,0.3625618517398834,0.5585242509841919,0.228641003370285,0.0,0.0,0.1624694466590881,33.55583572387695,43.0,-0.9895769357681274,-4753.130859375,96.92424774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2578430175781,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.865234375,18000.0,0.0,0.0,0.105242058634758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1258193105459213,0.1258235573768615,-4.2523083720880095e-06,0.0,0.000106807310658,0.0,0.0,4.924019813537598,0.0,0.0,0.0,0.2737913131713867,4.0,0.0,1.0
742140,293.16070556640625,297.1499938964844,293.1499938964844,0.0550046786665916,-1476.0516357421875,304.15087890625,0.6759626269340515,0.1031068116426467,0.0938790142536163,293.5010681152344,297.1499938964844,293.1499938964844,0.0005109155317768,-38.91889190673828,291.83123779296875,0.519850492477417,0.050000000745058,0.0485114678740501,293.1834411621094,297.1499938964844,293.1499938964844,0.1562805771827697,-2547.611572265625,304.1553649902344,0.8795863389968872,0.2301559895277023,0.161975473165512,293.1990966796875,297.1499938964844,293.1499938964844,0.1669080704450607,-3635.514892578125,304.154296875,0.8955874443054199,0.2429758608341217,0.2311633229255676,293.28857421875,297.1499938964844,293.1499938964844,0.0065830782987177,-2327.450927734375,299.5225830078125,0.519850492477417,0.050000000745058,0.230117529630661,291.15350341796875,291.1499938964844,274.8500061035156,271.337158203125,286.03253173828125,293.2885131835937,291.15350341796875,1.0,0.2130638062953949,0.8220327496528625,0.8220327496528625,1.0,1.0,-0.9188529849052428,0.3617351353168487,0.5571178793907166,0.2277198880910873,0.0,0.0,0.1620215326547622,35.8438606262207,46.0,-0.2965298593044281,-4742.9619140625,100.0515594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.241455078125,304.2157287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.84765625,18000.0,0.0,0.0,0.1050077155232429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1256029903888702,0.1256072521209716,-4.25193911723909e-06,0.0,0.0001065694814315,0.0,0.0,4.914900779724121,0.0,0.0,0.0,0.273756206035614,4.0,0.0,1.0
742200,293.16070556640625,297.1499938964844,293.1499938964844,0.0550046786665916,-1476.0516357421875,304.15087890625,0.6759626269340515,0.1031068116426467,0.0938790142536163,293.5010681152344,297.1499938964844,293.1499938964844,0.0005109155317768,-38.91889190673828,291.83123779296875,0.519850492477417,0.050000000745058,0.0485114678740501,293.1834411621094,297.1499938964844,293.1499938964844,0.1562805771827697,-2547.611572265625,304.1553649902344,0.8795863389968872,0.2301559895277023,0.161975473165512,293.1990966796875,297.1499938964844,293.1499938964844,0.1669080704450607,-3635.514892578125,304.154296875,0.8955874443054199,0.2429758608341217,0.2311633229255676,293.28857421875,297.1499938964844,293.1499938964844,0.0065830782987177,-2327.450927734375,299.5225830078125,0.519850492477417,0.050000000745058,0.230117529630661,291.15350341796875,291.1499938964844,274.8500061035156,271.337158203125,286.03253173828125,293.2885131835937,291.15350341796875,1.0,0.2130638062953949,0.8220327496528625,0.8220327496528625,1.0,1.0,-0.9188529849052428,0.3617351353168487,0.5571178793907166,0.2277198880910873,0.0,0.0,0.1620215326547622,35.8438606262207,46.0,-0.2965298593044281,-4742.9619140625,100.0515594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.241455078125,304.2157287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.84765625,18000.0,0.0,0.0,0.1050077155232429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1256029903888702,0.1256072521209716,-4.25193911723909e-06,0.0,0.0001065694814315,0.0,0.0,4.914900779724121,0.0,0.0,0.0,0.273756206035614,4.0,0.0,1.0
742260,293.16143798828125,297.1499938964844,293.1499938964844,0.0547534078359603,-1471.801513671875,304.1510009765625,0.6648675799369812,0.1026869192719459,0.0936088636517524,293.5089111328125,297.1499938964844,293.1499938964844,0.0004658870748244,-30.02272224426269,291.6879577636719,0.5114621520042419,0.050000000745058,0.0486119613051414,293.19024658203125,297.1499938964844,293.1499938964844,0.1545838713645935,-2525.322509765625,304.1564025878906,0.8639925122261047,0.2279294282197952,0.1605474054813385,293.1982727050781,297.1499938964844,293.1499938964844,0.1660790890455246,-3621.104248046875,304.1542663574219,0.8809072375297546,0.2418998926877975,0.2302505671977996,293.2894897460937,297.1499938964844,293.1499938964844,0.0065475329756736,-2318.117919921875,299.4721069335937,0.5114621520042419,0.050000000745058,0.230594202876091,291.1536865234375,291.1499938964844,274.8500061035156,271.3415832519531,286.0315246582031,293.2894287109375,291.1537170410156,1.0,0.21680648624897,0.8220543265342712,0.8220543265342712,1.0,1.0,-0.9164119362831116,0.3608536124229431,0.5555583238601685,0.2266599237918853,0.0,0.0,0.1615220159292221,38.347389221191406,49.0,0.2629629671573639,-4732.2822265625,103.45579528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22528076171875,304.2030639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.923828125,18000.0,0.0,0.0,0.1048371344804763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1253676265478134,0.1253718733787536,-4.25155985794845e-06,0.0,0.0001063963645719,0.0,0.0,4.9050068855285645,0.0,0.0,0.0,0.2737184464931488,4.0,0.0,1.0
742320,293.16143798828125,297.1499938964844,293.1499938964844,0.0547534078359603,-1471.801513671875,304.1510009765625,0.6648675799369812,0.1026869192719459,0.0936088636517524,293.5089111328125,297.1499938964844,293.1499938964844,0.0004658870748244,-30.02272224426269,291.6879577636719,0.5114621520042419,0.050000000745058,0.0486119613051414,293.19024658203125,297.1499938964844,293.1499938964844,0.1545838713645935,-2525.322509765625,304.1564025878906,0.8639925122261047,0.2279294282197952,0.1605474054813385,293.1982727050781,297.1499938964844,293.1499938964844,0.1660790890455246,-3621.104248046875,304.1542663574219,0.8809072375297546,0.2418998926877975,0.2302505671977996,293.2894897460937,297.1499938964844,293.1499938964844,0.0065475329756736,-2318.117919921875,299.4721069335937,0.5114621520042419,0.050000000745058,0.230594202876091,291.1536865234375,291.1499938964844,274.8500061035156,271.3415832519531,286.0315246582031,293.2894287109375,291.1537170410156,1.0,0.21680648624897,0.8220543265342712,0.8220543265342712,1.0,1.0,-0.9164119362831116,0.3608536124229431,0.5555583238601685,0.2266599237918853,0.0,0.0,0.1615220159292221,38.347389221191406,49.0,0.2629629671573639,-4732.2822265625,103.45579528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22528076171875,304.2030639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.923828125,18000.0,0.0,0.0,0.1048371344804763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1253676265478134,0.1253718733787536,-4.25155985794845e-06,0.0,0.0001063963645719,0.0,0.0,4.9050068855285645,0.0,0.0,0.0,0.2737184464931488,4.0,0.0,1.0
742380,293.1623229980469,297.1499938964844,293.1499938964844,0.0544643923640251,-1466.9150390625,304.1511535644531,0.654335081577301,0.1022166535258293,0.0933002009987831,293.5179443359375,297.1499938964844,293.1499938964844,0.000421456672484,-21.22649955749512,291.5389709472656,0.5037086606025696,0.050000000745058,0.048719372600317,293.197509765625,297.1499938964844,293.1499938964844,0.1526671946048736,-2500.097412109375,304.157470703125,0.8490236401557922,0.2254350632429123,0.1589362025260925,293.1976013183594,297.1499938964844,293.1499938964844,0.1652469038963318,-3606.61181640625,304.1542358398437,0.8669370412826538,0.2408155500888824,0.2293374091386795,293.2905578613281,297.1499938964844,293.1499938964844,0.0065122507512569,-2308.79833984375,299.4209899902344,0.5037086606025696,0.050000000745058,0.2311037182807922,291.1541442871094,291.1499938964844,274.8500061035156,271.3459777832031,286.0300598144531,293.2904663085937,291.1542358398437,1.0,0.2207038700580597,0.8220759630203247,0.8220759630203247,1.0,1.0,-0.9137520790100098,0.3599124252796173,0.5538396835327148,0.2254581004381179,0.0,0.0,0.1609377712011337,41.02159118652344,37.0,0.6877108216285706,-4720.95947265625,107.06007385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2106018066406,304.1906433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.068359375,18000.0,0.0,0.0,0.1047126948833465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250954568386078,0.1250997185707092,-4.251134214428021e-06,0.0,0.0001062700757756,0.0,0.0,4.893585205078125,0.0,0.0,0.0,0.2736750841140747,4.0,0.0,1.0
742440,293.1623229980469,297.1499938964844,293.1499938964844,0.0544643923640251,-1466.9150390625,304.1511535644531,0.654335081577301,0.1022166535258293,0.0933002009987831,293.5179443359375,297.1499938964844,293.1499938964844,0.000421456672484,-21.22649955749512,291.5389709472656,0.5037086606025696,0.050000000745058,0.048719372600317,293.197509765625,297.1499938964844,293.1499938964844,0.1526671946048736,-2500.097412109375,304.157470703125,0.8490236401557922,0.2254350632429123,0.1589362025260925,293.1976013183594,297.1499938964844,293.1499938964844,0.1652469038963318,-3606.61181640625,304.1542358398437,0.8669370412826538,0.2408155500888824,0.2293374091386795,293.2905578613281,297.1499938964844,293.1499938964844,0.0065122507512569,-2308.79833984375,299.4209899902344,0.5037086606025696,0.050000000745058,0.2311037182807922,291.1541442871094,291.1499938964844,274.8500061035156,271.3459777832031,286.0300598144531,293.2904663085937,291.1542358398437,1.0,0.2207038700580597,0.8220759630203247,0.8220759630203247,1.0,1.0,-0.9137520790100098,0.3599124252796173,0.5538396835327148,0.2254581004381179,0.0,0.0,0.1609377712011337,41.02159118652344,37.0,0.6877108216285706,-4720.95947265625,107.06007385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2106018066406,304.1906433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.068359375,18000.0,0.0,0.0,0.1047126948833465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250954568386078,0.1250997185707092,-4.251134214428021e-06,0.0,0.0001062700757756,0.0,0.0,4.893585205078125,0.0,0.0,0.0,0.2736750841140747,4.0,0.0,1.0
742500,293.16278076171875,297.1499938964844,293.1499938964844,0.0542640499770641,-1463.5245361328125,304.1513061523437,0.6532416343688965,0.1019692122936248,0.0930863246321678,293.5228576660156,297.1499938964844,293.1499938964844,0.0003958891320507,-16.672372817993164,291.4624328613281,0.5032433271408081,0.050000000745058,0.0487263351678848,293.2012634277344,297.1499938964844,293.1499938964844,0.1515883207321167,-2485.865234375,304.1580810546875,0.8467392921447754,0.2240986227989196,0.158029094338417,293.1972961425781,297.1499938964844,293.1499938964844,0.1647869646549224,-3598.571533203125,304.154296875,0.8655250072479248,0.2402743101119995,0.2288321554660797,293.2911071777344,297.1499938964844,293.1499938964844,0.0064870566129684,-2301.824951171875,299.395263671875,0.5032433271408081,0.050000000745058,0.231136754155159,291.1545715332031,291.1499938964844,274.8500061035156,271.3481750488281,286.02947998046875,293.2910461425781,291.1547241210937,1.0,0.2203733026981353,0.822086751461029,0.822086751461029,1.0,1.0,-0.9118486046791076,0.3592073023319244,0.5526413321495056,0.2246779948472976,0.0,0.0,0.16059510409832,41.16718673706055,37.0,1.347150444984436,-4714.23828125,106.88313293457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2041931152344,304.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.169921875,18000.0,0.0,0.0,0.1046621724963188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249404549598693,0.1249447092413902,-4.250896836310858e-06,0.0,0.0001062187948264,0.0,0.0,4.887087345123291,0.0,0.0,0.0,0.2736504375934601,4.0,0.0,1.0
742560,293.1632080078125,297.1499938964844,293.1499938964844,0.0540292859077453,-1459.5479736328125,304.1514892578125,0.654999315738678,0.1017264127731323,0.0928401499986648,293.5279235839844,297.1499938964844,293.1499938964844,0.0003670036676339,-12.033540725708008,291.3851928710937,0.5050978660583496,0.050000000745058,0.0486990101635456,293.2049560546875,297.1499938964844,293.1499938964844,0.1504316180944442,-2470.578125,304.15869140625,0.8479613661766052,0.2227209359407425,0.1570633053779602,293.19696044921875,297.1499938964844,293.1499938964844,0.1642923206090927,-3589.89892578125,304.1544189453125,0.8679265975952148,0.2397422045469284,0.2282985150814056,293.2916564941406,297.1499938964844,293.1499938964844,0.0064563481137156,-2293.1025390625,299.3697509765625,0.5050978660583496,0.050000000745058,0.2310071289539337,291.1556091308594,291.1499938964844,274.8500061035156,271.35040283203125,286.0289611816406,293.2915954589844,291.156005859375,1.0,0.2188707590103149,0.8221045732498169,0.8221045732498169,1.0,1.0,-0.909565269947052,0.3583495020866394,0.5512157678604126,0.2237747311592102,0.0,0.0,0.1601183712482452,40.439300537109375,25.0,2.745840311050415,-4706.38134765625,105.2746353149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986999511719,304.1814270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.439453125,18000.0,0.0,0.0,0.1046146154403686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247465312480926,0.1247507855296135,-4.250631718605291e-06,0.0,0.0001061705333995,0.0,0.0,4.8789963722229,0.0,0.0,0.0,0.2736198902130127,4.0,0.0,1.0
