time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
742620,293.16387939453125,297.1499938964844,293.1499938964844,0.0534988865256309,-1450.5665283203125,304.1518859863281,0.6656089425086975,0.1012573987245559,0.0922928526997566,293.5386047363281,297.1499938964844,293.1499938964844,0.0002892480697482,-2.53908634185791,291.2283935546875,0.5146928429603577,0.050000000745058,0.0485716015100479,293.2122497558594,297.1499938964844,293.1499938964844,0.1479426920413971,-2437.603759765625,304.1599426269531,0.858921468257904,0.2198533117771148,0.1549970656633377,293.1961669921875,297.1499938964844,293.1499938964844,0.1632431000471115,-3571.45654296875,304.1546936035156,0.8821002244949341,0.2387091368436813,0.2271865755319595,293.2926940917969,297.1499938964844,293.1499938964844,0.0063835657201707,-2271.986572265625,299.3192443847656,0.5146928429603577,0.050000000745058,0.2304027527570724,291.1593322753906,291.1499938964844,274.8500061035156,271.35479736328125,286.0279235839844,293.2926330566406,291.159912109375,1.0,0.2128664404153823,0.8221403360366821,0.8221403360366821,1.0,1.0,-0.9042157530784608,0.3563244044780731,0.5478913187980652,0.2217028141021728,0.0,0.0,0.1586357504129409,37.13016891479492,25.0,4.989618301391602,-4685.6787109375,99.06771087646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1914978027344,304.1699523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.533203125,18000.0,0.0,0.0,0.1045081168413162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1241189464926719,0.1241232007741928,-4.2498249968048185e-06,0.0,0.0001060624490492,0.0,0.0,4.8528828620910645,0.0,0.0,0.0,0.2735230326652527,4.0,0.0,1.0
742680,293.16387939453125,297.1499938964844,293.1499938964844,0.0534988865256309,-1450.5665283203125,304.1518859863281,0.6656089425086975,0.1012573987245559,0.0922928526997566,293.5386047363281,297.1499938964844,293.1499938964844,0.0002892480697482,-2.53908634185791,291.2283935546875,0.5146928429603577,0.050000000745058,0.0485716015100479,293.2122497558594,297.1499938964844,293.1499938964844,0.1479426920413971,-2437.603759765625,304.1599426269531,0.858921468257904,0.2198533117771148,0.1549970656633377,293.1961669921875,297.1499938964844,293.1499938964844,0.1632431000471115,-3571.45654296875,304.1546936035156,0.8821002244949341,0.2387091368436813,0.2271865755319595,293.2926940917969,297.1499938964844,293.1499938964844,0.0063835657201707,-2271.986572265625,299.3192443847656,0.5146928429603577,0.050000000745058,0.2304027527570724,291.1593322753906,291.1499938964844,274.8500061035156,271.35479736328125,286.0279235839844,293.2926330566406,291.159912109375,1.0,0.2128664404153823,0.8221403360366821,0.8221403360366821,1.0,1.0,-0.9042157530784608,0.3563244044780731,0.5478913187980652,0.2217028141021728,0.0,0.0,0.1586357504129409,37.13016891479492,25.0,4.989618301391602,-4685.6787109375,99.06771087646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1914978027344,304.1699523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.533203125,18000.0,0.0,0.0,0.1045081168413162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1241189464926719,0.1241232007741928,-4.2498249968048185e-06,0.0,0.0001060624490492,0.0,0.0,4.8528828620910645,0.0,0.0,0.0,0.2735230326652527,4.0,0.0,1.0
742740,293.1645202636719,297.1499938964844,293.1499938964844,0.0529941134154796,-1442.0501708984375,304.152099609375,0.6751157641410828,0.1007765009999275,0.0917745679616928,293.551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39923095703125,0.5236189365386963,0.050000000745058,0.0484709180891513,293.219482421875,297.1499938964844,293.1499938964844,0.145349308848381,-2403.173095703125,304.16094970703125,0.8680995106697083,0.2168122231960296,0.1528376340866089,293.1954040527344,297.1499938964844,293.1499938964844,0.1622443050146103,-3553.91748046875,304.15478515625,0.8947003483772278,0.2376980632543563,0.226130798459053,293.29364013671875,297.1499938964844,293.1499938964844,0.0063154697418212,-2252.158935546875,299.2685852050781,0.5236189365386963,0.050000000745058,0.2299251705408096,291.1630249023437,291.1499938964844,274.8500061035156,271.35919189453125,286.02593994140625,293.2935791015625,291.1633605957031,1.0,0.2082810997962951,0.8221760988235474,0.8221760988235474,1.0,1.0,-0.899040162563324,0.3544156551361084,0.5446245074272156,0.2195806503295898,0.0,0.0,0.1566356122493744,34.49837112426758,25.0,4.409523010253906,-4661.25,93.99977111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19097900390625,304.1518249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5234375,18000.0,0.0,0.0,0.1043506115674972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1232080832123756,0.1232123300433158,-4.2485235098865815e-06,0.0,0.0001059026035363,0.0,0.0,4.814871788024902,0.0,0.0,0.0,0.2733810544013977,4.0,0.0,1.0
742800,293.1645202636719,297.1499938964844,293.1499938964844,0.0529941134154796,-1442.0501708984375,304.152099609375,0.6751157641410828,0.1007765009999275,0.0917745679616928,293.551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39923095703125,0.5236189365386963,0.050000000745058,0.0484709180891513,293.219482421875,297.1499938964844,293.1499938964844,0.145349308848381,-2403.173095703125,304.16094970703125,0.8680995106697083,0.2168122231960296,0.1528376340866089,293.1954040527344,297.1499938964844,293.1499938964844,0.1622443050146103,-3553.91748046875,304.15478515625,0.8947003483772278,0.2376980632543563,0.226130798459053,293.29364013671875,297.1499938964844,293.1499938964844,0.0063154697418212,-2252.158935546875,299.2685852050781,0.5236189365386963,0.050000000745058,0.2299251705408096,291.1630249023437,291.1499938964844,274.8500061035156,271.35919189453125,286.02593994140625,293.2935791015625,291.1633605957031,1.0,0.2082810997962951,0.8221760988235474,0.8221760988235474,1.0,1.0,-0.899040162563324,0.3544156551361084,0.5446245074272156,0.2195806503295898,0.0,0.0,0.1566356122493744,34.49837112426758,25.0,4.409523010253906,-4661.25,93.99977111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19097900390625,304.1518249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5234375,18000.0,0.0,0.0,0.1043506115674972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1232080832123756,0.1232123300433158,-4.2485235098865815e-06,0.0,0.0001059026035363,0.0,0.0,4.814871788024902,0.0,0.0,0.0,0.2733810544013977,4.0,0.0,1.0
742860,293.1654052734375,297.1499938964844,293.1499938964844,0.0524722561240196,-1433.2894287109375,304.1522521972656,0.6823392510414124,0.100228264927864,0.091227538883686,293.5640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653137207031,0.5309314131736755,0.050000000745058,0.0483985021710395,293.226806640625,297.1499938964844,293.1499938964844,0.1426426172256469,-2367.1513671875,304.16180419921875,0.8742341995239258,0.2135646343231201,0.1505561470985412,293.1947631835937,297.1499938964844,293.1499938964844,0.1612898111343383,-3537.18310546875,304.15478515625,0.9044200778007508,0.2366729825735092,0.2250950783491134,293.29461669921875,297.1499938964844,293.1499938964844,0.0062525100074708,-2233.90869140625,299.21685791015625,0.5309314131736755,0.050000000745058,0.2295816540718078,291.1648254394531,291.1499938964844,274.8500061035156,271.3636169433594,286.0226135253906,293.2945251464844,291.1649780273437,1.0,0.2046055048704147,0.8222450613975525,0.8222450613975525,1.0,1.0,-0.8939028382301331,0.3525846004486084,0.5413182377815247,0.2173310667276382,0.0,0.0,0.1545247435569763,32.5802001953125,25.0,2.5771398544311523,-4636.625,90.07882690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1972961425781,304.13299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.822265625,18000.0,0.0,0.0,0.1041129603981971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222096756100654,0.1222139224410057,-4.246924618200865e-06,0.0,0.0001056614200933,0.0,0.0,4.773066520690918,0.0,0.0,0.0,0.2732223272323608,4.0,0.0,1.0
742920,293.1654052734375,297.1499938964844,293.1499938964844,0.0524722561240196,-1433.2894287109375,304.1522521972656,0.6823392510414124,0.100228264927864,0.091227538883686,293.5640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653137207031,0.5309314131736755,0.050000000745058,0.0483985021710395,293.226806640625,297.1499938964844,293.1499938964844,0.1426426172256469,-2367.1513671875,304.16180419921875,0.8742341995239258,0.2135646343231201,0.1505561470985412,293.1947631835937,297.1499938964844,293.1499938964844,0.1612898111343383,-3537.18310546875,304.15478515625,0.9044200778007508,0.2366729825735092,0.2250950783491134,293.29461669921875,297.1499938964844,293.1499938964844,0.0062525100074708,-2233.90869140625,299.21685791015625,0.5309314131736755,0.050000000745058,0.2295816540718078,291.1648254394531,291.1499938964844,274.8500061035156,271.3636169433594,286.0226135253906,293.2945251464844,291.1649780273437,1.0,0.2046055048704147,0.8222450613975525,0.8222450613975525,1.0,1.0,-0.8939028382301331,0.3525846004486084,0.5413182377815247,0.2173310667276382,0.0,0.0,0.1545247435569763,32.5802001953125,25.0,2.5771398544311523,-4636.625,90.07882690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1972961425781,304.13299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.822265625,18000.0,0.0,0.0,0.1041129603981971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222096756100654,0.1222139224410057,-4.246924618200865e-06,0.0,0.0001056614200933,0.0,0.0,4.773066520690918,0.0,0.0,0.0,0.2732223272323608,4.0,0.0,1.0
742980,293.16619873046875,297.1499938964844,293.1499938964844,0.051944687962532,-1424.46044921875,304.1523742675781,0.6878378987312317,0.0996757447719574,0.0906731784343719,293.57879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5369391441345215,0.050000000745058,0.048344500362873,293.2341003417969,297.1499938964844,293.1499938964844,0.1398146003484726,-2329.384521484375,304.1625671386719,0.8779670596122742,0.2101416587829589,0.1481589674949646,293.1942138671875,297.1499938964844,293.1499938964844,0.1603559255599975,-3520.80322265625,304.1547546386719,0.9123900532722472,0.235652282834053,0.2240740805864334,293.2956237792969,297.1499938964844,293.1499938964844,0.0061925938352942,-2216.50732421875,299.1644287109375,0.5369391441345215,0.050000000745058,0.2293254882097244,291.1660461425781,291.1499938964844,274.8500061035156,271.3680114746094,286.0220642089844,293.3027038574219,291.166259765625,1.0,0.2016352415084839,0.8223140835762024,0.8223140835762024,1.0,1.0,-0.888762354850769,0.3508325219154358,0.5379298329353333,0.2148892283439636,0.0,0.0,0.1523106396198272,31.1246395111084,25.0,2.162117481231689,-4611.82470703125,86.8983154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.208984375,304.1170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.978515625,18000.0,0.0,0.0,0.1037848442792892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211821585893631,0.1211864054203033,-4.245250693202252e-06,0.0,0.0001053284213412,0.0,0.0,4.730068683624268,0.0,0.0,0.0,0.273058146238327,4.0,0.0,1.0
743040,293.16619873046875,297.1499938964844,293.1499938964844,0.051944687962532,-1424.46044921875,304.1523742675781,0.6878378987312317,0.0996757447719574,0.0906731784343719,293.57879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5369391441345215,0.050000000745058,0.048344500362873,293.2341003417969,297.1499938964844,293.1499938964844,0.1398146003484726,-2329.384521484375,304.1625671386719,0.8779670596122742,0.2101416587829589,0.1481589674949646,293.1942138671875,297.1499938964844,293.1499938964844,0.1603559255599975,-3520.80322265625,304.1547546386719,0.9123900532722472,0.235652282834053,0.2240740805864334,293.2956237792969,297.1499938964844,293.1499938964844,0.0061925938352942,-2216.50732421875,299.1644287109375,0.5369391441345215,0.050000000745058,0.2293254882097244,291.1660461425781,291.1499938964844,274.8500061035156,271.3680114746094,286.0220642089844,293.3027038574219,291.166259765625,1.0,0.2016352415084839,0.8223140835762024,0.8223140835762024,1.0,1.0,-0.888762354850769,0.3508325219154358,0.5379298329353333,0.2148892283439636,0.0,0.0,0.1523106396198272,31.1246395111084,25.0,2.162117481231689,-4611.82470703125,86.8983154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.208984375,304.1170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.978515625,18000.0,0.0,0.0,0.1037848442792892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211821585893631,0.1211864054203033,-4.245250693202252e-06,0.0,0.0001053284213412,0.0,0.0,4.730068683624268,0.0,0.0,0.0,0.273058146238327,4.0,0.0,1.0
743100,293.16650390625,297.1499938964844,293.1499938964844,0.0516954474151134,-1420.29541015625,304.15240478515625,0.690075695514679,0.0994106158614158,0.0904133543372154,293.5867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16668701171875,0.539497435092926,0.050000000745058,0.0483228005468845,293.2376708984375,297.1499938964844,293.1499938964844,0.1383587121963501,-2309.88232421875,304.1629333496094,0.8790438175201416,0.208372488617897,0.1469233036041259,293.1939392089844,297.1499938964844,293.1499938964844,0.1598981618881225,-3512.766357421875,304.1547241210937,0.9157679677009584,0.2351495623588562,0.2235765010118484,293.2961730957031,297.1499938964844,293.1499938964844,0.0061633815057575,-2207.980712890625,299.1380615234375,0.539497435092926,0.050000000745058,0.2292225658893585,291.1668395996094,291.1499938964844,274.8500061035156,271.3702087402344,286.021728515625,293.3080139160156,291.1670227050781,1.0,0.200361281633377,0.8223485946655273,0.8223485946655273,1.0,1.0,-0.8862205743789673,0.3500033020973205,0.5362172722816467,0.2135927081108093,0.0,0.0,0.1511065363883972,30.52997779846192,25.0,2.036184072494507,-4599.07470703125,85.52657318115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2163391113281,304.10870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.162109375,18000.0,0.0,0.0,0.1035858392715454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206321641802787,0.120636411011219,-4.244379397277953e-06,0.0,0.0001051264625857,0.0,0.0,4.707104682922363,0.0,0.0,0.0,0.2729708254337311,4.0,0.0,1.0
743160,293.16680908203125,297.1499938964844,293.1499938964844,0.0514492951333522,-1416.1888427734375,304.15240478515625,0.6919760704040527,0.0991408601403236,0.0901556238532066,293.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673278808594,0.5417740345001221,0.050000000745058,0.0483040884137153,293.2412109375,297.1499938964844,293.1499938964844,0.1368794739246368,-2290.02978515625,304.16326904296875,0.8796291351318359,0.2065653353929519,0.1456628888845443,293.1936340332031,297.1499938964844,293.1499938964844,0.159448504447937,-3504.872314453125,304.1546630859375,0.9187121987342834,0.234647661447525,0.2230840474367141,293.2967224121094,297.1499938964844,293.1499938964844,0.0061346334405243,-2199.588623046875,299.11151123046875,0.5417740345001221,0.050000000745058,0.2291337996721267,291.1674499511719,291.1499938964844,274.8500061035156,271.3724365234375,286.02105712890625,293.31365966796875,291.16754150390625,1.0,0.1992058008909225,0.8223878741264343,0.8223878741264343,1.0,1.0,-0.8836783170700073,0.3491983711719513,0.5344799160957336,0.2122384011745453,0.0,0.0,0.1498823761940002,30.009763717651367,25.0,1.607245922088623,-4586.15869140625,84.27375793457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2245178222656,304.0997314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.298828125,18000.0,0.0,0.0,0.1033631786704063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200634017586708,0.120067648589611,-4.243468538334128e-06,0.0,0.0001049004858941,0.0,0.0,4.683363437652588,0.0,0.0,0.0,0.2728805840015411,4.0,0.0,1.0
743220,293.16748046875,297.1499938964844,293.1499938964844,0.0509495064616203,-1407.868896484375,304.1524353027344,0.6948333978652954,0.0985775664448738,0.0896286889910698,293.61248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.5455643534660339,0.050000000745058,0.0482740886509418,293.2481689453125,297.1499938964844,293.1499938964844,0.1338570117950439,-2249.342041015625,304.16387939453125,0.8794781565666199,0.2028476446866989,0.1430728286504745,293.19317626953125,297.1499938964844,293.1499938964844,0.158564954996109,-3489.359375,304.15460205078125,0.9233644008636476,0.2336406260728836,0.2221053540706634,293.2978820800781,297.1499938964844,293.1499938964844,0.0060783713124692,-2183.157470703125,299.0577087402344,0.5455643534660339,0.050000000745058,0.2289914935827255,291.1679382324219,291.1499938964844,274.8500061035156,271.3768310546875,286.018798828125,293.32598876953125,291.1679382324219,1.0,0.1971886157989502,0.8224664330482483,0.8224664330482483,1.0,1.0,-0.8785554766654968,0.3476442694664001,0.5309112071990967,0.2093477994203567,0.0,0.0,0.1474492996931076,29.153779983520508,25.0,0.6629685163497925,-4560.75341796875,82.05622863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.242431640625,304.0818786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.32421875,18000.0,0.0,0.0,0.1028501912951469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189300343394279,0.1189342737197876,-4.24160270995344e-06,0.0,0.000104379869299,0.0,0.0,4.63605260848999,0.0,0.0,0.0,0.2726999521255493,4.0,0.0,1.0
743280,293.16748046875,297.1499938964844,293.1499938964844,0.0509495064616203,-1407.868896484375,304.1524353027344,0.6948333978652954,0.0985775664448738,0.0896286889910698,293.61248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.5455643534660339,0.050000000745058,0.0482740886509418,293.2481689453125,297.1499938964844,293.1499938964844,0.1338570117950439,-2249.342041015625,304.16387939453125,0.8794781565666199,0.2028476446866989,0.1430728286504745,293.19317626953125,297.1499938964844,293.1499938964844,0.158564954996109,-3489.359375,304.15460205078125,0.9233644008636476,0.2336406260728836,0.2221053540706634,293.2978820800781,297.1499938964844,293.1499938964844,0.0060783713124692,-2183.157470703125,299.0577087402344,0.5455643534660339,0.050000000745058,0.2289914935827255,291.1679382324219,291.1499938964844,274.8500061035156,271.3768310546875,286.018798828125,293.32598876953125,291.1679382324219,1.0,0.1971886157989502,0.8224664330482483,0.8224664330482483,1.0,1.0,-0.8785554766654968,0.3476442694664001,0.5309112071990967,0.2093477994203567,0.0,0.0,0.1474492996931076,29.153779983520508,25.0,0.6629685163497925,-4560.75341796875,82.05622863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.242431640625,304.0818786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.32421875,18000.0,0.0,0.0,0.1028501912951469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189300343394279,0.1189342737197876,-4.24160270995344e-06,0.0,0.000104379869299,0.0,0.0,4.63605260848999,0.0,0.0,0.0,0.2726999521255493,4.0,0.0,1.0
743340,293.1682434082031,297.1499938964844,293.1499938964844,0.0504297316074371,-1399.235595703125,304.1524963378906,0.696564793586731,0.0979788824915885,0.0890782624483108,293.6311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.54845130443573,0.050000000745058,0.0482521466910839,293.2548217773437,297.1499938964844,293.1499938964844,0.1307568997144699,-2207.4228515625,304.1644287109375,0.8777769804000854,0.1990089267492294,0.1404000520706176,293.1927795410156,297.1499938964844,293.1499938964844,0.1576909273862838,-3474.000244140625,304.1545104980469,0.9265151619911194,0.232625275850296,0.2211278527975082,293.29913330078125,297.1499938964844,293.1499938964844,0.0060232374817132,-2167.01171875,299.0030822753906,0.54845130443573,0.050000000745058,0.2288874089717865,291.1679382324219,291.1499938964844,274.8500061035156,271.3812255859375,286.015380859375,293.3397216796875,291.1679077148437,1.0,0.1954911202192306,0.822545051574707,0.822545051574707,1.0,1.0,-0.873362123966217,0.3461495339870453,0.5272126197814941,0.2062267512083053,0.0,0.0,0.1450536549091339,28.49713706970215,25.0,-0.0119401635602116,-4535.98828125,80.14509582519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2610168457031,304.064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.228515625,18000.0,0.0,0.0,0.1022567823529243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1178215742111206,0.1178258210420608,-4.239757345203543e-06,0.0,0.0001037776382872,0.0,0.0,4.589828968048096,0.0,0.0,0.0,0.2725229561328888,4.0,0.0,1.0
743400,293.1682434082031,297.1499938964844,293.1499938964844,0.0504297316074371,-1399.235595703125,304.1524963378906,0.696564793586731,0.0979788824915885,0.0890782624483108,293.6311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.54845130443573,0.050000000745058,0.0482521466910839,293.2548217773437,297.1499938964844,293.1499938964844,0.1307568997144699,-2207.4228515625,304.1644287109375,0.8777769804000854,0.1990089267492294,0.1404000520706176,293.1927795410156,297.1499938964844,293.1499938964844,0.1576909273862838,-3474.000244140625,304.1545104980469,0.9265151619911194,0.232625275850296,0.2211278527975082,293.29913330078125,297.1499938964844,293.1499938964844,0.0060232374817132,-2167.01171875,299.0030822753906,0.54845130443573,0.050000000745058,0.2288874089717865,291.1679382324219,291.1499938964844,274.8500061035156,271.3812255859375,286.015380859375,293.3397216796875,291.1679077148437,1.0,0.1954911202192306,0.822545051574707,0.822545051574707,1.0,1.0,-0.873362123966217,0.3461495339870453,0.5272126197814941,0.2062267512083053,0.0,0.0,0.1450536549091339,28.49713706970215,25.0,-0.0119401635602116,-4535.98828125,80.14509582519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2610168457031,304.064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.228515625,18000.0,0.0,0.0,0.1022567823529243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1178215742111206,0.1178258210420608,-4.239757345203543e-06,0.0,0.0001037776382872,0.0,0.0,4.589828968048096,0.0,0.0,0.0,0.2725229561328888,4.0,0.0,1.0
743460,293.1690979003906,297.1499938964844,293.1499938964844,0.0498867221176624,-1390.2344970703125,304.1525573730469,0.6973631978034973,0.0973458141088485,0.0885022729635238,293.65087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16766357421875,0.5505948662757874,0.050000000745058,0.0482363328337669,293.2611389160156,297.1499938964844,293.1499938964844,0.1275954842567443,-2164.469970703125,304.1648864746094,0.8748078942298889,0.1950726062059402,0.1376594603061676,293.1925048828125,297.1499938964844,293.1499938964844,0.1568199098110199,-3458.676025390625,304.1544494628906,0.9284191131591796,0.2315999418497085,0.2201472222805023,293.3004455566406,297.1499938964844,293.1499938964844,0.0059688719920814,-2151.02734375,298.9476623535156,0.5505948662757874,0.050000000745058,0.2288123965263366,291.1676330566406,291.1499938964844,274.8500061035156,271.3856201171875,286.01092529296875,293.3546142578125,291.1675720214844,1.0,0.1940384358167648,0.8226278424263,0.8226278424263,1.0,1.0,-0.8680952787399292,0.3446986675262451,0.5233965516090393,0.2029117196798324,0.0,0.0,0.1427208483219146,27.99190330505371,25.0,-0.4520101547241211,-4511.76416015625,78.46428680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27862548828125,304.0469665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.08203125,18000.0,0.0,0.0,0.1016003564000129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167486757040023,0.116752915084362,-4.23796564064105e-06,0.0,0.0001031114516081,0.0,0.0,4.545146942138672,0.0,0.0,0.0,0.2723517715930938,4.0,0.0,1.0
743520,293.1690979003906,297.1499938964844,293.1499938964844,0.0498867221176624,-1390.2344970703125,304.1525573730469,0.6973631978034973,0.0973458141088485,0.0885022729635238,293.65087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16766357421875,0.5505948662757874,0.050000000745058,0.0482363328337669,293.2611389160156,297.1499938964844,293.1499938964844,0.1275954842567443,-2164.469970703125,304.1648864746094,0.8748078942298889,0.1950726062059402,0.1376594603061676,293.1925048828125,297.1499938964844,293.1499938964844,0.1568199098110199,-3458.676025390625,304.1544494628906,0.9284191131591796,0.2315999418497085,0.2201472222805023,293.3004455566406,297.1499938964844,293.1499938964844,0.0059688719920814,-2151.02734375,298.9476623535156,0.5505948662757874,0.050000000745058,0.2288123965263366,291.1676330566406,291.1499938964844,274.8500061035156,271.3856201171875,286.01092529296875,293.3546142578125,291.1675720214844,1.0,0.1940384358167648,0.8226278424263,0.8226278424263,1.0,1.0,-0.8680952787399292,0.3446986675262451,0.5233965516090393,0.2029117196798324,0.0,0.0,0.1427208483219146,27.99190330505371,25.0,-0.4520101547241211,-4511.76416015625,78.46428680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27862548828125,304.0469665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.08203125,18000.0,0.0,0.0,0.1016003564000129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167486757040023,0.116752915084362,-4.23796564064105e-06,0.0,0.0001031114516081,0.0,0.0,4.545146942138672,0.0,0.0,0.0,0.2723517715930938,4.0,0.0,1.0
743580,293.16998291015625,297.1499938964844,293.1499938964844,0.0493210144340992,-1380.875244140625,304.15264892578125,0.6974088549613953,0.0966822132468223,0.0879023298621177,293.6712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672058105469,0.5521430373191833,0.050000000745058,0.0482251606881618,293.2670288085937,297.1499938964844,293.1499938964844,0.1243884190917015,-2120.675537109375,304.1652526855469,0.8708279728889465,0.191058725118637,0.1348647475242614,293.1922912597656,297.1499938964844,293.1499938964844,0.1559487134218216,-3443.328857421875,304.1544189453125,0.9293244481086732,0.2305651754140854,0.2191621214151382,293.30181884765625,297.1499938964844,293.1499938964844,0.0059149842709302,-2135.1064453125,298.8915405273437,0.5521430373191833,0.050000000745058,0.2287594079971313,291.1671447753906,291.1499938964844,274.8500061035156,271.3900451660156,286.00567626953125,293.37042236328125,291.16705322265625,1.0,0.1927730143070221,0.8227106332778931,0.8227106332778931,1.0,1.0,-0.8627612590789795,0.3432747423648834,0.5194864869117737,0.1994535624980926,0.0,0.0,0.1404647082090377,27.601577758789062,25.0,-0.6903316378593445,-4487.99462890625,76.9577407836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2939758300781,304.0289611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.912109375,18000.0,0.0,0.0,0.1009007468819618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157188117504119,0.1157230511307716,-4.236244421917945e-06,0.0,0.0001024014345603,0.0,0.0,4.502315044403076,0.0,0.0,0.0,0.27218759059906,4.0,0.0,1.0
743640,293.16998291015625,297.1499938964844,293.1499938964844,0.0493210144340992,-1380.875244140625,304.15264892578125,0.6974088549613953,0.0966822132468223,0.0879023298621177,293.6712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672058105469,0.5521430373191833,0.050000000745058,0.0482251606881618,293.2670288085937,297.1499938964844,293.1499938964844,0.1243884190917015,-2120.675537109375,304.1652526855469,0.8708279728889465,0.191058725118637,0.1348647475242614,293.1922912597656,297.1499938964844,293.1499938964844,0.1559487134218216,-3443.328857421875,304.1544189453125,0.9293244481086732,0.2305651754140854,0.2191621214151382,293.30181884765625,297.1499938964844,293.1499938964844,0.0059149842709302,-2135.1064453125,298.8915405273437,0.5521430373191833,0.050000000745058,0.2287594079971313,291.1671447753906,291.1499938964844,274.8500061035156,271.3900451660156,286.00567626953125,293.37042236328125,291.16705322265625,1.0,0.1927730143070221,0.8227106332778931,0.8227106332778931,1.0,1.0,-0.8627612590789795,0.3432747423648834,0.5194864869117737,0.1994535624980926,0.0,0.0,0.1404647082090377,27.601577758789062,25.0,-0.6903316378593445,-4487.99462890625,76.9577407836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2939758300781,304.0289611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.912109375,18000.0,0.0,0.0,0.1009007468819618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157188117504119,0.1157230511307716,-4.236244421917945e-06,0.0,0.0001024014345603,0.0,0.0,4.502315044403076,0.0,0.0,0.0,0.27218759059906,4.0,0.0,1.0
743700,293.1704406738281,297.1499938964844,293.1499938964844,0.0490300692617893,-1376.0684814453125,304.1527099609375,0.6971917152404785,0.0963401794433593,0.0875940844416618,293.6815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.5527284145355225,0.050000000745058,0.0482209920883178,293.26983642578125,297.1499938964844,293.1499938964844,0.1227711662650108,-2098.503173828125,304.1654357910156,0.868520200252533,0.1890270262956619,0.1334500610828399,293.19219970703125,297.1499938964844,293.1499938964844,0.1555125117301941,-3435.63671875,304.1544189453125,0.9294613599777222,0.2300446480512619,0.2186678498983383,293.30255126953125,297.1499938964844,293.1499938964844,0.005888158455491,-2127.14794921875,298.8632507324219,0.5527284145355225,0.050000000745058,0.2287396341562271,291.1669006347656,291.1499938964844,274.8500061035156,271.3922424316406,286.0028076171875,293.3785705566406,291.1667785644531,1.0,0.1921982914209365,0.822752058506012,0.822752058506012,1.0,1.0,-0.8600712418556213,0.342566967010498,0.5175042748451233,0.1976885944604873,0.0,0.0,0.1393661648035049,27.441722869873047,25.0,-0.7443087697029114,-4476.23681640625,76.25794982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3005065917969,304.0196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.82421875,18000.0,0.0,0.0,0.1005404666066169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152205765247345,0.1152248084545135,-4.235413143760525e-06,0.0,0.0001020357885863,0.0,0.0,4.481615543365479,0.0,0.0,0.0,0.272108256816864,4.0,0.0,1.0
743760,293.1708984375,297.1499938964844,293.1499938964844,0.0487343221902847,-1371.18701171875,304.1527404785156,0.6968420147895813,0.0959924980998039,0.087281085550785,293.6919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666564941406,0.5532103180885315,0.050000000745058,0.048217587172985,293.27252197265625,297.1499938964844,293.1499938964844,0.1211470589041709,-2076.17578125,304.16558837890625,0.8660387396812439,0.1869820058345794,0.1320257633924484,293.192138671875,297.1499938964844,293.1499938964844,0.1550757884979248,-3427.93017578125,304.1544189453125,0.9294252395629884,0.2295225262641906,0.2181726098060608,293.3032531738281,297.1499938964844,293.1499938964844,0.0058613871224224,-2119.18212890625,298.8347473144531,0.5532103180885315,0.050000000745058,0.2287234663963318,291.1666259765625,291.1499938964844,274.8500061035156,271.3944396972656,285.99981689453125,293.38677978515625,291.16650390625,1.0,0.1916551887989044,0.8227978348731995,0.8227978348731995,1.0,1.0,-0.8573680520057678,0.3418591022491455,0.5155089497566223,0.1959106773138046,0.0,0.0,0.1382859200239181,27.301013946533203,25.0,-0.7647388577461243,-4464.53466796875,75.58740997314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3061828613281,304.01007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.740234375,18000.0,0.0,0.0,0.1001766696572303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147328615188598,0.1147370934486389,-4.234600510244491e-06,0.0,0.0001016665846691,0.0,0.0,4.461368083953857,0.0,0.0,0.0,0.2720306515693664,4.0,0.0,1.0
743820,293.1717834472656,297.1499938964844,293.1499938964844,0.0481308437883853,-1361.2396240234375,304.15283203125,0.6958107948303223,0.095283530652523,0.086643561720848,293.7125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661376953125,0.5539146065711975,0.050000000745058,0.0482126511633396,293.27752685546875,297.1499938964844,293.1499938964844,0.1178849339485168,-2031.1402587890625,304.16583251953125,0.8606474995613098,0.1828597038984298,0.1291539371013641,293.1920471191406,297.1499938964844,293.1499938964844,0.1542015075683593,-3412.48583984375,304.1543884277344,0.9289208650588988,0.2284750640392303,0.217180460691452,293.30474853515625,297.1499938964844,293.1499938964844,0.0058079482987523,-2103.207275390625,298.7773742675781,0.5539146065711975,0.050000000745058,0.2287000566720962,291.1661071777344,291.1499938964844,274.8500061035156,271.3988342285156,285.9935913085937,293.4032897949219,291.1659851074219,1.0,0.1906488090753555,0.8228894472122192,0.8228894472122192,1.0,1.0,-0.8519309759140015,0.3404355049133301,0.5114954710006714,0.1923440396785736,0.0,0.0,0.1361759305000305,27.067407608032227,25.0,-0.7429727911949158,-4441.2333984375,74.32068634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3147888183594,303.989990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.583984375,18000.0,0.0,0.0,0.0994476005434989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137866377830505,0.1137908771634101,-4.233028903399827e-06,0.0,0.0001009266707114,0.0,0.0,4.422128200531006,0.0,0.0,0.0,0.2718803286552429,4.0,0.0,1.0
743880,293.1717834472656,297.1499938964844,293.1499938964844,0.0481308437883853,-1361.2396240234375,304.15283203125,0.6958107948303223,0.095283530652523,0.086643561720848,293.7125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661376953125,0.5539146065711975,0.050000000745058,0.0482126511633396,293.27752685546875,297.1499938964844,293.1499938964844,0.1178849339485168,-2031.1402587890625,304.16583251953125,0.8606474995613098,0.1828597038984298,0.1291539371013641,293.1920471191406,297.1499938964844,293.1499938964844,0.1542015075683593,-3412.48583984375,304.1543884277344,0.9289208650588988,0.2284750640392303,0.217180460691452,293.30474853515625,297.1499938964844,293.1499938964844,0.0058079482987523,-2103.207275390625,298.7773742675781,0.5539146065711975,0.050000000745058,0.2287000566720962,291.1661071777344,291.1499938964844,274.8500061035156,271.3988342285156,285.9935913085937,293.4032897949219,291.1659851074219,1.0,0.1906488090753555,0.8228894472122192,0.8228894472122192,1.0,1.0,-0.8519309759140015,0.3404355049133301,0.5114954710006714,0.1923440396785736,0.0,0.0,0.1361759305000305,27.067407608032227,25.0,-0.7429727911949158,-4441.2333984375,74.32068634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3147888183594,303.989990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.583984375,18000.0,0.0,0.0,0.0994476005434989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137866377830505,0.1137908771634101,-4.233028903399827e-06,0.0,0.0001009266707114,0.0,0.0,4.422128200531006,0.0,0.0,0.0,0.2718803286552429,4.0,0.0,1.0
743940,293.172607421875,297.1499938964844,293.1499938964844,0.0475151240825653,-1351.109130859375,304.1529235839844,0.6944172382354736,0.0945617482066154,0.0859947875142097,293.7327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656494140625,0.5543335676193237,0.050000000745058,0.0482097566127777,293.2821350097656,297.1499938964844,293.1499938964844,0.1146089509129524,-1985.649658203125,304.166015625,0.8547919988632202,0.1786952465772628,0.1262544989585876,293.19195556640625,297.1499938964844,293.1499938964844,0.1533274352550506,-3397.024658203125,304.1543884277344,0.9279438257217408,0.2274260371923446,0.2161879539489746,293.3062438964844,297.1499938964844,293.1499938964844,0.0057546095922589,-2087.160888671875,298.7193908691406,0.5543335676193237,0.050000000745058,0.2286863178014755,291.1656188964844,291.1499938964844,274.8500061035156,271.4032287597656,285.9870300292969,293.4195861816406,291.16552734375,1.0,0.1897309273481369,0.822981059551239,0.822981059551239,1.0,1.0,-0.8464608192443848,0.3389955759048462,0.5074652433395386,0.1887881010770797,0.0,0.0,0.1341278553009033,26.88622665405273,25.0,-0.6844550371170044,-4418.0166015625,73.13679504394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3197021484375,303.9685363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.443359375,18000.0,0.0,0.0,0.0987285003066062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128762140870094,0.1128804460167884,-4.231524144415744e-06,0.0,0.0001001968776108,0.0,0.0,4.384425163269043,0.0,0.0,0.0,0.2717359364032745,4.0,0.0,1.0
744000,293.172607421875,297.1499938964844,293.1499938964844,0.0475151240825653,-1351.109130859375,304.1529235839844,0.6944172382354736,0.0945617482066154,0.0859947875142097,293.7327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656494140625,0.5543335676193237,0.050000000745058,0.0482097566127777,293.2821350097656,297.1499938964844,293.1499938964844,0.1146089509129524,-1985.649658203125,304.166015625,0.8547919988632202,0.1786952465772628,0.1262544989585876,293.19195556640625,297.1499938964844,293.1499938964844,0.1533274352550506,-3397.024658203125,304.1543884277344,0.9279438257217408,0.2274260371923446,0.2161879539489746,293.3062438964844,297.1499938964844,293.1499938964844,0.0057546095922589,-2087.160888671875,298.7193908691406,0.5543335676193237,0.050000000745058,0.2286863178014755,291.1656188964844,291.1499938964844,274.8500061035156,271.4032287597656,285.9870300292969,293.4195861816406,291.16552734375,1.0,0.1897309273481369,0.822981059551239,0.822981059551239,1.0,1.0,-0.8464608192443848,0.3389955759048462,0.5074652433395386,0.1887881010770797,0.0,0.0,0.1341278553009033,26.88622665405273,25.0,-0.6844550371170044,-4418.0166015625,73.13679504394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3197021484375,303.9685363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.443359375,18000.0,0.0,0.0,0.0987285003066062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128762140870094,0.1128804460167884,-4.231524144415744e-06,0.0,0.0001001968776108,0.0,0.0,4.384425163269043,0.0,0.0,0.0,0.2717359364032745,4.0,0.0,1.0
744060,293.1733703613281,297.1499938964844,293.1499938964844,0.0468934290111064,-1340.8988037109375,304.1529846191406,0.6927552223205566,0.0938352718949318,0.0853414013981819,293.75213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.5545333623886108,0.050000000745058,0.0482084043323993,293.2864685058594,297.1499938964844,293.1499938964844,0.1113095507025718,-1939.5526123046875,304.1661682128906,0.8485564589500427,0.1744702309370041,0.1233174353837966,293.19189453125,297.1499938964844,293.1499938964844,0.1524564772844314,-3381.598876953125,304.1543884277344,0.926609754562378,0.2263798862695694,0.2151985764503479,293.3077697753906,297.1499938964844,293.1499938964844,0.0057013533078134,-2071.036865234375,298.66094970703125,0.5545333623886108,0.050000000745058,0.2286799103021621,291.1651611328125,291.1499938964844,274.8500061035156,271.4076538085937,285.9802551269531,293.4354553222656,291.16510009765625,1.0,0.1888808757066726,0.8230814337730408,0.8230814337730408,1.0,1.0,-0.8409544825553894,0.3375294506549835,0.5034250617027283,0.1852651685476303,0.0,0.0,0.1321347951889038,26.745424270629883,25.0,-0.6038649082183838,-4394.8427734375,72.01664733886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32110595703125,303.9457397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.318359375,18000.0,0.0,0.0,0.09803207218647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1119977757334709,0.1120020076632499,-4.230078047839925e-06,0.0,9.949009108822791e-05,0.0,0.0,4.348095417022705,0.0,0.0,0.0,0.2715968787670135,4.0,0.0,1.0
744120,293.1733703613281,297.1499938964844,293.1499938964844,0.0468934290111064,-1340.8988037109375,304.1529846191406,0.6927552223205566,0.0938352718949318,0.0853414013981819,293.75213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.5545333623886108,0.050000000745058,0.0482084043323993,293.2864685058594,297.1499938964844,293.1499938964844,0.1113095507025718,-1939.5526123046875,304.1661682128906,0.8485564589500427,0.1744702309370041,0.1233174353837966,293.19189453125,297.1499938964844,293.1499938964844,0.1524564772844314,-3381.598876953125,304.1543884277344,0.926609754562378,0.2263798862695694,0.2151985764503479,293.3077697753906,297.1499938964844,293.1499938964844,0.0057013533078134,-2071.036865234375,298.66094970703125,0.5545333623886108,0.050000000745058,0.2286799103021621,291.1651611328125,291.1499938964844,274.8500061035156,271.4076538085937,285.9802551269531,293.4354553222656,291.16510009765625,1.0,0.1888808757066726,0.8230814337730408,0.8230814337730408,1.0,1.0,-0.8409544825553894,0.3375294506549835,0.5034250617027283,0.1852651685476303,0.0,0.0,0.1321347951889038,26.745424270629883,25.0,-0.6038649082183838,-4394.8427734375,72.01664733886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32110595703125,303.9457397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.318359375,18000.0,0.0,0.0,0.09803207218647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1119977757334709,0.1120020076632499,-4.230078047839925e-06,0.0,9.949009108822791e-05,0.0,0.0,4.348095417022705,0.0,0.0,0.0,0.2715968787670135,4.0,0.0,1.0
744180,293.17401123046875,297.1499938964844,293.1499938964844,0.0462719798088073,-1330.7095947265625,304.15301513671875,0.6909042000770569,0.0931121483445167,0.0846902132034301,293.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.5545666813850403,0.050000000745058,0.0482082217931747,293.2905578613281,297.1499938964844,293.1499938964844,0.1079783886671066,-1892.7130126953125,304.16632080078125,0.8420014381408691,0.1701789796352386,0.1203344017267227,293.1917724609375,297.1499938964844,293.1499938964844,0.1515915691852569,-3366.2607421875,304.15435791015625,0.9250136613845824,0.2253419458866119,0.2142166048288345,293.3092346191406,297.1499938964844,293.1499938964844,0.0056481817737221,-2054.83056640625,298.60211181640625,0.5545666813850403,0.050000000745058,0.2286790460348129,291.1648254394531,291.1499938964844,274.8500061035156,271.4120483398437,285.9734191894531,293.45068359375,291.1647644042969,1.0,0.1880838721990585,0.8231818079948425,0.8231818079948425,1.0,1.0,-0.8354125618934631,0.3360196948051452,0.4993928670883178,0.1818175762891769,0.0,0.0,0.1301811784505844,26.6362361907959,25.0,-0.4486926794052124,-4371.64501953125,70.94689178466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3194274902344,303.9218139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.216796875,18000.0,0.0,0.0,0.0973671525716781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111454889178276,0.1111497208476066,-4.228684247209458e-06,0.0,9.881528239930049e-05,0.0,0.0,4.312895774841309,0.0,0.0,0.0,0.2714622318744659,4.0,0.0,1.0
744240,293.17401123046875,297.1499938964844,293.1499938964844,0.0462719798088073,-1330.7095947265625,304.15301513671875,0.6909042000770569,0.0931121483445167,0.0846902132034301,293.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.5545666813850403,0.050000000745058,0.0482082217931747,293.2905578613281,297.1499938964844,293.1499938964844,0.1079783886671066,-1892.7130126953125,304.16632080078125,0.8420014381408691,0.1701789796352386,0.1203344017267227,293.1917724609375,297.1499938964844,293.1499938964844,0.1515915691852569,-3366.2607421875,304.15435791015625,0.9250136613845824,0.2253419458866119,0.2142166048288345,293.3092346191406,297.1499938964844,293.1499938964844,0.0056481817737221,-2054.83056640625,298.60211181640625,0.5545666813850403,0.050000000745058,0.2286790460348129,291.1648254394531,291.1499938964844,274.8500061035156,271.4120483398437,285.9734191894531,293.45068359375,291.1647644042969,1.0,0.1880838721990585,0.8231818079948425,0.8231818079948425,1.0,1.0,-0.8354125618934631,0.3360196948051452,0.4993928670883178,0.1818175762891769,0.0,0.0,0.1301811784505844,26.6362361907959,25.0,-0.4486926794052124,-4371.64501953125,70.94689178466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3194274902344,303.9218139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.216796875,18000.0,0.0,0.0,0.0973671525716781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111454889178276,0.1111497208476066,-4.228684247209458e-06,0.0,9.881528239930049e-05,0.0,0.0,4.312895774841309,0.0,0.0,0.0,0.2714622318744659,4.0,0.0,1.0
744300,293.1742858886719,297.1499938964844,293.1499938964844,0.0459633246064186,-1325.65478515625,304.1530456542969,0.6899324059486389,0.0927543193101883,0.0843675956130027,293.77886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.5545371174812317,0.050000000745058,0.0482084527611732,293.29254150390625,297.1499938964844,293.1499938964844,0.1063028275966644,-1869.0362548828125,304.1664123535156,0.8386273384094238,0.168011263012886,0.1188271939754486,293.1916809082031,297.1499938964844,293.1499938964844,0.1511629521846771,-3358.652587890625,304.15435791015625,0.92414790391922,0.2248295843601226,0.2137305289506912,293.3099365234375,297.1499938964844,293.1499938964844,0.0056216386146843,-2046.6986083984373,298.57257080078125,0.5545371174812317,0.050000000745058,0.22868013381958,291.1647033691406,291.1499938964844,274.8500061035156,271.41424560546875,285.9700622558594,293.4578857421875,291.1646728515625,1.0,0.1877016127109527,0.8232319951057434,0.8232319951057434,1.0,1.0,-0.832634449005127,0.3352447152137756,0.4973897337913513,0.1801393628120422,0.0,0.0,0.1292116791009903,26.59098243713379,25.0,-0.3483408093452453,-4360.01025390625,70.4281234741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.317626953125,303.909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.181640625,18000.0,0.0,0.0,0.0970482528209686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107260137796402,0.1107302382588386,-4.228002580930479e-06,0.0,9.8491640528664e-05,0.0,0.0,4.295589447021484,0.0,0.0,0.0,0.2713961005210876,4.0,0.0,1.0
744360,293.1745300292969,297.1499938964844,293.1499938964844,0.0456571727991104,-1320.6446533203125,304.1530456542969,0.688943088054657,0.0924004018306732,0.0840481221675872,293.7869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.5544853806495667,0.050000000745058,0.0482088364660739,293.2944641113281,297.1499938964844,293.1499938964844,0.1046206355094909,-1845.1851806640625,304.1664733886719,0.8351960182189941,0.1658291220664978,0.1173093169927597,293.1915588378906,297.1499938964844,293.1499938964844,0.1507405936717987,-3351.15234375,304.1543273925781,0.923259139060974,0.2243270128965377,0.2132521271705627,293.3106384277344,297.1499938964844,293.1499938964844,0.0055951196700334,-2038.5458984375,298.54296875,0.5544853806495667,0.050000000745058,0.2286819666624069,291.1646423339844,291.1499938964844,274.8500061035156,271.4164428710937,285.9667358398437,293.4647521972656,291.16461181640625,1.0,0.1873285472393036,0.8232885599136353,0.8232885599136353,1.0,1.0,-0.829857587814331,0.3344554007053375,0.4954022169113159,0.178502932190895,0.0,0.0,0.1282431483268737,26.55063819885254,25.0,-0.2401652783155441,-4348.34033203125,69.91909790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3152770996094,303.8967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.15625,18000.0,0.0,0.0,0.0967388451099395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103091314435005,0.1103133559226989,-4.227328190609114e-06,0.0,9.817763202590868e-05,0.0,0.0,4.278403282165527,0.0,0.0,0.0,0.2713304460048675,4.0,0.0,1.0
