time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
744420,293.17486572265625,297.1499938964844,293.1499938964844,0.0450563393533229,-1310.8223876953125,304.15301513671875,0.68695068359375,0.0917085036635398,0.0834224894642829,293.8018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.5543396472930908,0.050000000745058,0.0482099056243896,293.2978820800781,297.1499938964844,293.1499938964844,0.1012616902589798,-1797.3177490234375,304.1665954589844,0.828218936920166,0.1614694446325302,0.1142643988132476,293.19122314453125,297.1499938964844,293.1499938964844,0.1499140411615371,-3336.462646484375,304.1542663574219,0.921450138092041,0.2233402132987976,0.2123167961835861,293.3119506835937,297.1499938964844,293.1499938964844,0.005542199127376,-2022.1949462890625,298.483642578125,0.5543396472930908,0.050000000745058,0.2286870330572128,291.1645812988281,291.1499938964844,274.8500061035156,271.4208374023437,285.9602355957031,293.4768981933594,291.16455078125,1.0,0.1866070181131363,0.8234017491340637,0.8234017491340637,1.0,1.0,-0.8243367671966553,0.3328351378440857,0.4915016293525696,0.175385370850563,0.0,0.0,0.1263029724359512,26.4812126159668,25.0,-0.0865011811256408,-4324.9501953125,68.92976379394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3093566894531,303.8704833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.126953125,18000.0,0.0,0.0,0.0961489453911781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094794794917106,0.1094837114214897,-4.225993507134263e-06,0.0,9.757895895745604e-05,0.0,0.0,4.244234085083008,0.0,0.0,0.0,0.271200031042099,4.0,0.0,1.0
744480,293.17486572265625,297.1499938964844,293.1499938964844,0.0450563393533229,-1310.8223876953125,304.15301513671875,0.68695068359375,0.0917085036635398,0.0834224894642829,293.8018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.5543396472930908,0.050000000745058,0.0482099056243896,293.2978820800781,297.1499938964844,293.1499938964844,0.1012616902589798,-1797.3177490234375,304.1665954589844,0.828218936920166,0.1614694446325302,0.1142643988132476,293.19122314453125,297.1499938964844,293.1499938964844,0.1499140411615371,-3336.462646484375,304.1542663574219,0.921450138092041,0.2233402132987976,0.2123167961835861,293.3119506835937,297.1499938964844,293.1499938964844,0.005542199127376,-2022.1949462890625,298.483642578125,0.5543396472930908,0.050000000745058,0.2286870330572128,291.1645812988281,291.1499938964844,274.8500061035156,271.4208374023437,285.9602355957031,293.4768981933594,291.16455078125,1.0,0.1866070181131363,0.8234017491340637,0.8234017491340637,1.0,1.0,-0.8243367671966553,0.3328351378440857,0.4915016293525696,0.175385370850563,0.0,0.0,0.1263029724359512,26.4812126159668,25.0,-0.0865011811256408,-4324.9501953125,68.92976379394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3093566894531,303.8704833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.126953125,18000.0,0.0,0.0,0.0961489453911781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094794794917106,0.1094837114214897,-4.225993507134263e-06,0.0,9.757895895745604e-05,0.0,0.0,4.244234085083008,0.0,0.0,0.0,0.271200031042099,4.0,0.0,1.0
744540,293.175048828125,297.1499938964844,293.1499938964844,0.0444759130477905,-1301.347412109375,304.1529846191406,0.6849943995475769,0.091043122112751,0.0828191637992858,293.8148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16455078125,0.5541737675666809,0.050000000745058,0.0482111126184463,293.3005065917969,297.1499938964844,293.1499938964844,0.0979664027690887,-1750.0479736328125,304.1665344238281,0.8211866617202759,0.157189592719078,0.1112588569521904,293.1908874511719,297.1499938964844,293.1499938964844,0.1490998566150665,-3321.975341796875,304.1542053222656,0.9196329712867736,0.2223624438047409,0.2113943397998809,293.31317138671875,297.1499938964844,293.1499938964844,0.0054895314387977,-2005.8221435546875,298.4242248535156,0.5541737675666809,0.050000000745058,0.2286927700042724,291.16455078125,291.1499938964844,274.8500061035156,271.4252319335937,285.9537353515625,293.4861145019531,291.1645202636719,1.0,0.185913935303688,0.8235148787498474,0.8235148787498474,1.0,1.0,-0.818906307220459,0.3311630487442016,0.4877432882785797,0.1725250333547592,0.0,0.0,0.1243667006492614,26.42154121398925,25.0,-0.0884649008512497,-4301.693359375,67.97824096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3023681640625,303.8431701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.095703125,18000.0,0.0,0.0,0.0955951437354087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086562797427177,0.1086605042219162,-4.224672011332586e-06,0.0,9.701691305963324e-05,0.0,0.0,4.210369110107422,0.0,0.0,0.0,0.2710708081722259,4.0,0.0,1.0
744600,293.175048828125,297.1499938964844,293.1499938964844,0.0444759130477905,-1301.347412109375,304.1529846191406,0.6849943995475769,0.091043122112751,0.0828191637992858,293.8148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16455078125,0.5541737675666809,0.050000000745058,0.0482111126184463,293.3005065917969,297.1499938964844,293.1499938964844,0.0979664027690887,-1750.0479736328125,304.1665344238281,0.8211866617202759,0.157189592719078,0.1112588569521904,293.1908874511719,297.1499938964844,293.1499938964844,0.1490998566150665,-3321.975341796875,304.1542053222656,0.9196329712867736,0.2223624438047409,0.2113943397998809,293.31317138671875,297.1499938964844,293.1499938964844,0.0054895314387977,-2005.8221435546875,298.4242248535156,0.5541737675666809,0.050000000745058,0.2286927700042724,291.16455078125,291.1499938964844,274.8500061035156,271.4252319335937,285.9537353515625,293.4861145019531,291.1645202636719,1.0,0.185913935303688,0.8235148787498474,0.8235148787498474,1.0,1.0,-0.818906307220459,0.3311630487442016,0.4877432882785797,0.1725250333547592,0.0,0.0,0.1243667006492614,26.42154121398925,25.0,-0.0884649008512497,-4301.693359375,67.97824096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3023681640625,303.8431701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.095703125,18000.0,0.0,0.0,0.0955951437354087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086562797427177,0.1086605042219162,-4.224672011332586e-06,0.0,9.701691305963324e-05,0.0,0.0,4.210369110107422,0.0,0.0,0.0,0.2710708081722259,4.0,0.0,1.0
744660,293.1750183105469,297.1499938964844,293.1499938964844,0.0439229607582092,-1292.333984375,304.1529235839844,0.6831320524215698,0.0904115885496139,0.0822445377707481,293.82568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.5540217757225037,0.050000000745058,0.0482122227549552,293.3020324707031,297.1499938964844,293.1499938964844,0.0947930812835693,-1704.3055419921875,304.16632080078125,0.8141649961471558,0.1530662775039672,0.1083508133888244,293.19061279296875,297.1499938964844,293.1499938964844,0.1482898741960525,-3307.544677734375,304.1541442871094,0.917844533920288,0.2213862985372543,0.2104730308055877,293.314208984375,297.1499938964844,293.1499938964844,0.005437187384814,-1989.46142578125,298.3647155761719,0.5540217757225037,0.050000000745058,0.2286980301141739,291.16436767578125,291.1499938964844,274.8500061035156,271.4296569824219,285.94708251953125,293.4913635253906,291.164306640625,1.0,0.1852474212646484,0.8236404657363892,0.8236404657363892,1.0,1.0,-0.8136281371116638,0.3294486999511719,0.4841794669628143,0.169979065656662,0.0,0.0,0.1224609538912773,26.36691093444824,25.0,-0.2787099182605743,-4278.931640625,67.06694793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.294921875,303.8152770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.029296875,18000.0,0.0,0.0,0.0950753986835479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078484132885932,0.1078526303172111,-4.2233709791617e-06,0.0,9.6489442512393e-05,0.0,0.0,4.177164077758789,0.0,0.0,0.0,0.2709440290927887,4.0,0.0,1.0
744720,293.1750183105469,297.1499938964844,293.1499938964844,0.0439229607582092,-1292.333984375,304.1529235839844,0.6831320524215698,0.0904115885496139,0.0822445377707481,293.82568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.5540217757225037,0.050000000745058,0.0482122227549552,293.3020324707031,297.1499938964844,293.1499938964844,0.0947930812835693,-1704.3055419921875,304.16632080078125,0.8141649961471558,0.1530662775039672,0.1083508133888244,293.19061279296875,297.1499938964844,293.1499938964844,0.1482898741960525,-3307.544677734375,304.1541442871094,0.917844533920288,0.2213862985372543,0.2104730308055877,293.314208984375,297.1499938964844,293.1499938964844,0.005437187384814,-1989.46142578125,298.3647155761719,0.5540217757225037,0.050000000745058,0.2286980301141739,291.16436767578125,291.1499938964844,274.8500061035156,271.4296569824219,285.94708251953125,293.4913635253906,291.164306640625,1.0,0.1852474212646484,0.8236404657363892,0.8236404657363892,1.0,1.0,-0.8136281371116638,0.3294486999511719,0.4841794669628143,0.169979065656662,0.0,0.0,0.1224609538912773,26.36691093444824,25.0,-0.2787099182605743,-4278.931640625,67.06694793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.294921875,303.8152770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.029296875,18000.0,0.0,0.0,0.0950753986835479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078484132885932,0.1078526303172111,-4.2233709791617e-06,0.0,9.6489442512393e-05,0.0,0.0,4.177164077758789,0.0,0.0,0.0,0.2709440290927887,4.0,0.0,1.0
744780,293.1748046875,297.1499938964844,293.1499938964844,0.0434039309620857,-1283.8856201171875,304.1528015136719,0.6814129948616028,0.089820958673954,0.0817048624157905,293.8343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.5539109110832214,0.050000000745058,0.0482130385935306,293.3025207519531,297.1499938964844,293.1499938964844,0.0917560011148452,-1660.4193115234375,304.1659240722656,0.8070948719978333,0.1491128653287887,0.1055603921413421,293.1901550292969,297.1499938964844,293.1499938964844,0.1475051939487457,-3293.5576171875,304.1540832519531,0.9161701202392578,0.2204487919807434,0.2095773220062255,293.3150939941406,297.1499938964844,293.1499938964844,0.0053852745331823,-1973.15234375,298.30523681640625,0.5539109110832214,0.050000000745058,0.2287019044160843,291.1640014648437,291.1499938964844,274.8500061035156,271.4340515136719,285.9405212402344,293.4924621582031,291.1639099121094,1.0,0.1846070438623428,0.8237660527229309,0.8237660527229309,1.0,1.0,-0.8085618019104004,0.3277010917663574,0.4808607399463653,0.1677973866462707,0.0,0.0,0.1206178665161132,26.31362533569336,25.0,-0.5139954686164856,-4257.01513671875,66.19921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2873229980469,303.78759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.916015625,18000.0,0.0,0.0,0.094587318599224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107069544494152,0.1070737689733505,-4.2221081457682885e-06,0.0,9.599410986993462e-05,0.0,0.0,4.145175457000732,0.0,0.0,0.0,0.270821750164032,4.0,0.0,1.0
744840,293.1748046875,297.1499938964844,293.1499938964844,0.0434039309620857,-1283.8856201171875,304.1528015136719,0.6814129948616028,0.089820958673954,0.0817048624157905,293.8343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.5539109110832214,0.050000000745058,0.0482130385935306,293.3025207519531,297.1499938964844,293.1499938964844,0.0917560011148452,-1660.4193115234375,304.1659240722656,0.8070948719978333,0.1491128653287887,0.1055603921413421,293.1901550292969,297.1499938964844,293.1499938964844,0.1475051939487457,-3293.5576171875,304.1540832519531,0.9161701202392578,0.2204487919807434,0.2095773220062255,293.3150939941406,297.1499938964844,293.1499938964844,0.0053852745331823,-1973.15234375,298.30523681640625,0.5539109110832214,0.050000000745058,0.2287019044160843,291.1640014648437,291.1499938964844,274.8500061035156,271.4340515136719,285.9405212402344,293.4924621582031,291.1639099121094,1.0,0.1846070438623428,0.8237660527229309,0.8237660527229309,1.0,1.0,-0.8085618019104004,0.3277010917663574,0.4808607399463653,0.1677973866462707,0.0,0.0,0.1206178665161132,26.31362533569336,25.0,-0.5139954686164856,-4257.01513671875,66.19921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2873229980469,303.78759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.916015625,18000.0,0.0,0.0,0.094587318599224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107069544494152,0.1070737689733505,-4.2221081457682885e-06,0.0,9.599410986993462e-05,0.0,0.0,4.145175457000732,0.0,0.0,0.0,0.270821750164032,4.0,0.0,1.0
744900,293.17462158203125,297.1499938964844,293.1499938964844,0.0431586019694805,-1279.89599609375,304.1527404785156,0.6806202530860901,0.0895427614450454,0.0814497098326683,293.8377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.5538782477378845,0.050000000745058,0.0482132881879806,293.3023376464844,297.1499938964844,293.1499938964844,0.0902933329343795,-1639.2728271484375,304.16571044921875,0.8035358786582947,0.1472167074680328,0.1042158007621765,293.1898498535156,297.1499938964844,293.1499938964844,0.1471283286809921,-3286.8388671875,304.1540222167969,0.9153994917869568,0.2199976742267608,0.2091463804244995,293.3154602050781,297.1499938964844,293.1499938964844,0.0053594857454299,-1965.0181884765625,298.2755126953125,0.5538782477378845,0.050000000745058,0.2287030667066574,291.16375732421875,291.1499938964844,274.8500061035156,271.4362487792969,285.9372863769531,293.4913024902344,291.1636657714844,1.0,0.1842967569828033,0.8238288164138794,0.8238288164138794,1.0,1.0,-0.8061262369155884,0.3268182277679443,0.4793080389499664,0.1668572723865509,0.0,0.0,0.1197241023182869,26.286500930786133,25.0,-0.6205054521560669,-4246.447265625,65.78282928466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2835388183594,303.7739562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.84765625,18000.0,0.0,0.0,0.0943543538451194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1066932827234268,0.1066974997520446,-4.221496510581346e-06,0.0,9.575767762726171e-05,0.0,0.0,4.12973165512085,0.0,0.0,0.0,0.2707626521587372,4.0,0.0,1.0
744960,293.17437744140625,297.1499938964844,293.1499938964844,0.0429242961108684,-1276.088134765625,304.1526794433594,0.6798810362815857,0.0892778411507606,0.0812058970332145,293.84063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635437011719,0.5538647770881653,0.050000000745058,0.0482133962213993,293.30181884765625,297.1499938964844,293.1499938964844,0.0888795331120491,-1618.8399658203125,304.1654052734375,0.800073504447937,0.1453901082277298,0.1029165983200073,293.1895446777344,297.1499938964844,293.1499938964844,0.1467615813016891,-3280.299072265625,304.1539611816406,0.9146785140037536,0.2195580303668975,0.2087262719869613,293.3157958984375,297.1499938964844,293.1499938964844,0.0053338422439992,-1956.909423828125,298.2458801269531,0.5538647770881653,0.050000000745058,0.2287035882472992,291.1634826660156,291.1499938964844,274.8500061035156,271.4384460449219,285.93408203125,293.4888610839844,291.16339111328125,1.0,0.183993712067604,0.8238999247550964,0.8238999247550964,1.0,1.0,-0.8037708401679993,0.3259341418743133,0.4778366684913635,0.1660262495279312,0.0,0.0,0.1188539266586303,26.258548736572266,25.0,-0.7456563115119934,-4236.19873046875,65.37954711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2798156738281,303.760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.775390625,18000.0,0.0,0.0,0.0941288694739341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063272729516029,0.1063314899802208,-4.220900336804334e-06,0.0,9.552883420838044e-05,0.0,0.0,4.114714622497559,0.0,0.0,0.0,0.2707051932811737,4.0,0.0,1.0
745020,293.1737670898437,297.1499938964844,293.1499938964844,0.04248958081007,-1269.0303955078125,304.1524963378906,0.6785723567008972,0.0887881740927696,0.0807529687881469,293.8445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.553901731967926,0.050000000745058,0.0482131615281105,293.2997436523437,297.1499938964844,293.1499938964844,0.0862103700637817,-1580.3155517578125,304.16473388671875,0.7935317158699036,0.1419623345136642,0.1004668474197387,293.18878173828125,297.1499938964844,293.1499938964844,0.1460567563772201,-3267.728271484375,304.15380859375,0.913390040397644,0.2187114357948303,0.2079162299633026,293.3162841796875,297.1499938964844,293.1499938964844,0.0052830055356025,-1940.7760009765625,298.1867980957031,0.553901731967926,0.050000000745058,0.2287024855613708,291.16278076171875,291.1499938964844,274.8500061035156,271.4428405761719,285.92791748046875,293.4802551269531,291.1626281738281,1.0,0.1834091693162918,0.8240421414375305,0.8240421414375305,1.0,1.0,-0.7993131279945374,0.3241603374481201,0.4751527905464172,0.1647068411111831,0.0,0.0,0.1171978637576103,26.199386596679688,25.0,-1.011832594871521,-4216.7197265625,64.61254119873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2724609375,303.7343139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.59765625,18000.0,0.0,0.0,0.0936984792351722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056309267878532,0.1056351512670517,-4.21975937570096e-06,0.0,9.509204392088576e-05,0.0,0.0,4.086156845092773,0.0,0.0,0.0,0.2705957889556885,4.0,0.0,1.0
745080,293.1737670898437,297.1499938964844,293.1499938964844,0.04248958081007,-1269.0303955078125,304.1524963378906,0.6785723567008972,0.0887881740927696,0.0807529687881469,293.8445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.553901731967926,0.050000000745058,0.0482131615281105,293.2997436523437,297.1499938964844,293.1499938964844,0.0862103700637817,-1580.3155517578125,304.16473388671875,0.7935317158699036,0.1419623345136642,0.1004668474197387,293.18878173828125,297.1499938964844,293.1499938964844,0.1460567563772201,-3267.728271484375,304.15380859375,0.913390040397644,0.2187114357948303,0.2079162299633026,293.3162841796875,297.1499938964844,293.1499938964844,0.0052830055356025,-1940.7760009765625,298.1867980957031,0.553901731967926,0.050000000745058,0.2287024855613708,291.16278076171875,291.1499938964844,274.8500061035156,271.4428405761719,285.92791748046875,293.4802551269531,291.1626281738281,1.0,0.1834091693162918,0.8240421414375305,0.8240421414375305,1.0,1.0,-0.7993131279945374,0.3241603374481201,0.4751527905464172,0.1647068411111831,0.0,0.0,0.1171978637576103,26.199386596679688,25.0,-1.011832594871521,-4216.7197265625,64.61254119873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2724609375,303.7343139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.59765625,18000.0,0.0,0.0,0.0936984792351722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056309267878532,0.1056351512670517,-4.21975937570096e-06,0.0,9.509204392088576e-05,0.0,0.0,4.086156845092773,0.0,0.0,0.0,0.2705957889556885,4.0,0.0,1.0
745140,293.17291259765625,297.1499938964844,293.1499938964844,0.0421045310795307,-1262.7869873046875,304.1523132324219,0.6775181293487549,0.0883578360080719,0.0803510770201683,293.8460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619873046875,0.5540364384651184,0.050000000745058,0.0482122339308261,293.29620361328125,297.1499938964844,293.1499938964844,0.0837894305586814,-1545.4754638671875,304.1638488769531,0.7876476645469666,0.1388862133026123,0.0982515215873718,293.1878662109375,297.1499938964844,293.1499938964844,0.1453915387392044,-3255.860107421875,304.1536560058594,0.9123271107673644,0.2179116159677505,0.2071486562490463,293.3165283203125,297.1499938964844,293.1499938964844,0.0052328216843307,-1924.771240234375,298.12811279296875,0.5540364384651184,0.050000000745058,0.2286980748176574,291.1618957519531,291.1499938964844,274.8500061035156,271.4472351074219,285.92218017578125,293.46649169921875,291.1617431640625,1.0,0.1828558892011642,0.8241844177246094,0.8241844177246094,1.0,1.0,-0.7952442765235901,0.3223917782306671,0.472852498292923,0.163875475525856,0.0,0.0,0.1156687960028648,26.134429931640625,25.0,-1.2446287870407104,-4198.77197265625,63.9030876159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2652282714844,303.7094116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.388671875,18000.0,0.0,0.0,0.0932958722114563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049891635775566,0.1049933806061744,-4.218699359626044e-06,0.0,9.468344796914609e-05,0.0,0.0,4.05985164642334,0.0,0.0,0.0,0.2704948484897613,4.0,0.0,1.0
745200,293.17291259765625,297.1499938964844,293.1499938964844,0.0421045310795307,-1262.7869873046875,304.1523132324219,0.6775181293487549,0.0883578360080719,0.0803510770201683,293.8460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619873046875,0.5540364384651184,0.050000000745058,0.0482122339308261,293.29620361328125,297.1499938964844,293.1499938964844,0.0837894305586814,-1545.4754638671875,304.1638488769531,0.7876476645469666,0.1388862133026123,0.0982515215873718,293.1878662109375,297.1499938964844,293.1499938964844,0.1453915387392044,-3255.860107421875,304.1536560058594,0.9123271107673644,0.2179116159677505,0.2071486562490463,293.3165283203125,297.1499938964844,293.1499938964844,0.0052328216843307,-1924.771240234375,298.12811279296875,0.5540364384651184,0.050000000745058,0.2286980748176574,291.1618957519531,291.1499938964844,274.8500061035156,271.4472351074219,285.92218017578125,293.46649169921875,291.1617431640625,1.0,0.1828558892011642,0.8241844177246094,0.8241844177246094,1.0,1.0,-0.7952442765235901,0.3223917782306671,0.472852498292923,0.163875475525856,0.0,0.0,0.1156687960028648,26.134429931640625,25.0,-1.2446287870407104,-4198.77197265625,63.9030876159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2652282714844,303.7094116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.388671875,18000.0,0.0,0.0,0.0932958722114563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049891635775566,0.1049933806061744,-4.218699359626044e-06,0.0,9.468344796914609e-05,0.0,0.0,4.05985164642334,0.0,0.0,0.0,0.2704948484897613,4.0,0.0,1.0
745260,293.1718444824219,297.1499938964844,293.1499938964844,0.0417762286961078,-1257.4727783203125,304.152099609375,0.6767316460609436,0.0879948288202285,0.0800073444843292,293.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16094970703125,0.5542610287666321,0.050000000745058,0.0482106693089008,293.2914123535156,297.1499938964844,293.1499938964844,0.0816352590918541,-1514.5911865234375,304.162841796875,0.7824926376342773,0.1361553966999054,0.0962873399257659,293.18682861328125,297.1499938964844,293.1499938964844,0.1447706222534179,-3244.781005859375,304.1534729003906,0.911482870578766,0.217164471745491,0.2064286768436432,293.3165283203125,297.1499938964844,293.1499938964844,0.0051834094338119,-1908.9390869140625,298.0699157714844,0.5542610287666321,0.050000000745058,0.2286906540393829,291.1608581542969,291.1499938964844,274.8500061035156,271.4516296386719,285.9166564941406,293.44830322265625,291.16064453125,1.0,0.182337149977684,0.8243393301963806,0.8243393301963806,1.0,1.0,-0.7915993928909302,0.3206830322742462,0.4709163606166839,0.1634432077407837,0.0,0.0,0.114292025566101,26.06361198425293,25.0,-1.5446237325668335,-4182.578125,63.25508499145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579345703125,303.6859130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1484375,18000.0,0.0,0.0,0.0929224789142608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044099181890487,0.1044141352176666,-4.21773302150541e-06,0.0,9.43045088206418e-05,0.0,0.0,4.036118030548096,0.0,0.0,0.0,0.2704036235809326,4.0,0.0,1.0
745320,293.1718444824219,297.1499938964844,293.1499938964844,0.0417762286961078,-1257.4727783203125,304.152099609375,0.6767316460609436,0.0879948288202285,0.0800073444843292,293.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16094970703125,0.5542610287666321,0.050000000745058,0.0482106693089008,293.2914123535156,297.1499938964844,293.1499938964844,0.0816352590918541,-1514.5911865234375,304.162841796875,0.7824926376342773,0.1361553966999054,0.0962873399257659,293.18682861328125,297.1499938964844,293.1499938964844,0.1447706222534179,-3244.781005859375,304.1534729003906,0.911482870578766,0.217164471745491,0.2064286768436432,293.3165283203125,297.1499938964844,293.1499938964844,0.0051834094338119,-1908.9390869140625,298.0699157714844,0.5542610287666321,0.050000000745058,0.2286906540393829,291.1608581542969,291.1499938964844,274.8500061035156,271.4516296386719,285.9166564941406,293.44830322265625,291.16064453125,1.0,0.182337149977684,0.8243393301963806,0.8243393301963806,1.0,1.0,-0.7915993928909302,0.3206830322742462,0.4709163606166839,0.1634432077407837,0.0,0.0,0.114292025566101,26.06361198425293,25.0,-1.5446237325668335,-4182.578125,63.25508499145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579345703125,303.6859130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1484375,18000.0,0.0,0.0,0.0929224789142608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044099181890487,0.1044141352176666,-4.21773302150541e-06,0.0,9.43045088206418e-05,0.0,0.0,4.036118030548096,0.0,0.0,0.0,0.2704036235809326,4.0,0.0,1.0
745380,293.1705322265625,297.1499938964844,293.1499938964844,0.0415101498365402,-1253.1751708984375,304.1518249511719,0.676179826259613,0.0877038538455963,0.0797274932265281,293.8415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.5545283555984497,0.050000000745058,0.0482088066637516,293.28619384765625,297.1499938964844,293.1499938964844,0.0796601548790931,-1486.3780517578125,304.1618347167969,0.7778047323226929,0.1336293518543243,0.0944913551211357,293.18560791015625,297.1499938964844,293.1499938964844,0.1441987156867981,-3234.57763671875,304.1532592773437,0.910792350769043,0.2164753377437591,0.2057621926069259,293.3162841796875,297.1499938964844,293.1499938964844,0.0051349224522709,-1893.3330078125,298.0123596191406,0.5545283555984497,0.050000000745058,0.2286818176507949,291.1596069335937,291.1499938964844,274.8500061035156,271.4560241699219,285.9117736816406,293.4285583496094,291.159423828125,1.0,0.1818535923957824,0.8244942426681519,0.8244942426681519,1.0,1.0,-0.788295328617096,0.3190480172634125,0.4692472815513611,0.1632657200098037,0.0,0.0,0.1130955666303634,25.99219512939453,25.0,-1.6568517684936523,-4168.10791015625,62.66181182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2504577636719,303.66473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.869140625,18000.0,0.0,0.0,0.0925807654857635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039052680134773,0.1039094850420951,-4.216876732243691e-06,0.0,9.395770757691936e-05,0.0,0.0,4.015441417694092,0.0,0.0,0.0,0.2703239023685455,4.0,0.0,1.0
745440,293.1705322265625,297.1499938964844,293.1499938964844,0.0415101498365402,-1253.1751708984375,304.1518249511719,0.676179826259613,0.0877038538455963,0.0797274932265281,293.8415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.5545283555984497,0.050000000745058,0.0482088066637516,293.28619384765625,297.1499938964844,293.1499938964844,0.0796601548790931,-1486.3780517578125,304.1618347167969,0.7778047323226929,0.1336293518543243,0.0944913551211357,293.18560791015625,297.1499938964844,293.1499938964844,0.1441987156867981,-3234.57763671875,304.1532592773437,0.910792350769043,0.2164753377437591,0.2057621926069259,293.3162841796875,297.1499938964844,293.1499938964844,0.0051349224522709,-1893.3330078125,298.0123596191406,0.5545283555984497,0.050000000745058,0.2286818176507949,291.1596069335937,291.1499938964844,274.8500061035156,271.4560241699219,285.9117736816406,293.4285583496094,291.159423828125,1.0,0.1818535923957824,0.8244942426681519,0.8244942426681519,1.0,1.0,-0.788295328617096,0.3190480172634125,0.4692472815513611,0.1632657200098037,0.0,0.0,0.1130955666303634,25.99219512939453,25.0,-1.6568517684936523,-4168.10791015625,62.66181182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2504577636719,303.66473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.869140625,18000.0,0.0,0.0,0.0925807654857635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039052680134773,0.1039094850420951,-4.216876732243691e-06,0.0,9.395770757691936e-05,0.0,0.0,4.015441417694092,0.0,0.0,0.0,0.2703239023685455,4.0,0.0,1.0
745500,293.1698303222656,297.1499938964844,293.1499938964844,0.0414008535444736,-1251.411865234375,304.1517028808594,0.6759871244430542,0.0875863283872604,0.0796127319335937,293.8389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5546699166297913,0.050000000745058,0.0482078194618225,293.2835693359375,297.1499938964844,293.1499938964844,0.0787171721458435,-1472.943603515625,304.1614074707031,0.7755753397941589,0.1324244737625122,0.0936363935470581,293.1849670410156,297.1499938964844,293.1499938964844,0.1439305692911148,-3229.791259765625,304.1531677246094,0.9104945659637452,0.2161538153886795,0.2054505944252014,293.3160400390625,297.1499938964844,293.1499938964844,0.0051109651103615,-1885.585693359375,297.98388671875,0.5546699166297913,0.050000000745058,0.2286771386861801,291.1590576171875,291.1499938964844,274.8500061035156,271.4582214355469,285.9098815917969,293.4185485839844,291.1589050292969,1.0,0.1816250085830688,0.8245717287063599,0.8245717287063599,1.0,1.0,-0.7867507338523865,0.3182503581047058,0.4685003757476806,0.1632652878761291,0.0,0.0,0.1125488355755806,25.95744705200196,25.0,-1.4958266019821167,-4161.3984375,62.38391876220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2466125488281,303.6551818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.751953125,18000.0,0.0,0.0,0.0924229174852371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103678286075592,0.1036824956536293,-4.216493834974244e-06,0.0,9.379750554217026e-05,0.0,0.0,4.006147861480713,0.0,0.0,0.0,0.2702880501747131,4.0,0.0,1.0
745560,293.1690673828125,297.1499938964844,293.1499938964844,0.0413055270910263,-1249.8746337890625,304.1515808105469,0.6758439540863037,0.0874855741858482,0.0795130431652069,293.8360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5548157691955566,0.050000000745058,0.048206802457571,293.2809143066406,297.1499938964844,293.1499938964844,0.0777974426746368,-1459.864501953125,304.1610107421875,0.7734075784683228,0.1312522888183593,0.0928046032786369,293.18426513671875,297.1499938964844,293.1499938964844,0.1436725854873657,-3225.18359375,304.1530456542969,0.9102248549461364,0.2158462852239608,0.2051521241664886,293.3157653808594,297.1499938964844,293.1499938964844,0.0050872233696281,-1877.880859375,297.9556579589844,0.5548157691955566,0.050000000745058,0.2286723256111145,291.1586303710937,291.1499938964844,274.8500061035156,271.4604187011719,285.9083251953125,293.4085693359375,291.15850830078125,1.0,0.1814042031764984,0.8246535062789917,0.8246535062789917,1.0,1.0,-0.7852675914764404,0.3174625039100647,0.4678050875663757,0.1633197367191314,0.0,0.0,0.1120179668068885,25.9233627319336,25.0,-1.247777819633484,-4154.8828125,62.116886138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24267578125,303.64599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.666015625,18000.0,0.0,0.0,0.0922730416059494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034604385495185,0.1034646555781364,-4.2161323108302895e-06,0.0,9.364540892420337e-05,0.0,0.0,3.997236490249634,0.0,0.0,0.0,0.2702537477016449,4.0,0.0,1.0
745620,293.1674194335937,297.1499938964844,293.1499938964844,0.0411593168973922,-1247.51904296875,304.1512756347656,0.6757144927978516,0.0873372703790664,0.079361580312252,293.82861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581420898437,0.5551202297210693,0.050000000745058,0.0482046864926815,293.275634765625,297.1499938964844,293.1499938964844,0.0760298445820808,-1434.8021240234375,304.1603088378906,0.7692668437957764,0.1290091723203659,0.0912125781178474,293.18280029296875,297.1499938964844,293.1499938964844,0.1431891471147537,-3216.5419921875,304.15283203125,0.9097729921340942,0.215275764465332,0.2045972496271133,293.3150329589844,297.1499938964844,293.1499938964844,0.0050403219647705,-1862.5797119140625,297.8999938964844,0.5551202297210693,0.050000000745058,0.2286622822284698,291.1581115722656,291.1499938964844,274.8500061035156,271.4648132324219,285.9063415527344,293.3887634277344,291.1580505371094,1.0,0.1809868216514587,0.8248171210289001,0.8248171210289001,1.0,1.0,-0.7824946045875549,0.315922349691391,0.4665722846984863,0.1635869890451431,0.0,0.0,0.110974796116352,25.857196807861328,25.0,-0.6617340445518494,-4142.22705078125,61.61640548706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2347717285156,303.6281433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.576171875,18000.0,0.0,0.0,0.0919977724552154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1030386909842491,0.1030429005622863,-4.2154510992986616e-06,0.0,9.336604125564918e-05,0.0,0.0,3.980008840560913,0.0,0.0,0.0,0.2701877653598785,4.0,0.0,1.0
745680,293.1674194335937,297.1499938964844,293.1499938964844,0.0411593168973922,-1247.51904296875,304.1512756347656,0.6757144927978516,0.0873372703790664,0.079361580312252,293.82861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581420898437,0.5551202297210693,0.050000000745058,0.0482046864926815,293.275634765625,297.1499938964844,293.1499938964844,0.0760298445820808,-1434.8021240234375,304.1603088378906,0.7692668437957764,0.1290091723203659,0.0912125781178474,293.18280029296875,297.1499938964844,293.1499938964844,0.1431891471147537,-3216.5419921875,304.15283203125,0.9097729921340942,0.215275764465332,0.2045972496271133,293.3150329589844,297.1499938964844,293.1499938964844,0.0050403219647705,-1862.5797119140625,297.8999938964844,0.5551202297210693,0.050000000745058,0.2286622822284698,291.1581115722656,291.1499938964844,274.8500061035156,271.4648132324219,285.9063415527344,293.3887634277344,291.1580505371094,1.0,0.1809868216514587,0.8248171210289001,0.8248171210289001,1.0,1.0,-0.7824946045875549,0.315922349691391,0.4665722846984863,0.1635869890451431,0.0,0.0,0.110974796116352,25.857196807861328,25.0,-0.6617340445518494,-4142.22705078125,61.61640548706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2347717285156,303.6281433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.576171875,18000.0,0.0,0.0,0.0919977724552154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1030386909842491,0.1030429005622863,-4.2154510992986616e-06,0.0,9.336604125564918e-05,0.0,0.0,3.980008840560913,0.0,0.0,0.0,0.2701877653598785,4.0,0.0,1.0
745740,293.1656188964844,297.1499938964844,293.1499938964844,0.0410725027322769,-1246.125244140625,304.1510009765625,0.6757941246032715,0.0872599110007286,0.0792736038565635,293.81939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5554420948028564,0.050000000745058,0.0482024550437927,293.2703552246094,297.1499938964844,293.1499938964844,0.0743568614125251,-1411.1817626953125,304.15966796875,0.7653873562812805,0.1269020289182663,0.089714191854,293.1812438964844,297.1499938964844,293.1499938964844,0.1427502036094665,-3208.688232421875,304.1526184082031,0.909438133239746,0.2147649675607681,0.2040983885526657,293.3141174316406,297.1499938964844,293.1499938964844,0.00499425875023,-1847.454345703125,297.8453063964844,0.5554420948028564,0.050000000745058,0.228651687502861,291.1579895019531,291.1499938964844,274.8500061035156,271.4692077636719,285.9057922363281,293.369140625,291.1579895019531,1.0,0.1806008368730545,0.8249807357788086,0.8249807357788086,1.0,1.0,-0.7799767255783081,0.3144334554672241,0.4655432403087616,0.1640516966581344,0.0,0.0,0.1099216490983963,25.79337501525879,25.0,-0.16841821372509,-4129.8330078125,61.15927505493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2271423339844,303.61016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.568359375,18000.0,0.0,0.0,0.0917515382170677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026187688112258,0.1026229783892631,-4.214791715639876e-06,0.0,9.311614121543244e-05,0.0,0.0,3.962882280349731,0.0,0.0,0.0,0.2701225280761719,4.0,0.0,1.0
745800,293.1656188964844,297.1499938964844,293.1499938964844,0.0410725027322769,-1246.125244140625,304.1510009765625,0.6757941246032715,0.0872599110007286,0.0792736038565635,293.81939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5554420948028564,0.050000000745058,0.0482024550437927,293.2703552246094,297.1499938964844,293.1499938964844,0.0743568614125251,-1411.1817626953125,304.15966796875,0.7653873562812805,0.1269020289182663,0.089714191854,293.1812438964844,297.1499938964844,293.1499938964844,0.1427502036094665,-3208.688232421875,304.1526184082031,0.909438133239746,0.2147649675607681,0.2040983885526657,293.3141174316406,297.1499938964844,293.1499938964844,0.00499425875023,-1847.454345703125,297.8453063964844,0.5554420948028564,0.050000000745058,0.228651687502861,291.1579895019531,291.1499938964844,274.8500061035156,271.4692077636719,285.9057922363281,293.369140625,291.1579895019531,1.0,0.1806008368730545,0.8249807357788086,0.8249807357788086,1.0,1.0,-0.7799767255783081,0.3144334554672241,0.4655432403087616,0.1640516966581344,0.0,0.0,0.1099216490983963,25.79337501525879,25.0,-0.16841821372509,-4129.8330078125,61.15927505493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2271423339844,303.61016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.568359375,18000.0,0.0,0.0,0.0917515382170677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026187688112258,0.1026229783892631,-4.214791715639876e-06,0.0,9.311614121543244e-05,0.0,0.0,3.962882280349731,0.0,0.0,0.0,0.2701225280761719,4.0,0.0,1.0
745860,293.1636657714844,297.1499938964844,293.1499938964844,0.0410481095314025,-1245.7459716796875,304.1507263183594,0.6761034727096558,0.0872580930590629,0.0792510285973548,293.8082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5557944178581238,0.050000000745058,0.0482000149786472,293.2648010253906,297.1499938964844,293.1499938964844,0.0728039517998695,-1389.361328125,304.1590270996094,0.7618510723114014,0.1249777302145958,0.0883310213685035,293.1795349121094,297.1499938964844,293.1499938964844,0.1423605531454086,-3201.71630859375,304.15240478515625,0.9092432856559752,0.2143185287714004,0.2036578357219696,293.3130187988281,297.1499938964844,293.1499938964844,0.0049490421079099,-1832.52880859375,297.79156494140625,0.5557944178581238,0.050000000745058,0.2286401242017746,291.15802001953125,291.1499938964844,274.8500061035156,271.4736022949219,285.9059753417969,293.3489990234375,291.1579895019531,1.0,0.1802450865507125,0.8251516222953796,0.8251516222953796,1.0,1.0,-0.7777440547943115,0.3130169212818146,0.4647271335124969,0.1647016108036041,0.0,0.0,0.1088518127799034,25.729568481445312,25.0,-0.0289701707661151,-4117.77001953125,60.746238708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2200927734375,303.591552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.583984375,18000.0,0.0,0.0,0.0915278419852256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1021930426359176,0.1021972596645355,-4.214129148749635e-06,0.0,9.28891240619123e-05,0.0,0.0,3.9455337524414062,0.0,0.0,0.0,0.2700566053390503,4.0,0.0,1.0
745920,293.1636657714844,297.1499938964844,293.1499938964844,0.0410481095314025,-1245.7459716796875,304.1507263183594,0.6761034727096558,0.0872580930590629,0.0792510285973548,293.8082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5557944178581238,0.050000000745058,0.0482000149786472,293.2648010253906,297.1499938964844,293.1499938964844,0.0728039517998695,-1389.361328125,304.1590270996094,0.7618510723114014,0.1249777302145958,0.0883310213685035,293.1795349121094,297.1499938964844,293.1499938964844,0.1423605531454086,-3201.71630859375,304.15240478515625,0.9092432856559752,0.2143185287714004,0.2036578357219696,293.3130187988281,297.1499938964844,293.1499938964844,0.0049490421079099,-1832.52880859375,297.79156494140625,0.5557944178581238,0.050000000745058,0.2286401242017746,291.15802001953125,291.1499938964844,274.8500061035156,271.4736022949219,285.9059753417969,293.3489990234375,291.1579895019531,1.0,0.1802450865507125,0.8251516222953796,0.8251516222953796,1.0,1.0,-0.7777440547943115,0.3130169212818146,0.4647271335124969,0.1647016108036041,0.0,0.0,0.1088518127799034,25.729568481445312,25.0,-0.0289701707661151,-4117.77001953125,60.746238708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2200927734375,303.591552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.583984375,18000.0,0.0,0.0,0.0915278419852256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1021930426359176,0.1021972596645355,-4.214129148749635e-06,0.0,9.28891240619123e-05,0.0,0.0,3.9455337524414062,0.0,0.0,0.0,0.2700566053390503,4.0,0.0,1.0
745980,293.1615600585937,297.1499938964844,293.1499938964844,0.0410966053605079,-1246.556884765625,304.150390625,0.6766843199729919,0.0873397663235664,0.0793027877807617,293.7950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.556190550327301,0.050000000745058,0.0481972806155681,293.2589416503906,297.1499938964844,293.1499938964844,0.0714084804058075,-1369.85400390625,304.1583557128906,0.7587633728981018,0.123256541788578,0.0870934277772903,293.1777038574219,297.1499938964844,293.1499938964844,0.1420319378376007,-3195.848876953125,304.15216064453125,0.909221887588501,0.2139435112476349,0.2032840102910995,293.31170654296875,297.1499938964844,293.1499938964844,0.0049048527143895,-1817.893310546875,297.7386169433594,0.556190550327301,0.050000000745058,0.2286271601915359,291.1578063964844,291.1499938964844,274.8500061035156,271.4779968261719,285.9066162109375,293.3282165527344,291.1577453613281,1.0,0.1799215972423553,0.8253225088119507,0.8253225088119507,1.0,1.0,-0.7758534550666809,0.3117057383060455,0.4641477167606354,0.1655265241861343,0.0,0.0,0.1078215092420578,25.66370391845703,25.0,-0.3399441540241241,-4106.46728515625,60.38223648071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21392822265625,303.5726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.533203125,18000.0,0.0,0.0,0.091322086751461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017772778868675,0.1017814949154853,-4.213468855596148e-06,0.0,9.268031135434283e-05,0.0,0.0,3.928586959838867,0.0,0.0,0.0,0.2699921131134033,4.0,0.0,1.0
746040,293.1615600585937,297.1499938964844,293.1499938964844,0.0410966053605079,-1246.556884765625,304.150390625,0.6766843199729919,0.0873397663235664,0.0793027877807617,293.7950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.556190550327301,0.050000000745058,0.0481972806155681,293.2589416503906,297.1499938964844,293.1499938964844,0.0714084804058075,-1369.85400390625,304.1583557128906,0.7587633728981018,0.123256541788578,0.0870934277772903,293.1777038574219,297.1499938964844,293.1499938964844,0.1420319378376007,-3195.848876953125,304.15216064453125,0.909221887588501,0.2139435112476349,0.2032840102910995,293.31170654296875,297.1499938964844,293.1499938964844,0.0049048527143895,-1817.893310546875,297.7386169433594,0.556190550327301,0.050000000745058,0.2286271601915359,291.1578063964844,291.1499938964844,274.8500061035156,271.4779968261719,285.9066162109375,293.3282165527344,291.1577453613281,1.0,0.1799215972423553,0.8253225088119507,0.8253225088119507,1.0,1.0,-0.7758534550666809,0.3117057383060455,0.4641477167606354,0.1655265241861343,0.0,0.0,0.1078215092420578,25.66370391845703,25.0,-0.3399441540241241,-4106.46728515625,60.38223648071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21392822265625,303.5726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.533203125,18000.0,0.0,0.0,0.091322086751461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017772778868675,0.1017814949154853,-4.213468855596148e-06,0.0,9.268031135434283e-05,0.0,0.0,3.928586959838867,0.0,0.0,0.0,0.2699921131134033,4.0,0.0,1.0
746100,293.16046142578125,297.1499938964844,293.1499938964844,0.0411475785076618,-1247.398681640625,304.1502380371094,0.6770673394203186,0.0874098539352417,0.0793557986617088,293.78778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576232910156,0.5563982725143433,0.050000000745058,0.0481958538293838,293.25604248046875,297.1499938964844,293.1499938964844,0.0707574635744094,-1360.78564453125,304.15802001953125,0.7573473453521729,0.1224490776658058,0.0865173935890197,293.1767272949219,297.1499938964844,293.1499938964844,0.1418901681900024,-3193.32275390625,304.1520080566406,0.909265160560608,0.2137810140848159,0.2031214535236358,293.3109741210937,297.1499938964844,293.1499938964844,0.0048831519670784,-1810.6893310546875,297.71246337890625,0.5563982725143433,0.050000000745058,0.2286203801631927,291.1575927734375,291.1499938964844,274.8500061035156,271.4801940917969,285.9073486328125,293.31805419921875,291.1575012207031,1.0,0.1797720044851303,0.8254079818725586,0.8254079818725586,1.0,1.0,-0.7750208377838135,0.3110853731632232,0.4639354944229126,0.1659951955080032,0.0,0.0,0.1073370426893234,25.630931854248047,25.0,-0.4796524345874786,-4101.17919921875,60.21739196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2111511230469,303.5635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.478515625,18000.0,0.0,0.0,0.0912248715758323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015809625387191,0.101585179567337,-4.213150077703176e-06,0.0,9.25816420931369e-05,0.0,0.0,3.920581579208374,0.0,0.0,0.0,0.2699615061283111,4.0,0.0,1.0
746160,293.1593017578125,297.1499938964844,293.1499938964844,0.0412156544625759,-1248.5185546875,304.1500549316406,0.677507758140564,0.0875045582652092,0.0794266462326049,293.7802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.5566089749336243,0.050000000745058,0.0481944046914577,293.253173828125,297.1499938964844,293.1499938964844,0.070128284394741,-1352.03955078125,304.15771484375,0.7559900879859924,0.1216707006096839,0.0859618335962295,293.1757507324219,297.1499938964844,293.1499938964844,0.1417616307735443,-3191.033935546875,304.1518859863281,0.9093381762504578,0.2136369049549102,0.202974334359169,293.3101806640625,297.1499938964844,293.1499938964844,0.0048617115244269,-1803.555419921875,297.6865539550781,0.5566089749336243,0.050000000745058,0.2286135107278823,291.1573791503906,291.1499938964844,274.8500061035156,271.4823913574219,285.90985107421875,293.3104553222656,291.1573486328125,1.0,0.1796301901340484,0.8254961371421814,0.8254961371421814,1.0,1.0,-0.7742525935173035,0.3104854524135589,0.4637671709060669,0.1664955765008926,0.0,0.0,0.1068666204810142,25.598695755004883,25.0,-0.3376287519931793,-4095.779052734375,60.062896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2085876464844,303.55535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.423828125,18000.0,0.0,0.0,0.0911309495568275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013923063874244,0.1013965159654617,-4.212843577988679e-06,0.0,9.24863270483911e-05,0.0,0.0,3.9128901958465576,0.0,0.0,0.0,0.2699320912361145,4.0,0.0,1.0
