time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
746220,293.1563720703125,297.1499938964844,293.1499938964844,0.0414641126990318,-1252.572265625,304.1496276855469,0.6788324117660522,0.0878609344363212,0.0796949341893196,293.7643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.5570866465568542,0.050000000745058,0.0481911338865757,293.2474060058594,297.1499938964844,293.1499938964844,0.0689387470483779,-1335.5380859375,304.1571350097656,0.7535397410392761,0.1202271357178688,0.0849245861172676,293.1734619140625,297.1499938964844,293.1499938964844,0.1415544152259826,-3187.328369140625,304.151611328125,0.90970379114151,0.2134498506784439,0.2027624398469925,293.3085327148437,297.1499938964844,293.1499938964844,0.0048191873356699,-1789.2486572265625,297.63623046875,0.5570866465568542,0.050000000745058,0.2285979837179184,291.15850830078125,291.1499938964844,274.8500061035156,271.4867858886719,285.9228820800781,293.3086853027344,291.15887451171875,1.0,0.1793720722198486,0.825672447681427,0.825672447681427,1.0,1.0,-0.7730529308319092,0.3094165921211242,0.4636363387107849,0.1676028668880462,0.0,0.0,0.1056871712207794,25.528818130493164,25.0,2.0558323860168457,-4083.827392578125,59.79639434814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20428466796875,303.5398864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.654296875,18000.0,0.0,0.0,0.0909488275647163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009687259793281,0.100972943007946,-4.212235580780543e-06,0.0,9.2301495897118e-05,0.0,0.0,3.895701408386232,0.0,0.0,0.0,0.2698671221733093,4.0,0.0,1.0
746280,293.1563720703125,297.1499938964844,293.1499938964844,0.0414641126990318,-1252.572265625,304.1496276855469,0.6788324117660522,0.0878609344363212,0.0796949341893196,293.7643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.5570866465568542,0.050000000745058,0.0481911338865757,293.2474060058594,297.1499938964844,293.1499938964844,0.0689387470483779,-1335.5380859375,304.1571350097656,0.7535397410392761,0.1202271357178688,0.0849245861172676,293.1734619140625,297.1499938964844,293.1499938964844,0.1415544152259826,-3187.328369140625,304.151611328125,0.90970379114151,0.2134498506784439,0.2027624398469925,293.3085327148437,297.1499938964844,293.1499938964844,0.0048191873356699,-1789.2486572265625,297.63623046875,0.5570866465568542,0.050000000745058,0.2285979837179184,291.15850830078125,291.1499938964844,274.8500061035156,271.4867858886719,285.9228820800781,293.3086853027344,291.15887451171875,1.0,0.1793720722198486,0.825672447681427,0.825672447681427,1.0,1.0,-0.7730529308319092,0.3094165921211242,0.4636363387107849,0.1676028668880462,0.0,0.0,0.1056871712207794,25.528818130493164,25.0,2.0558323860168457,-4083.827392578125,59.79639434814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20428466796875,303.5398864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.654296875,18000.0,0.0,0.0,0.0909488275647163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009687259793281,0.100972943007946,-4.212235580780543e-06,0.0,9.2301495897118e-05,0.0,0.0,3.895701408386232,0.0,0.0,0.0,0.2698671221733093,4.0,0.0,1.0
746340,293.1532287597656,297.1499938964844,293.1499938964844,0.0418406091630458,-1258.7044677734375,304.1491394042969,0.6806169152259827,0.0883379727602005,0.0800997912883758,293.7474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.557607114315033,0.050000000745058,0.0481875874102115,293.2418212890625,297.1499938964844,293.1499938964844,0.0678395852446556,-1320.3448486328125,304.1565856933594,0.7513729929924011,0.118895523250103,0.0839741080999374,293.1709899902344,297.1499938964844,293.1499938964844,0.1414266377687454,-3185.0498046875,304.1512756347656,0.9103026390075684,0.213356539607048,0.2026519030332565,293.30670166015625,297.1499938964844,293.1499938964844,0.0047775106504559,-1775.127197265625,297.58740234375,0.557607114315033,0.050000000745058,0.2285811603069305,291.1605224609375,291.1499938964844,274.8500061035156,271.4911804199219,285.93585205078125,293.3068542480469,291.1607360839844,1.0,0.1791499704122543,0.8258488178253174,0.8258488178253174,1.0,1.0,-0.7722411155700684,0.3085037469863891,0.4637373685836792,0.1688200682401657,0.0,0.0,0.104139544069767,25.45645523071289,25.0,2.266709089279175,-4069.93701171875,59.58343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,303.5159606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1484375,18000.0,0.0,0.0,0.0907633975148201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003880873322486,0.1003922969102859,-4.211444320390001e-06,0.0,9.211331052938476e-05,0.0,0.0,3.872190475463867,0.0,0.0,0.0,0.269779771566391,4.0,0.0,1.0
746400,293.1532287597656,297.1499938964844,293.1499938964844,0.0418406091630458,-1258.7044677734375,304.1491394042969,0.6806169152259827,0.0883379727602005,0.0800997912883758,293.7474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.557607114315033,0.050000000745058,0.0481875874102115,293.2418212890625,297.1499938964844,293.1499938964844,0.0678395852446556,-1320.3448486328125,304.1565856933594,0.7513729929924011,0.118895523250103,0.0839741080999374,293.1709899902344,297.1499938964844,293.1499938964844,0.1414266377687454,-3185.0498046875,304.1512756347656,0.9103026390075684,0.213356539607048,0.2026519030332565,293.30670166015625,297.1499938964844,293.1499938964844,0.0047775106504559,-1775.127197265625,297.58740234375,0.557607114315033,0.050000000745058,0.2285811603069305,291.1605224609375,291.1499938964844,274.8500061035156,271.4911804199219,285.93585205078125,293.3068542480469,291.1607360839844,1.0,0.1791499704122543,0.8258488178253174,0.8258488178253174,1.0,1.0,-0.7722411155700684,0.3085037469863891,0.4637373685836792,0.1688200682401657,0.0,0.0,0.104139544069767,25.45645523071289,25.0,2.266709089279175,-4069.93701171875,59.58343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2016906738281,303.5159606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1484375,18000.0,0.0,0.0,0.0907633975148201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003880873322486,0.1003922969102859,-4.211444320390001e-06,0.0,9.211331052938476e-05,0.0,0.0,3.872190475463867,0.0,0.0,0.0,0.269779771566391,4.0,0.0,1.0
746460,293.15020751953125,297.1499938964844,293.1499938964844,0.0422822795808315,-1265.9078369140625,304.148681640625,0.6825733184814453,0.0888739302754402,0.0805662050843238,293.72998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16143798828125,0.5581144094467163,0.050000000745058,0.0481841452419757,293.23651123046875,297.1499938964844,293.1499938964844,0.0668148770928382,-1306.2437744140625,304.1560974121094,0.7493596076965332,0.1176479384303093,0.0830858349800109,293.1685485839844,297.1499938964844,293.1499938964844,0.141365572810173,-3183.9912109375,304.1509704589844,0.9109870195388794,0.213322028517723,0.2026029974222183,293.30474853515625,297.1499938964844,293.1499938964844,0.0047369482927024,-1761.3956298828125,297.5390014648437,0.5581144094467163,0.050000000745058,0.228564828634262,291.1614990234375,291.1499938964844,274.8500061035156,271.4955749511719,285.9486694335937,293.304931640625,291.1615905761719,1.0,0.1789608001708984,0.8260237574577332,0.8260237574577332,1.0,1.0,-0.7716525197029114,0.3076853454113006,0.4639671742916107,0.1700884848833084,0.0,0.0,0.102527305483818,25.38917350769043,25.0,1.2917503118515017,-4055.931640625,59.40977478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20135498046875,303.4888000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.259765625,18000.0,0.0,0.0,0.0905615538358688,0.0,0.0,0.0,0.0,1.0,3.413394369999878e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099761962890625,0.0997742190957069,-1.2261584743100684e-05,0.0,9.190846321871504e-05,0.0,0.0,3.8470864295959473,0.0,0.0,0.0,0.2696850001811981,4.0,0.0,1.0
746520,293.15020751953125,297.1499938964844,293.1499938964844,0.0422822795808315,-1265.9078369140625,304.148681640625,0.6825733184814453,0.0888739302754402,0.0805662050843238,293.72998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16143798828125,0.5581144094467163,0.050000000745058,0.0481841452419757,293.23651123046875,297.1499938964844,293.1499938964844,0.0668148770928382,-1306.2437744140625,304.1560974121094,0.7493596076965332,0.1176479384303093,0.0830858349800109,293.1685485839844,297.1499938964844,293.1499938964844,0.141365572810173,-3183.9912109375,304.1509704589844,0.9109870195388794,0.213322028517723,0.2026029974222183,293.30474853515625,297.1499938964844,293.1499938964844,0.0047369482927024,-1761.3956298828125,297.5390014648437,0.5581144094467163,0.050000000745058,0.228564828634262,291.1614990234375,291.1499938964844,274.8500061035156,271.4955749511719,285.9486694335937,293.304931640625,291.1615905761719,1.0,0.1789608001708984,0.8260237574577332,0.8260237574577332,1.0,1.0,-0.7716525197029114,0.3076853454113006,0.4639671742916107,0.1700884848833084,0.0,0.0,0.102527305483818,25.38917350769043,25.0,1.2917503118515017,-4055.931640625,59.40977478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20135498046875,303.4888000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.259765625,18000.0,0.0,0.0,0.0905615538358688,0.0,0.0,0.0,0.0,1.0,3.413394369999878e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099761962890625,0.0997742190957069,-1.2261584743100684e-05,0.0,9.190846321871504e-05,0.0,0.0,3.8470864295959473,0.0,0.0,0.0,0.2696850001811981,4.0,0.0,1.0
746580,293.1473083496094,297.1499938964844,293.1499938964844,0.0427683927118778,-1273.8427734375,304.1483154296875,0.6846238374710083,0.089453101158142,0.0810739770531654,293.7119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.5585946440696716,0.050000000745058,0.0481809005141258,293.23150634765625,297.1499938964844,293.1499938964844,0.0658508688211441,-1293.0330810546875,304.1556701660156,0.7474544644355774,0.1164703741669654,0.0822487100958824,293.1661682128906,297.1499938964844,293.1499938964844,0.1413544565439224,-3183.84130859375,304.1506652832031,0.9117094278335572,0.2133328020572662,0.2025993466377258,293.302734375,297.1499938964844,293.1499938964844,0.0046974415890872,-1748.0216064453125,297.4911193847656,0.5585946440696716,0.050000000745058,0.22854945063591,291.1617126464844,291.1499938964844,274.8500061035156,271.4999389648437,285.9610900878906,293.30291748046875,291.16168212890625,1.0,0.1788010001182556,0.8261987566947937,0.8261987566947937,1.0,1.0,-0.7712306380271912,0.3069494962692261,0.4642811715602875,0.171366199851036,0.0,0.0,0.1009464785456657,25.32819366455078,25.0,0.2193779796361923,-4042.6416015625,59.2686653137207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.202880859375,303.4619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.015625,18000.0,0.0,0.0,0.09033814817667,0.0,0.0,0.0,0.0,1.0,0.0001876917231129,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099143348634243,0.0992437899112701,-0.000100444558484,0.0,9.168173710349949e-05,0.0,0.0,3.825375556945801,0.0,0.0,0.0,0.2695983350276947,4.0,0.0,1.0
746640,293.1473083496094,297.1499938964844,293.1499938964844,0.0427683927118778,-1273.8427734375,304.1483154296875,0.6846238374710083,0.089453101158142,0.0810739770531654,293.7119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.5585946440696716,0.050000000745058,0.0481809005141258,293.23150634765625,297.1499938964844,293.1499938964844,0.0658508688211441,-1293.0330810546875,304.1556701660156,0.7474544644355774,0.1164703741669654,0.0822487100958824,293.1661682128906,297.1499938964844,293.1499938964844,0.1413544565439224,-3183.84130859375,304.1506652832031,0.9117094278335572,0.2133328020572662,0.2025993466377258,293.302734375,297.1499938964844,293.1499938964844,0.0046974415890872,-1748.0216064453125,297.4911193847656,0.5585946440696716,0.050000000745058,0.22854945063591,291.1617126464844,291.1499938964844,274.8500061035156,271.4999389648437,285.9610900878906,293.30291748046875,291.16168212890625,1.0,0.1788010001182556,0.8261987566947937,0.8261987566947937,1.0,1.0,-0.7712306380271912,0.3069494962692261,0.4642811715602875,0.171366199851036,0.0,0.0,0.1009464785456657,25.32819366455078,25.0,0.2193779796361923,-4042.6416015625,59.2686653137207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.202880859375,303.4619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.015625,18000.0,0.0,0.0,0.09033814817667,0.0,0.0,0.0,0.0,1.0,0.0001876917231129,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099143348634243,0.0992437899112701,-0.000100444558484,0.0,9.168173710349949e-05,0.0,0.0,3.825375556945801,0.0,0.0,0.0,0.2695983350276947,4.0,0.0,1.0
746700,293.1459350585937,297.1499938964844,293.1499938964844,0.0430259890854358,-1278.0501708984375,304.1481628417969,0.6856761574745178,0.0897570326924324,0.0813414081931114,293.7027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615905761719,0.5588229298591614,0.050000000745058,0.0481793656945228,293.2291259765625,297.1499938964844,293.1499938964844,0.0653892010450363,-1286.725341796875,304.1554870605469,0.7465354204177856,0.1159050390124321,0.0818473324179649,293.1650085449219,297.1499938964844,293.1499938964844,0.1413654834032058,-3184.0673828125,304.1505126953125,0.9120792746543884,0.2133534401655197,0.2026125639677047,293.3016967773437,297.1499938964844,293.1499938964844,0.0046780542470514,-1741.45703125,297.46734619140625,0.5588229298591614,0.050000000745058,0.2285421639680862,291.1615600585937,291.1499938964844,274.8500061035156,271.50213623046875,285.9670715332031,293.3018798828125,291.1614685058594,1.0,0.1787313967943191,0.826286256313324,0.826286256313324,1.0,1.0,-0.7710752487182617,0.3066136240959167,0.4644616544246673,0.1719971746206283,0.0,0.0,0.100191593170166,25.300073623657227,25.0,-0.268643319606781,-4036.397216796875,59.20928192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20416259765625,303.44891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.736328125,18000.0,0.0,0.0,0.0902182310819625,0.0,0.0,0.0,0.0,1.0,0.0002924160216934,0.0,-0.0,-0.0,0.0,0.0,0.0,0.098845861852169,0.0990552008152008,-0.0002093370421789,0.0,9.156003216048704e-05,0.0,0.0,3.817513704299927,0.0,0.0,0.0,0.2695631384849548,4.0,0.0,1.0
746760,293.1446228027344,297.1499938964844,293.1499938964844,0.0432923398911953,-1282.4024658203125,304.14801025390625,0.6867429614067078,0.0900697261095047,0.081617072224617,293.6935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16131591796875,0.5590426325798035,0.050000000745058,0.0481778904795646,293.2268371582031,297.1499938964844,293.1499938964844,0.0649397298693656,-1280.59619140625,304.1553039550781,0.7456350326538086,0.1153539046645164,0.0814563259482383,293.1639099121094,297.1499938964844,293.1499938964844,0.1413866281509399,-3184.47705078125,304.150390625,0.9124526381492616,0.2133836299180984,0.2026350945234298,293.3006591796875,297.1499938964844,293.1499938964844,0.0046589081175625,-1734.9720458984375,297.4436950683594,0.5590426325798035,0.050000000745058,0.2285351604223251,291.1612548828125,291.1499938964844,274.8500061035156,271.5043334960937,285.97283935546875,293.30084228515625,291.1611328125,1.0,0.1786683052778244,0.826373279094696,0.826373279094696,1.0,1.0,-0.7709537744522095,0.306300014257431,0.4646537899971008,0.1726167947053909,0.0,0.0,0.099472627043724,25.27350807189941,25.0,-0.696730375289917,-4030.492919921875,59.1568489074707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2056579589844,303.4364318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.400390625,18000.0,0.0,0.0,0.0900933519005775,0.0,0.0,0.0,0.0,1.0,0.0004062671214342,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0985614284873008,0.0989339798688888,-0.0003725539718288,0.0,9.143329953076318e-05,0.0,0.0,3.81230092048645,0.0,0.0,0.0,0.2695354223251343,4.0,0.0,1.0
746820,293.14208984375,297.1499938964844,293.1499938964844,0.0438470058143138,-1291.471435546875,304.1477355957031,0.6889071464538574,0.0907168984413147,0.0821893215179443,293.6749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.160400390625,0.5594558119773865,0.050000000745058,0.0481751225888729,293.2225036621094,297.1499938964844,293.1499938964844,0.064071275293827,-1268.7857666015625,304.1549987792969,0.7438766360282898,0.1142870038747787,0.0807006284594535,293.1617431640625,297.1499938964844,293.1499938964844,0.1414550095796585,-3185.767822265625,304.150146484375,0.9132035374641418,0.2134689837694168,0.2027048468589782,293.298583984375,297.1499938964844,293.1499938964844,0.0046212510205805,-1722.204833984375,297.39678955078125,0.5594558119773865,0.050000000745058,0.2285220474004745,291.1603088378906,291.1499938964844,274.8500061035156,271.5087280273437,285.9836120605469,293.2987670898437,291.1601257324219,1.0,0.1785594075918197,0.8265473246574402,0.8265473246574402,1.0,1.0,-0.77079838514328,0.3057398498058319,0.4650585353374481,0.1738038659095764,0.0,0.0,0.098159335553646,25.224655151367188,25.0,-1.3652231693267822,-4019.77685546875,59.07025909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2087707519531,303.41326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.712890625,18000.0,0.0,0.0,0.0898329615592956,0.0,0.0,0.0,0.0,1.0,0.0006340416148304,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0980396792292594,0.0988788604736328,-0.000839180429466,0.0,9.116903675021604e-05,0.0,0.0,3.809279441833496,0.0,0.0,0.0,0.2695017755031585,4.0,0.0,1.0
746880,293.14208984375,297.1499938964844,293.1499938964844,0.0438470058143138,-1291.471435546875,304.1477355957031,0.6889071464538574,0.0907168984413147,0.0821893215179443,293.6749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.160400390625,0.5594558119773865,0.050000000745058,0.0481751225888729,293.2225036621094,297.1499938964844,293.1499938964844,0.064071275293827,-1268.7857666015625,304.1549987792969,0.7438766360282898,0.1142870038747787,0.0807006284594535,293.1617431640625,297.1499938964844,293.1499938964844,0.1414550095796585,-3185.767822265625,304.150146484375,0.9132035374641418,0.2134689837694168,0.2027048468589782,293.298583984375,297.1499938964844,293.1499938964844,0.0046212510205805,-1722.204833984375,297.39678955078125,0.5594558119773865,0.050000000745058,0.2285220474004745,291.1603088378906,291.1499938964844,274.8500061035156,271.5087280273437,285.9836120605469,293.2987670898437,291.1601257324219,1.0,0.1785594075918197,0.8265473246574402,0.8265473246574402,1.0,1.0,-0.77079838514328,0.3057398498058319,0.4650585353374481,0.1738038659095764,0.0,0.0,0.098159335553646,25.224655151367188,25.0,-1.3652231693267822,-4019.77685546875,59.07025909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2087707519531,303.41326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.712890625,18000.0,0.0,0.0,0.0898329615592956,0.0,0.0,0.0,0.0,1.0,0.0006340416148304,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0980396792292594,0.0988788604736328,-0.000839180429466,0.0,9.116903675021604e-05,0.0,0.0,3.809279441833496,0.0,0.0,0.0,0.2695017755031585,4.0,0.0,1.0
746940,293.1397705078125,297.1499938964844,293.1499938964844,0.0444254726171493,-1300.9378662109375,304.1475524902344,0.6910925507545471,0.0913876071572303,0.0827845185995101,293.6564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.5598310232162476,0.050000000745058,0.0481726191937923,293.2185363769531,297.1499938964844,293.1499938964844,0.0632359012961387,-1257.4647216796875,304.1547241210937,0.7421548962593079,0.1132586970925331,0.0799739137291908,293.15972900390625,297.1499938964844,293.1499938964844,0.1415534317493438,-3187.599609375,304.1499328613281,0.913948893547058,0.2135836631059646,0.2028037011623382,293.2965087890625,297.1499938964844,293.1499938964844,0.0045843501575291,-1709.67236328125,297.35040283203125,0.5598310232162476,0.050000000745058,0.228510171175003,291.1590576171875,291.1499938964844,274.8500061035156,271.5131225585937,285.9931335449219,293.29669189453125,291.1588439941406,1.0,0.1784713566303253,0.8267214298248291,0.8267214298248291,1.0,1.0,-0.7707420587539673,0.3052714169025421,0.4654706418514251,0.1748938858509063,0.0,0.0,0.0970352292060852,25.181304931640625,25.0,-1.819959282875061,-4010.59716796875,59.00518798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21142578125,303.3927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.19921875,18000.0,0.0,0.0,0.0895657613873481,0.0,0.0,0.0,0.0,1.0,0.0008358493796549,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975903272628784,0.0989987701177597,-0.001408444950357,0.0,9.089786180993542e-05,0.0,0.0,3.813250780105591,0.0,0.0,0.0,0.2694908380508423,4.0,0.0,1.0
747000,293.1397705078125,297.1499938964844,293.1499938964844,0.0444254726171493,-1300.9378662109375,304.1475524902344,0.6910925507545471,0.0913876071572303,0.0827845185995101,293.6564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.5598310232162476,0.050000000745058,0.0481726191937923,293.2185363769531,297.1499938964844,293.1499938964844,0.0632359012961387,-1257.4647216796875,304.1547241210937,0.7421548962593079,0.1132586970925331,0.0799739137291908,293.15972900390625,297.1499938964844,293.1499938964844,0.1415534317493438,-3187.599609375,304.1499328613281,0.913948893547058,0.2135836631059646,0.2028037011623382,293.2965087890625,297.1499938964844,293.1499938964844,0.0045843501575291,-1709.67236328125,297.35040283203125,0.5598310232162476,0.050000000745058,0.228510171175003,291.1590576171875,291.1499938964844,274.8500061035156,271.5131225585937,285.9931335449219,293.29669189453125,291.1588439941406,1.0,0.1784713566303253,0.8267214298248291,0.8267214298248291,1.0,1.0,-0.7707420587539673,0.3052714169025421,0.4654706418514251,0.1748938858509063,0.0,0.0,0.0970352292060852,25.181304931640625,25.0,-1.819959282875061,-4010.59716796875,59.00518798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21142578125,303.3927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.19921875,18000.0,0.0,0.0,0.0895657613873481,0.0,0.0,0.0,0.0,1.0,0.0008358493796549,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975903272628784,0.0989987701177597,-0.001408444950357,0.0,9.089786180993542e-05,0.0,0.0,3.813250780105591,0.0,0.0,0.0,0.2694908380508423,4.0,0.0,1.0
747060,293.1376647949219,297.1499938964844,293.1499938964844,0.0450214743614196,-1310.700439453125,304.1473693847656,0.6932762265205383,0.092075377702713,0.0833968594670295,293.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15771484375,0.5601650476455688,0.050000000745058,0.0481703989207744,293.21490478515625,297.1499938964844,293.1499938964844,0.0624256171286106,-1246.52001953125,304.1545104980469,0.7404482364654541,0.1122599765658378,0.0792696923017501,293.1578063964844,297.1499938964844,293.1499938964844,0.1416769623756408,-3189.882080078125,304.1497497558594,0.9146761298179626,0.2137232422828674,0.2029274851083755,293.29449462890625,297.1499938964844,293.1499938964844,0.004548130556941,-1697.3447265625,297.30450439453125,0.5601650476455688,0.050000000745058,0.228499636054039,291.1575927734375,291.1499938964844,274.8500061035156,271.5175170898437,286.001220703125,293.294677734375,291.1573181152344,1.0,0.1784017384052276,0.8268941044807434,0.8268941044807434,1.0,1.0,-0.7707651853561401,0.3048963844776153,0.4658688008785248,0.1758581101894378,0.0,0.0,0.0961229279637336,25.14327812194824,25.0,-2.115684747695923,-4003.01025390625,58.95854568481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2128601074219,303.3748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.923828125,18000.0,0.0,0.0,0.0893023908138275,0.0,0.0,0.0,0.0,1.0,0.0009976284345611,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0972220748662948,0.0991922914981842,-0.0019702133722603,0.0,9.063057223102078e-05,0.0,0.0,3.8202643394470215,0.0,0.0,0.0,0.2694926559925079,4.0,0.0,1.0
747120,293.1376647949219,297.1499938964844,293.1499938964844,0.0450214743614196,-1310.700439453125,304.1473693847656,0.6932762265205383,0.092075377702713,0.0833968594670295,293.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15771484375,0.5601650476455688,0.050000000745058,0.0481703989207744,293.21490478515625,297.1499938964844,293.1499938964844,0.0624256171286106,-1246.52001953125,304.1545104980469,0.7404482364654541,0.1122599765658378,0.0792696923017501,293.1578063964844,297.1499938964844,293.1499938964844,0.1416769623756408,-3189.882080078125,304.1497497558594,0.9146761298179626,0.2137232422828674,0.2029274851083755,293.29449462890625,297.1499938964844,293.1499938964844,0.004548130556941,-1697.3447265625,297.30450439453125,0.5601650476455688,0.050000000745058,0.228499636054039,291.1575927734375,291.1499938964844,274.8500061035156,271.5175170898437,286.001220703125,293.294677734375,291.1573181152344,1.0,0.1784017384052276,0.8268941044807434,0.8268941044807434,1.0,1.0,-0.7707651853561401,0.3048963844776153,0.4658688008785248,0.1758581101894378,0.0,0.0,0.0961229279637336,25.14327812194824,25.0,-2.115684747695923,-4003.01025390625,58.95854568481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2128601074219,303.3748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.923828125,18000.0,0.0,0.0,0.0893023908138275,0.0,0.0,0.0,0.0,1.0,0.0009976284345611,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0972220748662948,0.0991922914981842,-0.0019702133722603,0.0,9.063057223102078e-05,0.0,0.0,3.8202643394470215,0.0,0.0,0.0,0.2694926559925079,4.0,0.0,1.0
747180,293.1357727050781,297.1499938964844,293.1499938964844,0.0456289052963256,-1320.6611328125,304.1472473144531,0.695436954498291,0.0927738547325134,0.0840205401182174,293.6205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560974121094,0.5604556202888489,0.050000000745058,0.0481684766709804,293.21160888671875,297.1499938964844,293.1499938964844,0.0616334117949008,-1235.853515625,304.1543273925781,0.738738477230072,0.1112830117344856,0.0785822123289108,293.15606689453125,297.1499938964844,293.1499938964844,0.1418210119009018,-3192.53076171875,304.14959716796875,0.9153742790222168,0.2138833403587341,0.2030719816684723,293.2925109863281,297.1499938964844,293.1499938964844,0.0045125144533813,-1685.193359375,297.2590637207031,0.5604556202888489,0.050000000745058,0.2284905016422271,291.15594482421875,291.1499938964844,274.8500061035156,271.5219116210937,286.0077209472656,293.2926940917969,291.1557006835937,1.0,0.1783481538295745,0.8270667791366577,0.8270667791366577,1.0,1.0,-0.7708488702774048,0.3046140372753143,0.4662348330020904,0.1766750812530517,0.0,0.0,0.0954363271594047,25.110332489013672,25.0,-2.3032102584838867,-3997.022216796875,58.92729568481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2125549316406,303.3598937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.810546875,18000.0,0.0,0.0,0.0890542566776275,0.0,0.0,0.0,0.0,1.0,0.0011188701028004,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0969397127628326,0.0993921756744384,-0.0024524645414203,0.0,9.037875133799388e-05,0.0,0.0,3.827678442001343,0.0,0.0,0.0,0.2694999575614929,4.0,0.0,1.0
747240,293.1357727050781,297.1499938964844,293.1499938964844,0.0456289052963256,-1320.6611328125,304.1472473144531,0.695436954498291,0.0927738547325134,0.0840205401182174,293.6205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560974121094,0.5604556202888489,0.050000000745058,0.0481684766709804,293.21160888671875,297.1499938964844,293.1499938964844,0.0616334117949008,-1235.853515625,304.1543273925781,0.738738477230072,0.1112830117344856,0.0785822123289108,293.15606689453125,297.1499938964844,293.1499938964844,0.1418210119009018,-3192.53076171875,304.14959716796875,0.9153742790222168,0.2138833403587341,0.2030719816684723,293.2925109863281,297.1499938964844,293.1499938964844,0.0045125144533813,-1685.193359375,297.2590637207031,0.5604556202888489,0.050000000745058,0.2284905016422271,291.15594482421875,291.1499938964844,274.8500061035156,271.5219116210937,286.0077209472656,293.2926940917969,291.1557006835937,1.0,0.1783481538295745,0.8270667791366577,0.8270667791366577,1.0,1.0,-0.7708488702774048,0.3046140372753143,0.4662348330020904,0.1766750812530517,0.0,0.0,0.0954363271594047,25.110332489013672,25.0,-2.3032102584838867,-3997.022216796875,58.92729568481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2125549316406,303.3598937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.810546875,18000.0,0.0,0.0,0.0890542566776275,0.0,0.0,0.0,0.0,1.0,0.0011188701028004,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0969397127628326,0.0993921756744384,-0.0024524645414203,0.0,9.037875133799388e-05,0.0,0.0,3.827678442001343,0.0,0.0,0.0,0.2694999575614929,4.0,0.0,1.0
747300,293.1348876953125,297.1499938964844,293.1499938964844,0.0459352284669876,-1325.688720703125,304.1471862792969,0.6965028643608093,0.0931253358721733,0.0843350142240524,293.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.5605841279029846,0.050000000745058,0.0481676235795021,293.2100830078125,297.1499938964844,293.1499938964844,0.0612424053251743,-1230.6011962890625,304.1542358398437,0.7378780245780945,0.1108008399605751,0.0782433748245239,293.1552124023437,297.1499938964844,293.1499938964844,0.1418996006250381,-3193.9716796875,304.1495361328125,0.9157096147537231,0.2139699608087539,0.2031509429216385,293.29156494140625,297.1499938964844,293.1499938964844,0.0044949143193662,-1679.1771240234375,297.23651123046875,0.5605841279029846,0.050000000745058,0.2284864783287048,291.1551208496094,291.1499938964844,274.8500061035156,271.52410888671875,286.0103454589844,293.2917175292969,291.15484619140625,1.0,0.1783267855644226,0.8271531462669373,0.8271531462669373,1.0,1.0,-0.7709085941314697,0.3045068383216858,0.4664017260074615,0.1770241558551788,0.0,0.0,0.095182716846466,25.09572029113769,25.0,-2.3617658615112305,-3994.638427734375,58.91668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2115783691406,303.3534851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.787109375,18000.0,0.0,0.0,0.0889396741986274,0.0,0.0,0.0,0.0,1.0,0.0011654086410999,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0968325063586235,0.0994839668273925,-0.0026514614000916,0.0,9.02624597074464e-05,0.0,0.0,3.831120014190674,0.0,0.0,0.0,0.2695044875144958,4.0,0.0,1.0
747360,293.13409423828125,297.1499938964844,293.1499938964844,0.0462423413991928,-1330.732421875,304.1471252441406,0.6975566148757935,0.0934774503111839,0.0846503525972366,293.6033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544189453125,0.5607016682624817,0.050000000745058,0.04816684871912,293.2086486816406,297.1499938964844,293.1499938964844,0.0608538016676902,-1225.3892822265625,304.1541748046875,0.7370117902755737,0.11032185703516,0.077907033264637,293.1544189453125,297.1499938964844,293.1499938964844,0.1419817209243774,-3195.475341796875,304.14947509765625,0.9160347580909728,0.214060291647911,0.2032336294651031,293.2906188964844,297.1499938964844,293.1499938964844,0.0044774413108825,-1673.1959228515625,297.21405029296875,0.5607016682624817,0.050000000745058,0.2284827977418899,291.1542663574219,291.1499938964844,274.8500061035156,271.5262756347656,286.0125427246094,293.290771484375,291.15399169921875,1.0,0.1783085465431213,0.827237606048584,0.827237606048584,1.0,1.0,-0.770977258682251,0.3044211566448211,0.4665561318397522,0.1773324757814407,0.0,0.0,0.0949876978993415,25.082258224487305,25.0,-2.3977694511413574,-3992.64697265625,58.90888214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2100830078125,303.34783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.767578125,18000.0,0.0,0.0,0.0888331457972526,0.0,0.0,0.0,0.0,1.0,0.0012038009008392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0967475548386573,0.0995689630508422,-0.0028214070480316,0.0,9.015435352921486e-05,0.0,0.0,3.834327220916748,0.0,0.0,0.0,0.2695094347000122,4.0,0.0,1.0
747420,293.1325988769531,297.1499938964844,293.1499938964844,0.0468567162752151,-1340.832275390625,304.1470642089844,0.6996220350265503,0.0941811352968216,0.085281565785408,293.5870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.5609046816825867,0.050000000745058,0.0481655113399028,293.2060241699219,297.1499938964844,293.1499938964844,0.0600815154612064,-1215.0545654296875,304.1540832519531,0.7352577447891235,0.1093706935644149,0.0772400125861167,293.1529541015625,297.1499938964844,293.1499938964844,0.1421549171209335,-3198.640380859375,304.1493530273437,0.9166531562805176,0.2142503410577774,0.203408733010292,293.2887878417969,297.1499938964844,293.1499938964844,0.0044428394176065,-1661.3251953125,297.1694641113281,0.5609046816825867,0.050000000745058,0.2284764498472213,291.15252685546875,291.1499938964844,274.8500061035156,271.5306701660156,286.01568603515625,293.2889404296875,291.1522521972656,1.0,0.1782804578542709,0.8274065256118774,0.8274065256118774,1.0,1.0,-0.7711352705955505,0.304310530424118,0.4668247699737549,0.1778287440538406,0.0,0.0,0.09477199614048,25.058612823486328,25.0,-2.403814554214477,-3989.818115234375,58.90054321289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20538330078125,303.3387145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.736328125,18000.0,0.0,0.0,0.0886493846774101,0.0,0.0,0.0,0.0,1.0,0.001258855802007,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0966439992189407,0.099718227982521,-0.0030742273665964,0.0,8.996785618364811e-05,0.0,0.0,3.840022802352905,0.0,0.0,0.0,0.2695202529430389,4.0,0.0,1.0
747480,293.1325988769531,297.1499938964844,293.1499938964844,0.0468567162752151,-1340.832275390625,304.1470642089844,0.6996220350265503,0.0941811352968216,0.085281565785408,293.5870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.5609046816825867,0.050000000745058,0.0481655113399028,293.2060241699219,297.1499938964844,293.1499938964844,0.0600815154612064,-1215.0545654296875,304.1540832519531,0.7352577447891235,0.1093706935644149,0.0772400125861167,293.1529541015625,297.1499938964844,293.1499938964844,0.1421549171209335,-3198.640380859375,304.1493530273437,0.9166531562805176,0.2142503410577774,0.203408733010292,293.2887878417969,297.1499938964844,293.1499938964844,0.0044428394176065,-1661.3251953125,297.1694641113281,0.5609046816825867,0.050000000745058,0.2284764498472213,291.15252685546875,291.1499938964844,274.8500061035156,271.5306701660156,286.01568603515625,293.2889404296875,291.1522521972656,1.0,0.1782804578542709,0.8274065256118774,0.8274065256118774,1.0,1.0,-0.7711352705955505,0.304310530424118,0.4668247699737549,0.1778287440538406,0.0,0.0,0.09477199614048,25.058612823486328,25.0,-2.403814554214477,-3989.818115234375,58.90054321289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20538330078125,303.3387145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.736328125,18000.0,0.0,0.0,0.0886493846774101,0.0,0.0,0.0,0.0,1.0,0.001258855802007,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0966439992189407,0.099718227982521,-0.0030742273665964,0.0,8.996785618364811e-05,0.0,0.0,3.840022802352905,0.0,0.0,0.0,0.2695202529430389,4.0,0.0,1.0
747540,293.13134765625,297.1499938964844,293.1499938964844,0.0474681183695793,-1350.8970947265625,304.14703369140625,0.7016249895095825,0.0948810875415802,0.0859105214476585,293.5713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.561067521572113,0.050000000745058,0.0481644384562969,293.2037048339844,297.1499938964844,293.1499938964844,0.0593115985393524,-1204.7822265625,304.15399169921875,0.7334673404693604,0.1084239557385444,0.0765772312879562,293.1515808105469,297.1499938964844,293.1499938964844,0.1423370391130447,-3201.960205078125,304.1492614746094,0.917227864265442,0.2144502252340316,0.2035940885543823,293.2870483398437,297.1499938964844,293.1499938964844,0.0044086324051022,-1649.552734375,297.125244140625,0.561067521572113,0.050000000745058,0.2284713685512542,291.1508483886719,291.1499938964844,274.8500061035156,271.5350646972656,286.017333984375,293.2872009277344,291.1506042480469,1.0,0.1782616972923278,0.8275754451751709,0.8275754451751709,1.0,1.0,-0.7713097929954529,0.3042715191841125,0.4670383036136627,0.1781735122203827,0.0,0.0,0.09477299451828,25.03896141052246,25.0,-2.325326442718506,-3988.41796875,58.89982604980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19854736328125,303.3324279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.701171875,18000.0,0.0,0.0,0.088509514927864,0.0,0.0,0.0,0.0,1.0,0.001289592240937,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0966232568025589,0.0998433232307434,-0.0032200661953538,0.0,8.9825909526553e-05,0.0,0.0,3.844886779785156,0.0,0.0,0.0,0.2695324420928955,4.0,0.0,1.0
747600,293.13134765625,297.1499938964844,293.1499938964844,0.0474681183695793,-1350.8970947265625,304.14703369140625,0.7016249895095825,0.0948810875415802,0.0859105214476585,293.5713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.561067521572113,0.050000000745058,0.0481644384562969,293.2037048339844,297.1499938964844,293.1499938964844,0.0593115985393524,-1204.7822265625,304.15399169921875,0.7334673404693604,0.1084239557385444,0.0765772312879562,293.1515808105469,297.1499938964844,293.1499938964844,0.1423370391130447,-3201.960205078125,304.1492614746094,0.917227864265442,0.2144502252340316,0.2035940885543823,293.2870483398437,297.1499938964844,293.1499938964844,0.0044086324051022,-1649.552734375,297.125244140625,0.561067521572113,0.050000000745058,0.2284713685512542,291.1508483886719,291.1499938964844,274.8500061035156,271.5350646972656,286.017333984375,293.2872009277344,291.1506042480469,1.0,0.1782616972923278,0.8275754451751709,0.8275754451751709,1.0,1.0,-0.7713097929954529,0.3042715191841125,0.4670383036136627,0.1781735122203827,0.0,0.0,0.09477299451828,25.03896141052246,25.0,-2.325326442718506,-3988.41796875,58.89982604980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19854736328125,303.3324279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.701171875,18000.0,0.0,0.0,0.088509514927864,0.0,0.0,0.0,0.0,1.0,0.001289592240937,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0966232568025589,0.0998433232307434,-0.0032200661953538,0.0,8.9825909526553e-05,0.0,0.0,3.844886779785156,0.0,0.0,0.0,0.2695324420928955,4.0,0.0,1.0
747660,293.1302490234375,297.1499938964844,293.1499938964844,0.0480733662843704,-1360.87451171875,304.1470031738281,0.7035611271858215,0.095574639737606,0.0865344628691673,293.5565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.5611938834190369,0.050000000745058,0.0481636077165603,293.20166015625,297.1499938964844,293.1499938964844,0.0585399270057678,-1194.5162353515625,304.1539611816406,0.7316343188285828,0.1074777767062187,0.0759156197309494,293.1503601074219,297.1499938964844,293.1499938964844,0.1425251066684723,-3205.380615234375,304.1492004394531,0.9177603721618652,0.2146579027175903,0.2037874907255172,293.2854309082031,297.1499938964844,293.1499938964844,0.004374764394015,-1637.85595703125,297.0814208984375,0.5611938834190369,0.050000000745058,0.2284674197435379,291.1492919921875,291.1499938964844,274.8500061035156,271.5394592285156,286.0177307128906,293.2855834960937,291.1490783691406,1.0,0.1782506257295608,0.8277397155761719,0.8277397155761719,1.0,1.0,-0.7714910507202148,0.3042902648448944,0.467200756072998,0.1783868968486786,0.0,0.0,0.0949726775288581,25.022987365722656,25.0,-2.126946926116944,-3988.33251953125,58.9049186706543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1898193359375,303.3289489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.666015625,18000.0,0.0,0.0,0.0884196907281875,0.0,0.0,0.0,0.0,1.0,0.0012995977886021,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0966798663139343,0.0999481976032257,-0.0032683305907994,0.0,8.97347490536049e-05,0.0,0.0,3.849066019058228,0.0,0.0,0.0,0.2695461213588714,4.0,0.0,1.0
747720,293.1302490234375,297.1499938964844,293.1499938964844,0.0480733662843704,-1360.87451171875,304.1470031738281,0.7035611271858215,0.095574639737606,0.0865344628691673,293.5565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.5611938834190369,0.050000000745058,0.0481636077165603,293.20166015625,297.1499938964844,293.1499938964844,0.0585399270057678,-1194.5162353515625,304.1539611816406,0.7316343188285828,0.1074777767062187,0.0759156197309494,293.1503601074219,297.1499938964844,293.1499938964844,0.1425251066684723,-3205.380615234375,304.1492004394531,0.9177603721618652,0.2146579027175903,0.2037874907255172,293.2854309082031,297.1499938964844,293.1499938964844,0.004374764394015,-1637.85595703125,297.0814208984375,0.5611938834190369,0.050000000745058,0.2284674197435379,291.1492919921875,291.1499938964844,274.8500061035156,271.5394592285156,286.0177307128906,293.2855834960937,291.1490783691406,1.0,0.1782506257295608,0.8277397155761719,0.8277397155761719,1.0,1.0,-0.7714910507202148,0.3042902648448944,0.467200756072998,0.1783868968486786,0.0,0.0,0.0949726775288581,25.022987365722656,25.0,-2.126946926116944,-3988.33251953125,58.9049186706543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1898193359375,303.3289489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.666015625,18000.0,0.0,0.0,0.0884196907281875,0.0,0.0,0.0,0.0,1.0,0.0012995977886021,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0966798663139343,0.0999481976032257,-0.0032683305907994,0.0,8.97347490536049e-05,0.0,0.0,3.849066019058228,0.0,0.0,0.0,0.2695461213588714,4.0,0.0,1.0
747780,293.1293334960937,297.1499938964844,293.1499938964844,0.0486703962087631,-1370.729736328125,304.1470031738281,0.7054320573806763,0.0962605625391006,0.0871519073843956,293.5424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5612890720367432,0.050000000745058,0.0481629855930805,293.19989013671875,297.1499938964844,293.1499938964844,0.0577636547386646,-1184.21826171875,304.1539306640625,0.7297570109367371,0.1065299957990646,0.0752533376216888,293.1492614746094,297.1499938964844,293.1499938964844,0.1427165269851684,-3208.85302734375,304.1491394042969,0.9182562828063964,0.2148720622062683,0.2039875239133834,293.2839050292969,297.1499938964844,293.1499938964844,0.0043412018567323,-1626.21826171875,297.0379638671875,0.5612890720367432,0.050000000745058,0.2284644693136215,291.1479797363281,291.1499938964844,274.8500061035156,271.5438232421875,286.01708984375,293.2840270996094,291.14776611328125,1.0,0.1782458126544952,0.8279040455818176,0.8279040455818176,1.0,1.0,-0.7716729640960693,0.3043525516986847,0.467320442199707,0.1784965693950653,0.0,0.0,0.0953374877572059,25.010257720947266,25.0,-1.799855351448059,-3989.3681640625,58.91437911987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1795959472656,303.3280639648437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.638671875,18000.0,0.0,0.0,0.0883834660053253,0.0,0.0,0.0,0.0,1.0,0.0012921197339892,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0968026965856552,0.1000351086258888,-0.0032324101775884,0.0,8.969798363978043e-05,0.0,0.0,3.8526360988616943,0.0,0.0,0.0,0.2695610523223877,4.0,0.0,1.0
747840,293.1293334960937,297.1499938964844,293.1499938964844,0.0486703962087631,-1370.729736328125,304.1470031738281,0.7054320573806763,0.0962605625391006,0.0871519073843956,293.5424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5612890720367432,0.050000000745058,0.0481629855930805,293.19989013671875,297.1499938964844,293.1499938964844,0.0577636547386646,-1184.21826171875,304.1539306640625,0.7297570109367371,0.1065299957990646,0.0752533376216888,293.1492614746094,297.1499938964844,293.1499938964844,0.1427165269851684,-3208.85302734375,304.1491394042969,0.9182562828063964,0.2148720622062683,0.2039875239133834,293.2839050292969,297.1499938964844,293.1499938964844,0.0043412018567323,-1626.21826171875,297.0379638671875,0.5612890720367432,0.050000000745058,0.2284644693136215,291.1479797363281,291.1499938964844,274.8500061035156,271.5438232421875,286.01708984375,293.2840270996094,291.14776611328125,1.0,0.1782458126544952,0.8279040455818176,0.8279040455818176,1.0,1.0,-0.7716729640960693,0.3043525516986847,0.467320442199707,0.1784965693950653,0.0,0.0,0.0953374877572059,25.010257720947266,25.0,-1.799855351448059,-3989.3681640625,58.91437911987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1795959472656,303.3280639648437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.638671875,18000.0,0.0,0.0,0.0883834660053253,0.0,0.0,0.0,0.0,1.0,0.0012921197339892,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0968026965856552,0.1000351086258888,-0.0032324101775884,0.0,8.969798363978043e-05,0.0,0.0,3.8526360988616943,0.0,0.0,0.0,0.2695610523223877,4.0,0.0,1.0
747900,293.1289367675781,297.1499938964844,293.1499938964844,0.0489655621349811,-1375.6070556640625,304.1470031738281,0.7063450217247009,0.0966006144881248,0.0874580815434455,293.5355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5613270401954651,0.050000000745058,0.0481627359986305,293.1990966796875,297.1499938964844,293.1499938964844,0.057373259216547,-1179.0501708984375,304.1539306640625,0.7288022041320801,0.1060551404953002,0.0749216303229332,293.1487731933594,297.1499938964844,293.1499938964844,0.1428129374980926,-3210.5986328125,304.1491394042969,0.9184932112693788,0.2149813324213028,0.2040897458791732,293.2831726074219,297.1499938964844,293.1499938964844,0.004324507433921,-1620.4112548828125,297.01641845703125,0.5613270401954651,0.050000000745058,0.228463277220726,291.1473999023437,291.1499938964844,274.8500061035156,271.5460205078125,286.0165100097656,293.2832946777344,291.1472473144531,1.0,0.1782453060150146,0.8279861807823181,0.8279861807823181,1.0,1.0,-0.7717633247375488,0.3043954074382782,0.4673679172992706,0.1785223931074142,0.0,0.0,0.0955677926540374,25.00493431091309,25.0,-1.5975921154022217,-3990.224609375,58.920387268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.174072265625,303.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.630859375,18000.0,0.0,0.0,0.0883854553103447,0.0,0.0,0.0,0.0,1.0,0.0012828941689804,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0968839302659034,0.1000722199678421,-0.0031882857438176,0.0,8.969999908003956e-05,0.0,0.0,3.854201555252075,0.0,0.0,0.0,0.2695688009262085,4.0,0.0,1.0
