time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
747960,293.1285705566406,297.1499938964844,293.1499938964844,0.0492584332823753,-1380.4495849609375,304.14703369140625,0.7072440981864929,0.096938855946064,0.0877625718712806,293.5289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.5613596439361572,0.050000000745058,0.0481625236570835,293.1983337402344,297.1499938964844,293.1499938964844,0.0569812692701816,-1173.8682861328125,304.1539306640625,0.727837085723877,0.1055798530578613,0.0745895281434059,293.1482849121094,297.1499938964844,293.1499938964844,0.1429095715284347,-3212.345947265625,304.14910888671875,0.9187240600585938,0.2150921076536178,0.2041933685541153,293.282470703125,297.1499938964844,293.1499938964844,0.0043078796006739,-1614.6143798828125,296.9949645996094,0.5613596439361572,0.050000000745058,0.228462278842926,291.1469421386719,291.1499938964844,274.8500061035156,271.5482177734375,286.0157775878906,293.2825927734375,291.14678955078125,1.0,0.1782458871603012,0.8280664682388306,0.8280664682388306,1.0,1.0,-0.7718530893325806,0.3044443428516388,0.4674087166786194,0.1785324960947036,0.0,0.0,0.0958220735192298,25.000219345092773,25.0,-1.3765907287597656,-3991.264404296875,58.9271125793457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1683654785156,303.3293151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.626953125,18000.0,0.0,0.0,0.0884006097912788,0.0,0.0,0.0,0.0,1.0,0.001270534354262,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0969755128026008,0.1001051366329193,-0.0031296187080442,0.0,8.971538045443594e-05,0.0,0.0,3.8556180000305176,0.0,0.0,0.0,0.2695766091346741,4.0,0.0,1.0
748020,293.1279296875,297.1499938964844,293.1499938964844,0.0498378500342369,-1390.0401611328125,304.1470642089844,0.7090029120445251,0.0976102650165557,0.0883670374751091,293.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.5614112019538879,0.050000000745058,0.0481621846556663,293.1969909667969,297.1499938964844,293.1499938964844,0.05619378387928,-1163.4805908203125,304.1539306640625,0.7258803248405457,0.104629598557949,0.0739251971244812,293.1473693847656,297.1499938964844,293.1499938964844,0.1431036442518234,-3215.848876953125,304.1490783691406,0.919171929359436,0.2153177708387375,0.2044046819210052,293.2811279296875,297.1499938964844,293.1499938964844,0.0042747715488076,-1603.0352783203125,296.95233154296875,0.5614112019538879,0.050000000745058,0.2284606695175171,291.1462097167969,291.1499938964844,274.8500061035156,271.5526123046875,286.0139465332031,293.28125,291.1461181640625,1.0,0.1782498061656952,0.8282270431518555,0.8282270431518555,1.0,1.0,-0.7720324993133545,0.3045600056648254,0.467472493648529,0.1785098612308502,0.0,0.0,0.0963781476020813,24.992223739624023,25.0,-0.9380958080291748,-3993.767822265625,58.94244766235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15679931640625,303.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.630859375,18000.0,0.0,0.0,0.0884666144847869,0.0,0.0,0.0,0.0,1.0,0.0012383294524624,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971799939870834,0.1001592278480529,-0.0029792378190904,0.0,8.978236292023212e-05,0.0,0.0,3.8580243587493896,0.0,0.0,0.0,0.2695920467376709,4.0,0.0,1.0
748080,293.1279296875,297.1499938964844,293.1499938964844,0.0498378500342369,-1390.0401611328125,304.1470642089844,0.7090029120445251,0.0976102650165557,0.0883670374751091,293.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.5614112019538879,0.050000000745058,0.0481621846556663,293.1969909667969,297.1499938964844,293.1499938964844,0.05619378387928,-1163.4805908203125,304.1539306640625,0.7258803248405457,0.104629598557949,0.0739251971244812,293.1473693847656,297.1499938964844,293.1499938964844,0.1431036442518234,-3215.848876953125,304.1490783691406,0.919171929359436,0.2153177708387375,0.2044046819210052,293.2811279296875,297.1499938964844,293.1499938964844,0.0042747715488076,-1603.0352783203125,296.95233154296875,0.5614112019538879,0.050000000745058,0.2284606695175171,291.1462097167969,291.1499938964844,274.8500061035156,271.5526123046875,286.0139465332031,293.28125,291.1461181640625,1.0,0.1782498061656952,0.8282270431518555,0.8282270431518555,1.0,1.0,-0.7720324993133545,0.3045600056648254,0.467472493648529,0.1785098612308502,0.0,0.0,0.0963781476020813,24.992223739624023,25.0,-0.9380958080291748,-3993.767822265625,58.94244766235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15679931640625,303.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.630859375,18000.0,0.0,0.0,0.0884666144847869,0.0,0.0,0.0,0.0,1.0,0.0012383294524624,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971799939870834,0.1001592278480529,-0.0029792378190904,0.0,8.978236292023212e-05,0.0,0.0,3.8580243587493896,0.0,0.0,0.0,0.2695920467376709,4.0,0.0,1.0
748140,293.1274108886719,297.1499938964844,293.1499938964844,0.0504090227186679,-1399.5081787109375,304.1470947265625,0.7106913328170776,0.0982748121023178,0.0889654532074928,293.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5614481568336487,0.050000000745058,0.0481619462370872,293.19580078125,297.1499938964844,293.1499938964844,0.0554049611091613,-1153.105712890625,304.1539306640625,0.7238960862159729,0.1036842688918113,0.0732632800936698,293.1465759277344,297.1499938964844,293.1499938964844,0.1432990431785583,-3219.36865234375,304.1490783691406,0.9196059703826904,0.2155487388372421,0.2046211957931518,293.2798767089844,297.1499938964844,293.1499938964844,0.004241885151714,-1591.4881591796875,296.9100952148437,0.5614481568336487,0.050000000745058,0.2284595370292663,291.1457824707031,291.1499938964844,274.8500061035156,271.5569763183594,286.0116577148437,293.2799987792969,291.1457214355469,1.0,0.1782568395137787,0.8283875584602356,0.8283875584602356,1.0,1.0,-0.7722144722938538,0.3046979904174804,0.4675164818763733,0.1784367710351944,0.0,0.0,0.096973218023777,24.985727310180664,25.0,-0.5653784871101379,-3996.720947265625,58.96012496948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1455078125,303.3359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.646484375,18000.0,0.0,0.0,0.088575392961502,0.0,0.0,0.0,0.0,1.0,0.0011981941061094,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974026098847389,0.1001995056867599,-0.0027969004586338,0.0,8.989276830106974e-05,0.0,0.0,3.859916687011719,0.0,0.0,0.0,0.2696069180965423,4.0,0.0,1.0
748200,293.1274108886719,297.1499938964844,293.1499938964844,0.0504090227186679,-1399.5081787109375,304.1470947265625,0.7106913328170776,0.0982748121023178,0.0889654532074928,293.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5614481568336487,0.050000000745058,0.0481619462370872,293.19580078125,297.1499938964844,293.1499938964844,0.0554049611091613,-1153.105712890625,304.1539306640625,0.7238960862159729,0.1036842688918113,0.0732632800936698,293.1465759277344,297.1499938964844,293.1499938964844,0.1432990431785583,-3219.36865234375,304.1490783691406,0.9196059703826904,0.2155487388372421,0.2046211957931518,293.2798767089844,297.1499938964844,293.1499938964844,0.004241885151714,-1591.4881591796875,296.9100952148437,0.5614481568336487,0.050000000745058,0.2284595370292663,291.1457824707031,291.1499938964844,274.8500061035156,271.5569763183594,286.0116577148437,293.2799987792969,291.1457214355469,1.0,0.1782568395137787,0.8283875584602356,0.8283875584602356,1.0,1.0,-0.7722144722938538,0.3046979904174804,0.4675164818763733,0.1784367710351944,0.0,0.0,0.096973218023777,24.985727310180664,25.0,-0.5653784871101379,-3996.720947265625,58.96012496948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1455078125,303.3359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.646484375,18000.0,0.0,0.0,0.088575392961502,0.0,0.0,0.0,0.0,1.0,0.0011981941061094,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974026098847389,0.1001995056867599,-0.0027969004586338,0.0,8.989276830106974e-05,0.0,0.0,3.859916687011719,0.0,0.0,0.0,0.2696069180965423,4.0,0.0,1.0
748260,293.12701416015625,297.1499938964844,293.1499938964844,0.0509716682136058,-1408.849365234375,304.1471252441406,0.7123123407363892,0.0989317521452903,0.0895572006702423,293.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.5614745616912842,0.050000000745058,0.0481617711484432,293.1946716308594,297.1499938964844,293.1499938964844,0.0546218492090702,-1142.8367919921875,304.1539306640625,0.7219020128250122,0.102752685546875,0.0726094022393226,293.1458435058594,297.1499938964844,293.1499938964844,0.1434961706399917,-3222.914306640625,304.1490478515625,0.920032262802124,0.2157846987247467,0.2048426270484924,293.2787170410156,297.1499938964844,293.1499938964844,0.0042092283256351,-1579.980224609375,296.8681640625,0.5614745616912842,0.050000000745058,0.2284587174654007,291.1455383300781,291.1499938964844,274.8500061035156,271.5613708496094,286.00897216796875,293.27880859375,291.1455383300781,1.0,0.1782666444778442,0.8285456895828247,0.8285456895828247,1.0,1.0,-0.7724044322967529,0.3048571050167084,0.4675473272800445,0.1783223748207092,0.0,0.0,0.0975842624902725,24.98023796081543,25.0,-0.281032532453537,-4000.04296875,58.98028945922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1351623535156,303.3407287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6640625,18000.0,0.0,0.0,0.0887201875448226,0.0,0.0,0.0,0.0,1.0,0.0011520889820531,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0976339504122734,0.1002283915877342,-0.0025944348890334,0.0,9.003970626508817e-05,0.0,0.0,3.8613760471344,0.0,0.0,0.0,0.2696210145950317,4.0,0.0,1.0
748320,293.12701416015625,297.1499938964844,293.1499938964844,0.0509716682136058,-1408.849365234375,304.1471252441406,0.7123123407363892,0.0989317521452903,0.0895572006702423,293.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.5614745616912842,0.050000000745058,0.0481617711484432,293.1946716308594,297.1499938964844,293.1499938964844,0.0546218492090702,-1142.8367919921875,304.1539306640625,0.7219020128250122,0.102752685546875,0.0726094022393226,293.1458435058594,297.1499938964844,293.1499938964844,0.1434961706399917,-3222.914306640625,304.1490478515625,0.920032262802124,0.2157846987247467,0.2048426270484924,293.2787170410156,297.1499938964844,293.1499938964844,0.0042092283256351,-1579.980224609375,296.8681640625,0.5614745616912842,0.050000000745058,0.2284587174654007,291.1455383300781,291.1499938964844,274.8500061035156,271.5613708496094,286.00897216796875,293.27880859375,291.1455383300781,1.0,0.1782666444778442,0.8285456895828247,0.8285456895828247,1.0,1.0,-0.7724044322967529,0.3048571050167084,0.4675473272800445,0.1783223748207092,0.0,0.0,0.0975842624902725,24.98023796081543,25.0,-0.281032532453537,-4000.04296875,58.98028945922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1351623535156,303.3407287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6640625,18000.0,0.0,0.0,0.0887201875448226,0.0,0.0,0.0,0.0,1.0,0.0011520889820531,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0976339504122734,0.1002283915877342,-0.0025944348890334,0.0,9.003970626508817e-05,0.0,0.0,3.8613760471344,0.0,0.0,0.0,0.2696210145950317,4.0,0.0,1.0
748380,293.1266784667969,297.1499938964844,293.1499938964844,0.0515259765088558,-1418.0675048828125,304.14715576171875,0.7138758897781372,0.09958066791296,0.0901420414447784,293.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.5614950656890869,0.050000000745058,0.0481616407632827,293.1935729980469,297.1499938964844,293.1499938964844,0.0538520514965057,-1132.7730712890625,304.1539001464844,0.7199170589447021,0.101843848824501,0.0719694718718528,293.1451721191406,297.1499938964844,293.1499938964844,0.1436950117349624,-3226.487060546875,304.1490478515625,0.920456051826477,0.2160245031118393,0.2050679475069046,293.2776184082031,297.1499938964844,293.1499938964844,0.0041767680086195,-1568.5054931640625,296.8265380859375,0.5614950656890869,0.050000000745058,0.2284580916166305,291.1454772949219,291.1499938964844,274.8500061035156,271.5657653808594,286.0059814453125,293.2777099609375,291.1454772949219,1.0,0.1782787889242172,0.828703761100769,0.828703761100769,1.0,1.0,-0.7726078033447266,0.305036336183548,0.4675714671611786,0.1781764924526214,0.0,0.0,0.0981946140527725,24.975229263305664,25.0,-0.0809589028358459,-4003.655517578125,59.00302505493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1260986328125,303.34625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.681640625,18000.0,0.0,0.0,0.0888895094394683,0.0,0.0,0.0,0.0,1.0,0.0011019658995792,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978668555617332,0.1002497002482414,-0.0023828430566936,0.0,9.021155710797756e-05,0.0,0.0,3.862541437149048,0.0,0.0,0.0,0.2696343958377838,4.0,0.0,1.0
748440,293.1266784667969,297.1499938964844,293.1499938964844,0.0515259765088558,-1418.0675048828125,304.14715576171875,0.7138758897781372,0.09958066791296,0.0901420414447784,293.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.5614950656890869,0.050000000745058,0.0481616407632827,293.1935729980469,297.1499938964844,293.1499938964844,0.0538520514965057,-1132.7730712890625,304.1539001464844,0.7199170589447021,0.101843848824501,0.0719694718718528,293.1451721191406,297.1499938964844,293.1499938964844,0.1436950117349624,-3226.487060546875,304.1490478515625,0.920456051826477,0.2160245031118393,0.2050679475069046,293.2776184082031,297.1499938964844,293.1499938964844,0.0041767680086195,-1568.5054931640625,296.8265380859375,0.5614950656890869,0.050000000745058,0.2284580916166305,291.1454772949219,291.1499938964844,274.8500061035156,271.5657653808594,286.0059814453125,293.2777099609375,291.1454772949219,1.0,0.1782787889242172,0.828703761100769,0.828703761100769,1.0,1.0,-0.7726078033447266,0.305036336183548,0.4675714671611786,0.1781764924526214,0.0,0.0,0.0981946140527725,24.975229263305664,25.0,-0.0809589028358459,-4003.655517578125,59.00302505493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1260986328125,303.34625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.681640625,18000.0,0.0,0.0,0.0888895094394683,0.0,0.0,0.0,0.0,1.0,0.0011019658995792,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978668555617332,0.1002497002482414,-0.0023828430566936,0.0,9.021155710797756e-05,0.0,0.0,3.862541437149048,0.0,0.0,0.0,0.2696343958377838,4.0,0.0,1.0
748500,293.1265563964844,297.1499938964844,293.1499938964844,0.0517997480928897,-1422.626220703125,304.1471862792969,0.714638352394104,0.099901795387268,0.0904315114021301,293.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.5615046620368958,0.050000000745058,0.0481615774333477,293.1929931640625,297.1499938964844,293.1499938964844,0.0534763969480991,-1127.8734130859375,304.15386962890625,0.718939483165741,0.1014044657349586,0.0716581866145134,293.1448669433594,297.1499938964844,293.1499938964844,0.1437951177358627,-3228.28466796875,304.1490173339844,0.9206691980361938,0.21614570915699,0.2051818817853927,293.277099609375,297.1499938964844,293.1499938964844,0.0041606207378208,-1562.7850341796875,296.8058166503906,0.5615046620368958,0.050000000745058,0.2284577935934066,291.1454772949219,291.1499938964844,274.8500061035156,271.56793212890625,286.00439453125,293.2771911621094,291.1454772949219,1.0,0.1782857775688171,0.8287827968597412,0.8287827968597412,1.0,1.0,-0.7727178931236267,0.3051338493824005,0.4675840437412262,0.1780951470136642,0.0,0.0,0.0984968319535255,24.97272682189941,25.0,-0.010477022267878,-4005.566650390625,59.0156135559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1221618652344,303.34930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.689453125,18000.0,0.0,0.0,0.0889809355139732,0.0,0.0,0.0,0.0,1.0,0.0010756854899227,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0979826673865318,0.1002581268548965,-0.0022754585370421,0.0,9.030434011947364e-05,0.0,0.0,3.863035678863525,0.0,0.0,0.0,0.2696408331394195,4.0,0.0,1.0
748560,293.1264343261719,297.1499938964844,293.1499938964844,0.0520712509751319,-1427.151123046875,304.1471862792969,0.7153910994529724,0.1002209186553955,0.0907189548015594,293.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.5615162253379822,0.050000000745058,0.0481615029275417,293.1923828125,297.1499938964844,293.1499938964844,0.0531138330698013,-1123.1519775390625,304.1538391113281,0.71799236536026,0.1009849160909652,0.0713584348559379,293.14459228515625,297.1499938964844,293.1499938964844,0.1438959687948227,-3230.0947265625,304.1490173339844,0.9208873510360718,0.2162683010101318,0.2052968889474868,293.276611328125,297.1499938964844,293.1499938964844,0.0041445274837315,-1557.075927734375,296.78515625,0.5615162253379822,0.050000000745058,0.228457435965538,291.1454772949219,291.1499938964844,274.8500061035156,271.57012939453125,286.00274658203125,293.27667236328125,291.1455078125,1.0,0.1782935410737991,0.8288604021072388,0.8288604021072388,1.0,1.0,-0.7728406190872192,0.3052390217781067,0.4676016271114349,0.1780110299587249,0.0,0.0,0.0987959653139114,24.96993064880371,25.0,0.0376916900277137,-4007.55908203125,59.02963638305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1187438964844,303.3525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.69921875,18000.0,0.0,0.0,0.0890755280852317,0.0,0.0,0.0,0.0,1.0,0.0010486914543434,0.0,-0.0,-0.0,0.0,0.0,0.0,0.098097525537014,0.100265234708786,-0.002167709171772,0.0,9.040033182827756e-05,0.0,0.0,3.8634772300720215,0.0,0.0,0.0,0.2696470618247986,4.0,0.0,1.0
748620,293.1262512207031,297.1499938964844,293.1499938964844,0.052609596401453,-1436.13623046875,304.147216796875,0.7168793082237244,0.1008550003170967,0.0912897437810897,293.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.5615501403808594,0.050000000745058,0.0481612831354141,293.1908874511719,297.1499938964844,293.1499938964844,0.0524387247860431,-1114.3814697265625,304.1536865234375,0.7162237763404846,0.1002141609787941,0.0708020105957984,293.14404296875,297.1499938964844,293.1499938964844,0.1441007703542709,-3233.7705078125,304.1490173339844,0.9213472604751588,0.2165176272392273,0.2055305689573288,293.275634765625,297.1499938964844,293.1499938964844,0.0041125025600194,-1545.6949462890625,296.7440185546875,0.5615501403808594,0.050000000745058,0.2284563928842544,291.1455383300781,291.1499938964844,274.8500061035156,271.57452392578125,285.99932861328125,293.27569580078125,291.1455383300781,1.0,0.1783116906881332,0.8290156722068787,0.8290156722068787,1.0,1.0,-0.7731367349624634,0.3054761886596679,0.4676605463027954,0.1778419315814972,0.0,0.0,0.0993891134858131,24.962852478027344,25.0,0.0577079989016056,-4011.788330078125,59.06304550170898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1131286621094,303.3594665527344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.70703125,18000.0,0.0,0.0,0.0892690196633338,0.0,0.0,0.0,0.0,1.0,0.0009929180378094,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0983251705765724,0.1002784594893455,-0.0019532921724021,0.0,9.059670992428436e-05,0.0,0.0,3.864316701889038,0.0,0.0,0.0,0.2696593105792999,4.0,0.0,1.0
748680,293.1262512207031,297.1499938964844,293.1499938964844,0.052609596401453,-1436.13623046875,304.147216796875,0.7168793082237244,0.1008550003170967,0.0912897437810897,293.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.5615501403808594,0.050000000745058,0.0481612831354141,293.1908874511719,297.1499938964844,293.1499938964844,0.0524387247860431,-1114.3814697265625,304.1536865234375,0.7162237763404846,0.1002141609787941,0.0708020105957984,293.14404296875,297.1499938964844,293.1499938964844,0.1441007703542709,-3233.7705078125,304.1490173339844,0.9213472604751588,0.2165176272392273,0.2055305689573288,293.275634765625,297.1499938964844,293.1499938964844,0.0041125025600194,-1545.6949462890625,296.7440185546875,0.5615501403808594,0.050000000745058,0.2284563928842544,291.1455383300781,291.1499938964844,274.8500061035156,271.57452392578125,285.99932861328125,293.27569580078125,291.1455383300781,1.0,0.1783116906881332,0.8290156722068787,0.8290156722068787,1.0,1.0,-0.7731367349624634,0.3054761886596679,0.4676605463027954,0.1778419315814972,0.0,0.0,0.0993891134858131,24.962852478027344,25.0,0.0577079989016056,-4011.788330078125,59.06304550170898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1131286621094,303.3594665527344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.70703125,18000.0,0.0,0.0,0.0892690196633338,0.0,0.0,0.0,0.0,1.0,0.0009929180378094,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0983251705765724,0.1002784594893455,-0.0019532921724021,0.0,9.059670992428436e-05,0.0,0.0,3.864316701889038,0.0,0.0,0.0,0.2696593105792999,4.0,0.0,1.0
748740,293.1261291503906,297.1499938964844,293.1499938964844,0.0531419292092323,-1445.0389404296875,304.14727783203125,0.7183513045310974,0.1014826223254203,0.09185491502285,293.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5616031885147095,0.050000000745058,0.0481609366834163,293.1890563964844,297.1499938964844,293.1499938964844,0.051850102841854,-1106.7589111328125,304.1534423828125,0.7146845459938049,0.0995510146021843,0.0703186988830566,293.1435241699219,297.1499938964844,293.1499938964844,0.1443109661340713,-3237.5439453125,304.14898681640625,0.9218470454216005,0.2167726159095764,0.2057695984840393,293.2746887207031,297.1499938964844,293.1499938964844,0.0040807235054671,-1534.379150390625,296.7030334472656,0.5616031885147095,0.050000000745058,0.2284547537565231,291.1455078125,291.1499938964844,274.8500061035156,271.5788879394531,285.9956970214844,293.2747802734375,291.1455078125,1.0,0.1783344596624374,0.8291708827018738,0.8291708827018738,1.0,1.0,-0.7735193967819214,0.3057546019554138,0.4677648246288299,0.1776826679706573,0.0,0.0,0.0999867469072341,24.953351974487305,25.0,-0.0240666437894105,-4016.43115234375,59.10577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1092834472656,303.3670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.701171875,18000.0,0.0,0.0,0.0894634649157524,0.0,0.0,0.0,0.0,1.0,0.0009342623525299,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0985535085201263,0.1002932637929916,-0.0017397530609741,0.0,9.079404844669624e-05,0.0,0.0,3.865216493606568,0.0,0.0,0.0,0.2696717083454132,4.0,0.0,1.0
748800,293.1261291503906,297.1499938964844,293.1499938964844,0.0531419292092323,-1445.0389404296875,304.14727783203125,0.7183513045310974,0.1014826223254203,0.09185491502285,293.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5616031885147095,0.050000000745058,0.0481609366834163,293.1890563964844,297.1499938964844,293.1499938964844,0.051850102841854,-1106.7589111328125,304.1534423828125,0.7146845459938049,0.0995510146021843,0.0703186988830566,293.1435241699219,297.1499938964844,293.1499938964844,0.1443109661340713,-3237.5439453125,304.14898681640625,0.9218470454216005,0.2167726159095764,0.2057695984840393,293.2746887207031,297.1499938964844,293.1499938964844,0.0040807235054671,-1534.379150390625,296.7030334472656,0.5616031885147095,0.050000000745058,0.2284547537565231,291.1455078125,291.1499938964844,274.8500061035156,271.5788879394531,285.9956970214844,293.2747802734375,291.1455078125,1.0,0.1783344596624374,0.8291708827018738,0.8291708827018738,1.0,1.0,-0.7735193967819214,0.3057546019554138,0.4677648246288299,0.1776826679706573,0.0,0.0,0.0999867469072341,24.953351974487305,25.0,-0.0240666437894105,-4016.43115234375,59.10577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1092834472656,303.3670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.701171875,18000.0,0.0,0.0,0.0894634649157524,0.0,0.0,0.0,0.0,1.0,0.0009342623525299,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0985535085201263,0.1002932637929916,-0.0017397530609741,0.0,9.079404844669624e-05,0.0,0.0,3.865216493606568,0.0,0.0,0.0,0.2696717083454132,4.0,0.0,1.0
748860,293.1260681152344,297.1499938964844,293.1499938964844,0.0536667890846729,-1453.836181640625,304.1473083496094,0.7198100090026855,0.1021007150411605,0.0924119725823402,293.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.5616815686225891,0.050000000745058,0.0481604263186454,293.1867980957031,297.1499938964844,293.1499938964844,0.0513631105422973,-1100.473876953125,304.1531066894531,0.7134291529655457,0.0990195646882057,0.0699197798967361,293.14306640625,297.1499938964844,293.1499938964844,0.1445268541574478,-3241.42236328125,304.1489562988281,0.9223936796188354,0.2170308381319046,0.2060122340917587,293.2737731933594,297.1499938964844,293.1499938964844,0.0040491637773811,-1523.1273193359375,296.6622009277344,0.5616815686225891,0.050000000745058,0.2284523248672485,291.14532470703125,291.1499938964844,274.8444519042969,271.579345703125,285.9906616210937,293.2738647460937,291.145263671875,1.0,0.1783630549907684,0.8293226957321167,0.8293226957321167,1.0,1.0,-0.7739968299865723,0.3060530126094818,0.4679438173770904,0.1775939762592315,0.0,0.0,0.1006189584732055,24.941591262817383,25.0,-0.4152866899967193,-4021.869873046875,59.15922927856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070251464844,303.37530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.666015625,18000.0,0.0,0.0,0.0896540954709053,0.0,0.0,0.0,0.0,1.0,0.0008712529670447,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987912565469741,0.1003153100609779,-0.0015240544453263,0.0,9.098750888369976e-05,0.0,0.0,3.866408109664917,0.0,0.0,0.0,0.2696852385997772,4.0,0.0,1.0
748920,293.1260681152344,297.1499938964844,293.1499938964844,0.0536667890846729,-1453.836181640625,304.1473083496094,0.7198100090026855,0.1021007150411605,0.0924119725823402,293.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.5616815686225891,0.050000000745058,0.0481604263186454,293.1867980957031,297.1499938964844,293.1499938964844,0.0513631105422973,-1100.473876953125,304.1531066894531,0.7134291529655457,0.0990195646882057,0.0699197798967361,293.14306640625,297.1499938964844,293.1499938964844,0.1445268541574478,-3241.42236328125,304.1489562988281,0.9223936796188354,0.2170308381319046,0.2060122340917587,293.2737731933594,297.1499938964844,293.1499938964844,0.0040491637773811,-1523.1273193359375,296.6622009277344,0.5616815686225891,0.050000000745058,0.2284523248672485,291.14532470703125,291.1499938964844,274.8444519042969,271.579345703125,285.9906616210937,293.2738647460937,291.145263671875,1.0,0.1783630549907684,0.8293226957321167,0.8293226957321167,1.0,1.0,-0.7739968299865723,0.3060530126094818,0.4679438173770904,0.1775939762592315,0.0,0.0,0.1006189584732055,24.941591262817383,25.0,-0.4152866899967193,-4021.869873046875,59.15922927856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070251464844,303.37530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.666015625,18000.0,0.0,0.0,0.0896540954709053,0.0,0.0,0.0,0.0,1.0,0.0008712529670447,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987912565469741,0.1003153100609779,-0.0015240544453263,0.0,9.098750888369976e-05,0.0,0.0,3.866408109664917,0.0,0.0,0.0,0.2696852385997772,4.0,0.0,1.0
748980,293.12603759765625,297.1499938964844,293.1499938964844,0.0541878826916217,-1462.597900390625,304.1473388671875,0.7212861776351929,0.1027112305164337,0.0929610952734947,293.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5618127584457397,0.050000000745058,0.0481595695018768,293.18365478515625,297.1499938964844,293.1499938964844,0.0510517582297325,-1096.4879150390625,304.152587890625,0.7126980423927307,0.0987207889556884,0.0696637034416198,293.14263916015625,297.1499938964844,293.1499938964844,0.1447547525167465,-3245.531005859375,304.14892578125,0.9230287075042723,0.2172921448945999,0.2062570601701736,293.2729187011719,297.1499938964844,293.1499938964844,0.0040180073119699,-1512.0400390625,296.62115478515625,0.5618127584457397,0.050000000745058,0.2284482717514038,291.1443786621094,291.1499938964844,274.8283386230469,271.57232666015625,285.9823303222656,293.2729797363281,291.1441650390625,1.0,0.1783996373414993,0.8294745683670044,0.8294745683670044,1.0,1.0,-0.7746363878250122,0.3063751757144928,0.4682612121105194,0.1776524931192398,0.0,0.0,0.1014220714569091,24.92491340637207,25.0,-1.5424113273620603,-4029.046875,59.22966766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058654785156,303.3847045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.513671875,18000.0,0.0,0.0,0.0898402109742164,0.0,0.0,0.0,0.0,1.0,0.0007979481015354,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0990781113505363,0.1003691107034683,-0.0012909946963191,0.0,9.117639274336398e-05,0.0,0.0,3.868889808654785,0.0,0.0,0.0,0.2697041034698486,4.0,0.0,1.0
749040,293.12603759765625,297.1499938964844,293.1499938964844,0.0541878826916217,-1462.597900390625,304.1473388671875,0.7212861776351929,0.1027112305164337,0.0929610952734947,293.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5618127584457397,0.050000000745058,0.0481595695018768,293.18365478515625,297.1499938964844,293.1499938964844,0.0510517582297325,-1096.4879150390625,304.152587890625,0.7126980423927307,0.0987207889556884,0.0696637034416198,293.14263916015625,297.1499938964844,293.1499938964844,0.1447547525167465,-3245.531005859375,304.14892578125,0.9230287075042723,0.2172921448945999,0.2062570601701736,293.2729187011719,297.1499938964844,293.1499938964844,0.0040180073119699,-1512.0400390625,296.62115478515625,0.5618127584457397,0.050000000745058,0.2284482717514038,291.1443786621094,291.1499938964844,274.8283386230469,271.57232666015625,285.9823303222656,293.2729797363281,291.1441650390625,1.0,0.1783996373414993,0.8294745683670044,0.8294745683670044,1.0,1.0,-0.7746363878250122,0.3063751757144928,0.4682612121105194,0.1776524931192398,0.0,0.0,0.1014220714569091,24.92491340637207,25.0,-1.5424113273620603,-4029.046875,59.22966766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058654785156,303.3847045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.513671875,18000.0,0.0,0.0,0.0898402109742164,0.0,0.0,0.0,0.0,1.0,0.0007979481015354,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0990781113505363,0.1003691107034683,-0.0012909946963191,0.0,9.117639274336398e-05,0.0,0.0,3.868889808654785,0.0,0.0,0.0,0.2697041034698486,4.0,0.0,1.0
749100,293.12603759765625,297.1499938964844,293.1499938964844,0.0544486530125141,-1466.9945068359375,304.1473388671875,0.7220399975776672,0.1030150949954986,0.0932338386774063,293.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5619038939476013,0.050000000745058,0.0481589771807193,293.18170166015625,297.1499938964844,293.1499938964844,0.050983753055334,-1095.63818359375,304.1522521972656,0.7125996351242065,0.098677784204483,0.069606676697731,293.1424255371094,297.1499938964844,293.1499938964844,0.1448750644922256,-3247.707275390625,304.1488952636719,0.9233898520469666,0.2174250483512878,0.2063810676336288,293.2724609375,297.1499938964844,293.1499938964844,0.0040025897324085,-1506.566650390625,296.6005249023437,0.5619038939476013,0.050000000745058,0.2284454405307769,291.1435241699219,291.1499938964844,274.8165588378906,271.566162109375,285.9770202636719,293.2725524902344,291.1432189941406,1.0,0.1784219890832901,0.8295504450798035,0.8295504450798035,1.0,1.0,-0.7750400304794312,0.3065563142299652,0.4684836864471435,0.1777392029762268,0.0,0.0,0.1019397303462028,24.913991928100582,25.0,-2.2260098457336426,-4033.6474609375,59.27362823486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1054382324219,303.3907165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.375,18000.0,0.0,0.0,0.0899330452084541,0.0,0.0,0.0,0.0,1.0,0.0007534716278314,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992606207728385,0.100419595837593,-0.0011589808855205,0.0,9.127060911851004e-05,0.0,0.0,3.871098518371582,0.0,0.0,0.0,0.2697176039218902,4.0,0.0,1.0
749160,293.12603759765625,297.1499938964844,293.1499938964844,0.054710105061531,-1471.4102783203125,304.1473388671875,0.7228070497512817,0.103318803012371,0.0935060381889343,293.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14263916015625,0.5620129704475403,0.050000000745058,0.0481582656502723,293.17950439453125,297.1499938964844,293.1499938964844,0.0509805791079998,-1095.6319580078125,304.1518249511719,0.7126997113227844,0.0987108051776886,0.0696022137999534,293.1422424316406,297.1499938964844,293.1499938964844,0.145000010728836,-3249.970947265625,304.1488647460937,0.9237828850746156,0.217560276389122,0.2065068334341049,293.27203369140625,297.1499938964844,293.1499938964844,0.0039872811175882,-1501.1397705078125,296.5798645019531,0.5620129704475403,0.050000000745058,0.2284420728683471,291.1424255371094,291.1499938964844,274.8023986816406,271.5583190917969,285.970947265625,293.2720947265625,291.1420288085937,1.0,0.1784477084875106,0.829624354839325,0.829624354839325,1.0,1.0,-0.7755073308944702,0.3067547976970672,0.4687525629997253,0.177864208817482,0.0,0.0,0.1025575995445251,24.90126037597656,25.0,-2.8870694637298584,-4039.086669921875,59.3244514465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10498046875,303.3980407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.201171875,18000.0,0.0,0.0,0.0900275036692619,0.0,0.0,0.0,0.0,1.0,0.000700695964042,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0994794592261314,0.100491002202034,-0.0010115439072251,0.0,9.136647713603452e-05,0.0,0.0,3.87417197227478,0.0,0.0,0.0,0.2697349488735199,4.0,0.0,1.0
749220,293.12603759765625,297.1499938964844,293.1499938964844,0.0552357025444507,-1480.3087158203125,304.1473693847656,0.7243825197219849,0.103927157819271,0.0940505340695381,293.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.5622813701629639,0.050000000745058,0.0481565184891223,293.17437744140625,297.1499938964844,293.1499938964844,0.0511674880981445,-1098.130615234375,304.1509094238281,0.7134862542152405,0.099002256989479,0.0697504356503486,293.141845703125,297.1499938964844,293.1499938964844,0.1452634334564209,-3254.7509765625,304.1488037109375,0.924662470817566,0.2178393006324768,0.2067655622959137,293.2711181640625,297.1499938964844,293.1499938964844,0.0039570215158164,-1490.427734375,296.5384216308594,0.5622813701629639,0.050000000745058,0.2284337878227234,291.1396179199219,291.1499938964844,274.76739501953125,271.5378723144531,285.9566345214844,293.27117919921875,291.1391296386719,1.0,0.1785107105970382,0.8297721743583679,0.8297721743583679,1.0,1.0,-0.7766371369361877,0.3072082996368408,0.4694288372993469,0.1782243102788925,0.0,0.0,0.1041274815797805,24.870895385742188,25.0,-3.983349561691284,-4052.695068359375,59.44800567626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1031494140625,303.41717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.759765625,18000.0,0.0,0.0,0.0902290418744087,0.0,0.0,0.0,0.0,1.0,0.0005596952396444,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1000432074069976,0.100709930062294,-0.0006667207926511,0.0,9.15710043045692e-05,0.0,0.0,3.883466243743897,0.0,0.0,0.0,0.2697833478450775,4.0,0.0,1.0
749280,293.12603759765625,297.1499938964844,293.1499938964844,0.0552357025444507,-1480.3087158203125,304.1473693847656,0.7243825197219849,0.103927157819271,0.0940505340695381,293.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.5622813701629639,0.050000000745058,0.0481565184891223,293.17437744140625,297.1499938964844,293.1499938964844,0.0511674880981445,-1098.130615234375,304.1509094238281,0.7134862542152405,0.099002256989479,0.0697504356503486,293.141845703125,297.1499938964844,293.1499938964844,0.1452634334564209,-3254.7509765625,304.1488037109375,0.924662470817566,0.2178393006324768,0.2067655622959137,293.2711181640625,297.1499938964844,293.1499938964844,0.0039570215158164,-1490.427734375,296.5384216308594,0.5622813701629639,0.050000000745058,0.2284337878227234,291.1396179199219,291.1499938964844,274.76739501953125,271.5378723144531,285.9566345214844,293.27117919921875,291.1391296386719,1.0,0.1785107105970382,0.8297721743583679,0.8297721743583679,1.0,1.0,-0.7766371369361877,0.3072082996368408,0.4694288372993469,0.1782243102788925,0.0,0.0,0.1041274815797805,24.870895385742188,25.0,-3.983349561691284,-4052.695068359375,59.44800567626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1031494140625,303.41717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.759765625,18000.0,0.0,0.0,0.0902290418744087,0.0,0.0,0.0,0.0,1.0,0.0005596952396444,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1000432074069976,0.100709930062294,-0.0006667207926511,0.0,9.15710043045692e-05,0.0,0.0,3.883466243743897,0.0,0.0,0.0,0.2697833478450775,4.0,0.0,1.0
749340,293.1260070800781,297.1499938964844,293.1499938964844,0.0557649210095405,-1489.2939453125,304.1473693847656,0.7260120511054993,0.1045382469892501,0.0945967137813568,293.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.5626106858253479,0.050000000745058,0.0481543838977813,293.1684265136719,297.1499938964844,293.1499938964844,0.0516083948314189,-1103.9312744140625,304.1498718261719,0.7150239944458008,0.0995898768305778,0.0701062232255935,293.14141845703125,297.1499938964844,293.1499938964844,0.1455437093973159,-3259.841064453125,304.14874267578125,0.9256608486175536,0.2181317955255508,0.207036018371582,293.2701721191406,297.1499938964844,293.1499938964844,0.0039272024296224,-1479.8780517578125,296.4971008300781,0.5626106858253479,0.050000000745058,0.2284236550331115,291.13629150390625,291.1499938964844,274.7240600585937,271.5115051269531,285.93951416015625,293.2702331542969,291.1357421875,1.0,0.178591176867485,0.8299199342727661,0.8299199342727661,1.0,1.0,-0.7780295014381409,0.307743102312088,0.4702863693237304,0.1787204146385193,0.0,0.0,0.1061752960085868,24.83491516113281,25.0,-4.684467315673828,-4070.130126953125,59.602481842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09930419921875,303.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.146484375,18000.0,0.0,0.0,0.0904619321227073,0.0,0.0,0.0,0.0,1.0,0.0003469639341346,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007933691143989,0.1010752469301223,-0.0002818748180288,0.0,9.180735651170836e-05,0.0,0.0,3.898741006851196,0.0,0.0,0.0,0.2698556780815124,4.0,0.0,1.0
749400,293.1260070800781,297.1499938964844,293.1499938964844,0.0557649210095405,-1489.2939453125,304.1473693847656,0.7260120511054993,0.1045382469892501,0.0945967137813568,293.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.5626106858253479,0.050000000745058,0.0481543838977813,293.1684265136719,297.1499938964844,293.1499938964844,0.0516083948314189,-1103.9312744140625,304.1498718261719,0.7150239944458008,0.0995898768305778,0.0701062232255935,293.14141845703125,297.1499938964844,293.1499938964844,0.1455437093973159,-3259.841064453125,304.14874267578125,0.9256608486175536,0.2181317955255508,0.207036018371582,293.2701721191406,297.1499938964844,293.1499938964844,0.0039272024296224,-1479.8780517578125,296.4971008300781,0.5626106858253479,0.050000000745058,0.2284236550331115,291.13629150390625,291.1499938964844,274.7240600585937,271.5115051269531,285.93951416015625,293.2702331542969,291.1357421875,1.0,0.178591176867485,0.8299199342727661,0.8299199342727661,1.0,1.0,-0.7780295014381409,0.307743102312088,0.4702863693237304,0.1787204146385193,0.0,0.0,0.1061752960085868,24.83491516113281,25.0,-4.684467315673828,-4070.130126953125,59.602481842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09930419921875,303.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.146484375,18000.0,0.0,0.0,0.0904619321227073,0.0,0.0,0.0,0.0,1.0,0.0003469639341346,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007933691143989,0.1010752469301223,-0.0002818748180288,0.0,9.180735651170836e-05,0.0,0.0,3.898741006851196,0.0,0.0,0.0,0.2698556780815124,4.0,0.0,1.0
749460,293.1259765625,297.1499938964844,293.1499938964844,0.0562972128391265,-1498.353515625,304.1473388671875,0.7276918888092041,0.1051531881093978,0.0951458364725112,293.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5629922151565552,0.050000000745058,0.0481519140303134,293.16180419921875,297.1499938964844,293.1499938964844,0.0522951744496822,-1112.9385986328125,304.1487731933594,0.7172551155090332,0.1004643514752388,0.0706646516919136,293.1409606933594,297.1499938964844,293.1499938964844,0.1458390951156616,-3265.20361328125,304.148681640625,0.9267680048942566,0.2184397429227829,0.2073203027248382,293.2691650390625,297.1499938964844,293.1499938964844,0.003897801740095,-1469.468017578125,296.4560546875,0.5629922151565552,0.050000000745058,0.2284119576215744,291.1327514648437,291.1499938964844,274.6731872558594,271.4797058105469,285.9197692871094,293.2692565917969,291.1321716308594,1.0,0.1786913722753524,0.8300610780715942,0.8300610780715942,1.0,1.0,-0.7796828746795654,0.3083645701408386,0.4713183343410492,0.1793369054794311,0.0,0.0,0.1087147146463394,24.79454040527344,25.0,-4.9721293449401855,-4091.46337890625,59.78947830200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09246826171875,303.47430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.03125,18000.0,0.0,0.0,0.0907458737492561,0.0,0.0,0.0,0.0,1.0,4.208608970657224e-06,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017424017190933,0.1017473861575126,-4.978238848707406e-06,0.0,9.20955280889757e-05,0.0,0.0,3.926257610321045,0.0,0.0,0.0,0.2699688076972961,4.0,0.0,1.0
749520,293.1259765625,297.1499938964844,293.1499938964844,0.0562972128391265,-1498.353515625,304.1473388671875,0.7276918888092041,0.1051531881093978,0.0951458364725112,293.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5629922151565552,0.050000000745058,0.0481519140303134,293.16180419921875,297.1499938964844,293.1499938964844,0.0522951744496822,-1112.9385986328125,304.1487731933594,0.7172551155090332,0.1004643514752388,0.0706646516919136,293.1409606933594,297.1499938964844,293.1499938964844,0.1458390951156616,-3265.20361328125,304.148681640625,0.9267680048942566,0.2184397429227829,0.2073203027248382,293.2691650390625,297.1499938964844,293.1499938964844,0.003897801740095,-1469.468017578125,296.4560546875,0.5629922151565552,0.050000000745058,0.2284119576215744,291.1327514648437,291.1499938964844,274.6731872558594,271.4797058105469,285.9197692871094,293.2692565917969,291.1321716308594,1.0,0.1786913722753524,0.8300610780715942,0.8300610780715942,1.0,1.0,-0.7796828746795654,0.3083645701408386,0.4713183343410492,0.1793369054794311,0.0,0.0,0.1087147146463394,24.79454040527344,25.0,-4.9721293449401855,-4091.46337890625,59.78947830200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09246826171875,303.47430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.03125,18000.0,0.0,0.0,0.0907458737492561,0.0,0.0,0.0,0.0,1.0,4.208608970657224e-06,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017424017190933,0.1017473861575126,-4.978238848707406e-06,0.0,9.20955280889757e-05,0.0,0.0,3.926257610321045,0.0,0.0,0.0,0.2699688076972961,4.0,0.0,1.0
749580,293.1259155273437,297.1499938964844,293.1499938964844,0.0568317472934722,-1507.470703125,304.1473388671875,0.7294157147407532,0.1057724580168724,0.0956985130906105,293.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5634161829948425,0.050000000745058,0.0481491833925247,293.1546936035156,297.1499938964844,293.1499938964844,0.0532124564051628,-1124.9718017578125,304.14764404296875,0.7201001644134521,0.1016094759106636,0.0714151784777641,293.1405029296875,297.1499938964844,293.1499938964844,0.1461478024721145,-3270.802001953125,304.1485900878906,0.9279702305793762,0.2187643200159073,0.2076197862625122,293.26812744140625,297.1499938964844,293.1499938964844,0.0038688001222908,-1459.178466796875,296.4154968261719,0.5634161829948425,0.050000000745058,0.2283989936113357,291.12921142578125,291.1499938964844,274.61553955078125,271.44305419921875,285.8975524902344,293.2682189941406,291.128662109375,1.0,0.1788128167390823,0.8302021622657776,0.8302021622657776,1.0,1.0,-0.781587541103363,0.3090756833553314,0.4725118577480316,0.1800557672977447,0.0,0.0,0.1117281913757324,24.75107765197754,25.0,-4.923020362854004,-4116.61865234375,60.009552001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0820007324219,303.511474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.748046875,18000.0,0.0,0.0,0.0911004468798637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028921976685524,0.1028964072465896,-4.213903139316244e-06,0.0,9.245536784874275e-05,0.0,0.0,3.972804069519043,0.0,0.0,0.0,0.2701408565044403,4.0,0.0,1.0
749640,293.1259155273437,297.1499938964844,293.1499938964844,0.0568317472934722,-1507.470703125,304.1473388671875,0.7294157147407532,0.1057724580168724,0.0956985130906105,293.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5634161829948425,0.050000000745058,0.0481491833925247,293.1546936035156,297.1499938964844,293.1499938964844,0.0532124564051628,-1124.9718017578125,304.14764404296875,0.7201001644134521,0.1016094759106636,0.0714151784777641,293.1405029296875,297.1499938964844,293.1499938964844,0.1461478024721145,-3270.802001953125,304.1485900878906,0.9279702305793762,0.2187643200159073,0.2076197862625122,293.26812744140625,297.1499938964844,293.1499938964844,0.0038688001222908,-1459.178466796875,296.4154968261719,0.5634161829948425,0.050000000745058,0.2283989936113357,291.12921142578125,291.1499938964844,274.61553955078125,271.44305419921875,285.8975524902344,293.2682189941406,291.128662109375,1.0,0.1788128167390823,0.8302021622657776,0.8302021622657776,1.0,1.0,-0.781587541103363,0.3090756833553314,0.4725118577480316,0.1800557672977447,0.0,0.0,0.1117281913757324,24.75107765197754,25.0,-4.923020362854004,-4116.61865234375,60.009552001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0820007324219,303.511474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.748046875,18000.0,0.0,0.0,0.0911004468798637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028921976685524,0.1028964072465896,-4.213903139316244e-06,0.0,9.245536784874275e-05,0.0,0.0,3.972804069519043,0.0,0.0,0.0,0.2701408565044403,4.0,0.0,1.0
