time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
749700,293.1258850097656,297.1499938964844,293.1499938964844,0.0570995546877384,-1512.045166015625,304.1473388671875,0.7302919626235962,0.106083758175373,0.095976285636425,293.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.5636410117149353,0.050000000745058,0.0481477379798889,293.1509704589844,297.1499938964844,293.1499938964844,0.0537529848515987,-1132.072265625,304.1470947265625,0.7217314839363098,0.1022788509726524,0.071859486401081,293.1402587890625,297.1499938964844,293.1499938964844,0.1463066637516021,-3273.679443359375,304.1485595703125,0.9286028742790222,0.2189331352710724,0.2077755779027938,293.267578125,297.1499938964844,293.1499938964844,0.0038544437848031,-1454.07421875,296.3954162597656,0.5636410117149353,0.050000000745058,0.2283921390771865,291.12750244140625,291.1499938964844,274.5843811035156,271.42303466796875,285.88555908203125,293.2676696777344,291.1269836425781,1.0,0.1788819581270218,0.8302727341651917,0.8302727341651917,1.0,1.0,-0.7826311588287354,0.3094658255577087,0.4731653332710266,0.1804477125406265,0.0,0.0,0.1134034544229507,24.72856903076172,25.0,-4.791189670562744,-4130.60498046875,60.132171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0753173828125,303.5319519042969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.330078125,18000.0,0.0,0.0,0.0913103744387626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035422533750534,0.1035464704036712,-4.214828095427947e-06,0.0,9.266842243960129e-05,0.0,0.0,3.999231338500977,0.0,0.0,0.0,0.2702399492263794,4.0,0.0,1.0
749760,293.1258544921875,297.1499938964844,293.1499938964844,0.0573675408959388,-1516.6265869140625,304.1473388671875,0.7311761975288391,0.1063961014151573,0.0962549597024917,293.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12615966796875,0.5638726353645325,0.050000000745058,0.0481462515890598,293.147216796875,297.1499938964844,293.1499938964844,0.0543429218232631,-1139.8330078125,304.14654541015625,0.723484992980957,0.1030073165893554,0.0723459795117378,293.1399841308594,297.1499938964844,293.1499938964844,0.1464681923389434,-3276.602294921875,304.1485290527344,0.9292532205581664,0.2191062271595001,0.2079353332519531,293.2670288085937,297.1499938964844,293.1499938964844,0.0038401738274842,-1448.9921875,296.3755187988281,0.5638726353645325,0.050000000745058,0.2283850908279419,291.1258544921875,291.1499938964844,274.55181884765625,271.4020080566406,285.8729858398437,293.2671203613281,291.1253662109375,1.0,0.1789566278457641,0.8303384184837341,0.8303384184837341,1.0,1.0,-0.7837309837341309,0.3098779618740082,0.4738529920578003,0.1808572560548782,0.0,0.0,0.1151794493198394,24.70575904846192,25.0,-4.611130237579346,-4145.45947265625,60.26283645629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06768798828125,303.5534362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.951171875,18000.0,0.0,0.0,0.0915439426898956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104238711297512,0.1042429283261299,-4.215836270304862e-06,0.0,9.290545858675614e-05,0.0,0.0,4.027584075927734,0.0,0.0,0.0,0.2703466713428497,4.0,0.0,1.0
749820,293.1257629394531,297.1499938964844,293.1499938964844,0.057903729379177,-1525.805419921875,304.1473388671875,0.7329649329185486,0.107023686170578,0.0968149080872535,293.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12310791015625,0.5643516182899475,0.050000000745058,0.0481431931257247,293.1395568847656,297.1499938964844,293.1499938964844,0.0556615814566612,-1157.2298583984375,304.1455078125,0.7273311018943787,0.1046317666769027,0.0734388753771781,293.13946533203125,297.1499938964844,293.1499938964844,0.1467989534139633,-3282.5791015625,304.1484680175781,0.9306002259254456,0.2194652706384658,0.2082669287919998,293.2658996582031,297.1499938964844,293.1499938964844,0.0038118895608931,-1438.892822265625,296.336181640625,0.5643516182899475,0.050000000745058,0.2283705770969391,291.1228332519531,291.1499938964844,274.4827880859375,271.3571472167969,285.84619140625,293.2659912109375,291.1224060058594,1.0,0.1791227906942367,0.8304698467254639,0.8304698467254639,1.0,1.0,-0.7860915660858154,0.310769259929657,0.4753223061561584,0.1817195415496826,0.0,0.0,0.1190105825662612,24.65973663330078,25.0,-4.16339921951294,-4177.67041015625,60.54800796508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0497436523437,303.5989685058594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.259765625,18000.0,0.0,0.0,0.0920883044600486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1057646200060844,0.1057688370347023,-4.218084541207645e-06,0.0,9.345792204840107e-05,0.0,0.0,4.089822292327881,0.0,0.0,0.0,0.2705814838409424,4.0,0.0,1.0
749880,293.1257629394531,297.1499938964844,293.1499938964844,0.057903729379177,-1525.805419921875,304.1473388671875,0.7329649329185486,0.107023686170578,0.0968149080872535,293.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12310791015625,0.5643516182899475,0.050000000745058,0.0481431931257247,293.1395568847656,297.1499938964844,293.1499938964844,0.0556615814566612,-1157.2298583984375,304.1455078125,0.7273311018943787,0.1046317666769027,0.0734388753771781,293.13946533203125,297.1499938964844,293.1499938964844,0.1467989534139633,-3282.5791015625,304.1484680175781,0.9306002259254456,0.2194652706384658,0.2082669287919998,293.2658996582031,297.1499938964844,293.1499938964844,0.0038118895608931,-1438.892822265625,296.336181640625,0.5643516182899475,0.050000000745058,0.2283705770969391,291.1228332519531,291.1499938964844,274.4827880859375,271.3571472167969,285.84619140625,293.2659912109375,291.1224060058594,1.0,0.1791227906942367,0.8304698467254639,0.8304698467254639,1.0,1.0,-0.7860915660858154,0.310769259929657,0.4753223061561584,0.1817195415496826,0.0,0.0,0.1190105825662612,24.65973663330078,25.0,-4.16339921951294,-4177.67041015625,60.54800796508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0497436523437,303.5989685058594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.259765625,18000.0,0.0,0.0,0.0920883044600486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1057646200060844,0.1057688370347023,-4.218084541207645e-06,0.0,9.345792204840107e-05,0.0,0.0,4.089822292327881,0.0,0.0,0.0,0.2705814838409424,4.0,0.0,1.0
749940,293.1257019042969,297.1499938964844,293.1499938964844,0.0584395937621593,-1534.99462890625,304.1473388671875,0.7347739934921265,0.1076545864343643,0.0973779261112213,293.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203918457031,0.5648444294929504,0.050000000745058,0.0481400564312934,293.1318359375,297.1499938964844,293.1499938964844,0.0571469329297542,-1176.91845703125,304.14453125,0.7315861582756042,0.1064601242542266,0.0746785029768943,293.1389465332031,297.1499938964844,293.1499938964844,0.1471393555402755,-3288.718994140625,304.1484069824219,0.9319962859153748,0.2198411077260971,0.2086143940687179,293.2647399902344,297.1499938964844,293.1499938964844,0.0037839422002434,-1428.8778076171875,296.2974853515625,0.5648444294929504,0.050000000745058,0.2283557057380676,291.1201477050781,291.1499938964844,274.4092712402344,271.3089599609375,285.8173828125,293.2648620605469,291.1197814941406,1.0,0.1793111860752105,0.8306012749671936,0.8306012749671936,1.0,1.0,-0.7886504530906677,0.3117487132549286,0.4769017398357391,0.1826221793889999,0.0,0.0,0.123172178864479,24.61395072937012,25.0,-3.646056890487671,-4213.04638671875,60.86391067504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286560058594,303.647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.62109375,18000.0,0.0,0.0,0.0927418246865272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074565052986145,0.1074607223272323,-4.220620667183539e-06,0.0,9.412116196472198e-05,0.0,0.0,4.159004211425781,0.0,0.0,0.0,0.2708430588245392,4.0,0.0,1.0
750000,293.1257019042969,297.1499938964844,293.1499938964844,0.0584395937621593,-1534.99462890625,304.1473388671875,0.7347739934921265,0.1076545864343643,0.0973779261112213,293.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203918457031,0.5648444294929504,0.050000000745058,0.0481400564312934,293.1318359375,297.1499938964844,293.1499938964844,0.0571469329297542,-1176.91845703125,304.14453125,0.7315861582756042,0.1064601242542266,0.0746785029768943,293.1389465332031,297.1499938964844,293.1499938964844,0.1471393555402755,-3288.718994140625,304.1484069824219,0.9319962859153748,0.2198411077260971,0.2086143940687179,293.2647399902344,297.1499938964844,293.1499938964844,0.0037839422002434,-1428.8778076171875,296.2974853515625,0.5648444294929504,0.050000000745058,0.2283557057380676,291.1201477050781,291.1499938964844,274.4092712402344,271.3089599609375,285.8173828125,293.2648620605469,291.1197814941406,1.0,0.1793111860752105,0.8306012749671936,0.8306012749671936,1.0,1.0,-0.7886504530906677,0.3117487132549286,0.4769017398357391,0.1826221793889999,0.0,0.0,0.123172178864479,24.61395072937012,25.0,-3.646056890487671,-4213.04638671875,60.86391067504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286560058594,303.647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.62109375,18000.0,0.0,0.0,0.0927418246865272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074565052986145,0.1074607223272323,-4.220620667183539e-06,0.0,9.412116196472198e-05,0.0,0.0,4.159004211425781,0.0,0.0,0.0,0.2708430588245392,4.0,0.0,1.0
750060,293.1256103515625,297.1499938964844,293.1499938964844,0.0589742995798587,-1544.17919921875,304.1473388671875,0.736594557762146,0.1082879975438118,0.0979433804750442,293.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180725097656,0.5653419494628906,0.050000000745058,0.0481369048357009,293.12420654296875,297.1499938964844,293.1499938964844,0.0587762929499149,-1198.638427734375,304.1436462402344,0.7362058162689209,0.1084684878587722,0.0760484859347343,293.1383972167969,297.1499938964844,293.1499938964844,0.1474886387586593,-3295.006591796875,304.1483459472656,0.9334256052970886,0.2202332317829132,0.2089773863554,293.2635803222656,297.1499938964844,293.1499938964844,0.0037563159130513,-1418.940673828125,296.2594909667969,0.5653419494628906,0.050000000745058,0.228340744972229,291.11785888671875,291.1499938964844,274.3319396972656,271.25799560546875,285.7866516113281,293.263671875,291.1175537109375,1.0,0.1795214116573333,0.8307223320007324,0.8307223320007324,1.0,1.0,-0.7913872599601746,0.3128151893615722,0.4785720407962799,0.1835405379533767,0.0,0.0,0.1276121437549591,24.569299697875977,25.0,-3.0841968059539795,-4251.39404296875,61.20909881591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0051574707031,303.6975402832031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0390625,18000.0,0.0,0.0,0.0935091227293014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092998757958412,0.1093041002750396,-4.223425094096456e-06,0.0,9.489987132837996e-05,0.0,0.0,4.234583377838135,0.0,0.0,0.0,0.271129310131073,4.0,0.0,1.0
750120,293.1256103515625,297.1499938964844,293.1499938964844,0.0589742995798587,-1544.17919921875,304.1473388671875,0.736594557762146,0.1082879975438118,0.0979433804750442,293.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180725097656,0.5653419494628906,0.050000000745058,0.0481369048357009,293.12420654296875,297.1499938964844,293.1499938964844,0.0587762929499149,-1198.638427734375,304.1436462402344,0.7362058162689209,0.1084684878587722,0.0760484859347343,293.1383972167969,297.1499938964844,293.1499938964844,0.1474886387586593,-3295.006591796875,304.1483459472656,0.9334256052970886,0.2202332317829132,0.2089773863554,293.2635803222656,297.1499938964844,293.1499938964844,0.0037563159130513,-1418.940673828125,296.2594909667969,0.5653419494628906,0.050000000745058,0.228340744972229,291.11785888671875,291.1499938964844,274.3319396972656,271.25799560546875,285.7866516113281,293.263671875,291.1175537109375,1.0,0.1795214116573333,0.8307223320007324,0.8307223320007324,1.0,1.0,-0.7913872599601746,0.3128151893615722,0.4785720407962799,0.1835405379533767,0.0,0.0,0.1276121437549591,24.569299697875977,25.0,-3.0841968059539795,-4251.39404296875,61.20909881591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0051574707031,303.6975402832031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0390625,18000.0,0.0,0.0,0.0935091227293014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092998757958412,0.1093041002750396,-4.223425094096456e-06,0.0,9.489987132837996e-05,0.0,0.0,4.234583377838135,0.0,0.0,0.0,0.271129310131073,4.0,0.0,1.0
750180,293.1255187988281,297.1499938964844,293.1499938964844,0.0595068968832492,-1553.3426513671875,304.1473388671875,0.7384155988693237,0.1089226230978965,0.0985103175044059,293.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.5658342838287354,0.050000000745058,0.048133797943592,293.11676025390625,297.1499938964844,293.1499938964844,0.0605258978903293,-1222.11181640625,304.1428527832031,0.7411456108093262,0.1106318682432174,0.0775312185287475,293.1378173828125,297.1499938964844,293.1499938964844,0.1478459984064102,-3301.427978515625,304.1483154296875,0.934869945049286,0.220640629529953,0.2093551456928253,293.2624206542969,297.1499938964844,293.1499938964844,0.0037289757747203,-1409.0699462890625,296.2221374511719,0.5658342838287354,0.050000000745058,0.2283260226249694,291.1159973144531,291.1499938964844,274.2515869140625,271.2047424316406,285.7540283203125,293.26251220703125,291.1157531738281,1.0,0.1797525733709335,0.830843448638916,0.830843448638916,1.0,1.0,-0.794279158115387,0.313972145318985,0.4803070425987243,0.1844395399093628,0.0,0.0,0.1322762966156005,24.526546478271484,25.0,-2.532524347305298,-4292.51708984375,61.58158493041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9801025390625,303.749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.515625,18000.0,0.0,0.0,0.0943894162774086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1112776100635528,0.1112818345427513,-4.226476448820904e-06,0.0,9.579325705999509e-05,0.0,0.0,4.31590461730957,0.0,0.0,0.0,0.2714378237724304,4.0,0.0,1.0
750240,293.1255187988281,297.1499938964844,293.1499938964844,0.0595068968832492,-1553.3426513671875,304.1473388671875,0.7384155988693237,0.1089226230978965,0.0985103175044059,293.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.5658342838287354,0.050000000745058,0.048133797943592,293.11676025390625,297.1499938964844,293.1499938964844,0.0605258978903293,-1222.11181640625,304.1428527832031,0.7411456108093262,0.1106318682432174,0.0775312185287475,293.1378173828125,297.1499938964844,293.1499938964844,0.1478459984064102,-3301.427978515625,304.1483154296875,0.934869945049286,0.220640629529953,0.2093551456928253,293.2624206542969,297.1499938964844,293.1499938964844,0.0037289757747203,-1409.0699462890625,296.2221374511719,0.5658342838287354,0.050000000745058,0.2283260226249694,291.1159973144531,291.1499938964844,274.2515869140625,271.2047424316406,285.7540283203125,293.26251220703125,291.1157531738281,1.0,0.1797525733709335,0.830843448638916,0.830843448638916,1.0,1.0,-0.794279158115387,0.313972145318985,0.4803070425987243,0.1844395399093628,0.0,0.0,0.1322762966156005,24.526546478271484,25.0,-2.532524347305298,-4292.51708984375,61.58158493041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9801025390625,303.749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.515625,18000.0,0.0,0.0,0.0943894162774086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1112776100635528,0.1112818345427513,-4.226476448820904e-06,0.0,9.579325705999509e-05,0.0,0.0,4.31590461730957,0.0,0.0,0.0,0.2714378237724304,4.0,0.0,1.0
750300,293.12548828125,297.1499938964844,293.1499938964844,0.0597720481455326,-1557.9105224609375,304.1473388671875,0.7393224835395813,0.109239786863327,0.0987938717007637,293.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153564453125,0.5660755634307861,0.050000000745058,0.0481322817504406,293.1131591796875,297.1499938964844,293.1499938964844,0.0614389069378376,-1234.4244384765625,304.1424865722656,0.7437222003936768,0.1117642521858215,0.0783096179366111,293.1375427246094,297.1499938964844,293.1499938964844,0.1480275392532348,-3304.685791015625,304.1482849121094,0.9355920553207396,0.2208495885133743,0.2095491588115692,293.2618408203125,297.1499938964844,293.1499938964844,0.0037154238671064,-1404.1644287109375,296.20367431640625,0.5660755634307861,0.050000000745058,0.2283188253641128,291.1152038574219,291.1499938964844,274.2105407714844,271.1774597167969,285.73699951171875,293.2619323730469,291.1149597167969,1.0,0.1798756271600723,0.830903947353363,0.830903947353363,1.0,1.0,-0.7957760691642761,0.3145855069160461,0.4811905920505523,0.1848702728748321,0.0,0.0,0.1346779912710189,24.50608253479004,25.0,-2.275508165359497,-4314.0693359375,61.777374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9673156738281,303.7755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.2734375,18000.0,0.0,0.0,0.0948705151677131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123120635747909,0.1123162880539894,-4.228087163937744e-06,0.0,9.628151747165248e-05,0.0,0.0,4.358534812927246,0.0,0.0,0.0,0.2715997397899627,4.0,0.0,1.0
750360,293.1254577636719,297.1499938964844,293.1499938964844,0.0600361600518226,-1562.4642333984375,304.1473388671875,0.7402247190475464,0.1095564216375351,0.0990771427750587,293.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.5663118958473206,0.050000000745058,0.0481307990849018,293.109619140625,297.1499938964844,293.1499938964844,0.0623735003173351,-1247.07373046875,304.14215087890625,0.7463616132736206,0.1129260510206222,0.0791096985340118,293.13726806640625,297.1499938964844,293.1499938964844,0.1482107937335968,-3307.9716796875,304.14825439453125,0.9363109469413756,0.2210616767406463,0.2097463011741638,293.2612609863281,297.1499938964844,293.1499938964844,0.0037019283045083,-1399.2711181640625,296.18536376953125,0.5663118958473206,0.050000000745058,0.2283117920160293,291.1144714355469,291.1499938964844,274.16900634765625,271.1498107910156,285.7195129394531,293.2613525390625,291.1142883300781,1.0,0.1800034195184707,0.8309564590454102,0.8309564590454102,1.0,1.0,-0.7973026633262634,0.3152221143245697,0.4820805490016937,0.1852817386388778,0.0,0.0,0.1371186226606369,24.486326217651367,25.0,-2.0297021865844727,-4336.25537109375,61.97907257080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544677734375,303.802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.04296875,18000.0,0.0,0.0,0.0953775569796562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133744195103645,0.1133786514401435,-4.229751539241988e-06,0.0,9.679609502200036e-05,0.0,0.0,4.402383327484131,0.0,0.0,0.0,0.2717663943767547,4.0,0.0,1.0
750420,293.1254272460937,297.1499938964844,293.1499938964844,0.0605600290000438,-1571.5081787109375,304.1473388671875,0.7420071959495544,0.1101864352822303,0.0996414273977279,293.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134033203125,0.5667652487754822,0.050000000745058,0.0481279641389846,293.1028137207031,297.1499938964844,293.1499938964844,0.0642973557114601,-1273.2574462890625,304.1415710449219,0.7518038153648376,0.1153266876935958,0.0807669162750244,293.13671875,297.1499938964844,293.1499938964844,0.1485816687345504,-3314.614013671875,304.1482238769531,0.9377294778823853,0.2214940786361694,0.2101489454507827,293.2601013183594,297.1499938964844,293.1499938964844,0.0036751206498593,-1389.5274658203125,296.149169921875,0.5667652487754822,0.050000000745058,0.2282983511686325,291.1133117675781,291.1499938964844,274.0848693847656,271.0936889648437,285.6831970214844,293.2601928710937,291.1131591796875,1.0,0.1802724450826645,0.8310614228248596,0.8310614228248596,1.0,1.0,-0.800432562828064,0.3165662884712219,0.483866274356842,0.1860320270061493,0.0,0.0,0.1420961022377014,24.44926071166992,25.0,-1.5671414136886597,-4382.4658203125,62.398956298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291381835937,303.85546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.62109375,18000.0,0.0,0.0,0.0964654237031936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155760735273361,0.1155803054571151,-4.233232175465673e-06,0.0,9.790014155441896e-05,0.0,0.0,4.493476867675781,0.0,0.0,0.0,0.2721129655838012,4.0,0.0,1.0
750480,293.1254272460937,297.1499938964844,293.1499938964844,0.0605600290000438,-1571.5081787109375,304.1473388671875,0.7420071959495544,0.1101864352822303,0.0996414273977279,293.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134033203125,0.5667652487754822,0.050000000745058,0.0481279641389846,293.1028137207031,297.1499938964844,293.1499938964844,0.0642973557114601,-1273.2574462890625,304.1415710449219,0.7518038153648376,0.1153266876935958,0.0807669162750244,293.13671875,297.1499938964844,293.1499938964844,0.1485816687345504,-3314.614013671875,304.1482238769531,0.9377294778823853,0.2214940786361694,0.2101489454507827,293.2601013183594,297.1499938964844,293.1499938964844,0.0036751206498593,-1389.5274658203125,296.149169921875,0.5667652487754822,0.050000000745058,0.2282983511686325,291.1133117675781,291.1499938964844,274.0848693847656,271.0936889648437,285.6831970214844,293.2601928710937,291.1131591796875,1.0,0.1802724450826645,0.8310614228248596,0.8310614228248596,1.0,1.0,-0.800432562828064,0.3165662884712219,0.483866274356842,0.1860320270061493,0.0,0.0,0.1420961022377014,24.44926071166992,25.0,-1.5671414136886597,-4382.4658203125,62.398956298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291381835937,303.85546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.62109375,18000.0,0.0,0.0,0.0964654237031936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155760735273361,0.1155803054571151,-4.233232175465673e-06,0.0,9.790014155441896e-05,0.0,0.0,4.493476867675781,0.0,0.0,0.0,0.2721129655838012,4.0,0.0,1.0
750540,293.1254272460937,297.1499938964844,293.1499938964844,0.0610760748386383,-1580.431884765625,304.1473693847656,0.7437479496002197,0.1108093038201332,0.1002002954483032,293.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11248779296875,0.5671862363815308,0.050000000745058,0.0481253415346145,293.09649658203125,297.1499938964844,293.1499938964844,0.0662761256098747,-1300.390625,304.1410827636719,0.7574142217636108,0.1178089454770088,0.082485519349575,293.1361999511719,297.1499938964844,293.1499938964844,0.1489567309617996,-3321.321044921875,304.148193359375,0.9391074180603028,0.221934974193573,0.2105605155229568,293.2590026855469,297.1499938964844,293.1499938964844,0.0036485278978943,-1379.832275390625,296.1134033203125,0.5671862363815308,0.050000000745058,0.2282859086990356,291.1124267578125,291.1499938964844,274.0,271.0369567871094,285.64508056640625,293.25909423828125,291.1123352050781,1.0,0.1805576831102371,0.8311664462089539,0.8311664462089539,1.0,1.0,-0.8036417961120605,0.3180029094219208,0.4856388866901397,0.1866616308689117,0.0,0.0,0.1471675783395767,24.415830612182617,25.0,-1.1360424757003784,-4430.9609375,62.838111877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9048767089844,303.909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.244140625,18000.0,0.0,0.0,0.0976412296295166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1178677603602409,0.1178719997406005,-4.236896984366467e-06,0.0,9.90934349829331e-05,0.0,0.0,4.588614940643311,0.0,0.0,0.0,0.2724754214286804,4.0,0.0,1.0
750600,293.1254272460937,297.1499938964844,293.1499938964844,0.0610760748386383,-1580.431884765625,304.1473693847656,0.7437479496002197,0.1108093038201332,0.1002002954483032,293.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11248779296875,0.5671862363815308,0.050000000745058,0.0481253415346145,293.09649658203125,297.1499938964844,293.1499938964844,0.0662761256098747,-1300.390625,304.1410827636719,0.7574142217636108,0.1178089454770088,0.082485519349575,293.1361999511719,297.1499938964844,293.1499938964844,0.1489567309617996,-3321.321044921875,304.148193359375,0.9391074180603028,0.221934974193573,0.2105605155229568,293.2590026855469,297.1499938964844,293.1499938964844,0.0036485278978943,-1379.832275390625,296.1134033203125,0.5671862363815308,0.050000000745058,0.2282859086990356,291.1124267578125,291.1499938964844,274.0,271.0369567871094,285.64508056640625,293.25909423828125,291.1123352050781,1.0,0.1805576831102371,0.8311664462089539,0.8311664462089539,1.0,1.0,-0.8036417961120605,0.3180029094219208,0.4856388866901397,0.1866616308689117,0.0,0.0,0.1471675783395767,24.415830612182617,25.0,-1.1360424757003784,-4430.9609375,62.838111877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9048767089844,303.909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.244140625,18000.0,0.0,0.0,0.0976412296295166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1178677603602409,0.1178719997406005,-4.236896984366467e-06,0.0,9.90934349829331e-05,0.0,0.0,4.588614940643311,0.0,0.0,0.0,0.2724754214286804,4.0,0.0,1.0
750660,293.1254577636719,297.1499938964844,293.1499938964844,0.0615814365446567,-1589.184814453125,304.1473999023437,0.7454315423965454,0.1114213764667511,0.1007505655288696,293.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119079589844,0.5675672888755798,0.050000000745058,0.048122975975275,293.0906677246094,297.1499938964844,293.1499938964844,0.068289540708065,-1328.20361328125,304.1407165527344,0.7631286382675171,0.1203479170799255,0.0842484608292579,293.1357421875,297.1499938964844,293.1499938964844,0.1493335515260696,-3328.048583984375,304.1481628417969,0.9404277801513672,0.2223812639713287,0.2109781950712204,293.2579650878906,297.1499938964844,293.1499938964844,0.0036221109330654,-1370.1719970703125,296.0780639648437,0.5675672888755798,0.050000000745058,0.2282746881246566,291.11187744140625,291.1499938964844,273.9151306152344,270.9801330566406,285.6054382324219,293.258056640625,291.11181640625,1.0,0.1808571368455886,0.8312581181526184,0.8312581181526184,1.0,1.0,-0.8069030046463013,0.3195257186889648,0.4873772859573364,0.1871479153633117,0.0,0.0,0.1522927731275558,24.38652992248535,25.0,-0.7035109400749207,-4481.515625,63.29332733154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8823547363281,303.9637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.921875,18000.0,0.0,0.0,0.0988927781581878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202346011996269,0.1202388405799865,-4.240726411808282e-06,0.0,0.0001003635916276,0.0,0.0,4.687220096588135,0.0,0.0,0.0,0.2728516459465027,4.0,0.0,1.0
750720,293.1254577636719,297.1499938964844,293.1499938964844,0.0615814365446567,-1589.184814453125,304.1473999023437,0.7454315423965454,0.1114213764667511,0.1007505655288696,293.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119079589844,0.5675672888755798,0.050000000745058,0.048122975975275,293.0906677246094,297.1499938964844,293.1499938964844,0.068289540708065,-1328.20361328125,304.1407165527344,0.7631286382675171,0.1203479170799255,0.0842484608292579,293.1357421875,297.1499938964844,293.1499938964844,0.1493335515260696,-3328.048583984375,304.1481628417969,0.9404277801513672,0.2223812639713287,0.2109781950712204,293.2579650878906,297.1499938964844,293.1499938964844,0.0036221109330654,-1370.1719970703125,296.0780639648437,0.5675672888755798,0.050000000745058,0.2282746881246566,291.11187744140625,291.1499938964844,273.9151306152344,270.9801330566406,285.6054382324219,293.258056640625,291.11181640625,1.0,0.1808571368455886,0.8312581181526184,0.8312581181526184,1.0,1.0,-0.8069030046463013,0.3195257186889648,0.4873772859573364,0.1871479153633117,0.0,0.0,0.1522927731275558,24.38652992248535,25.0,-0.7035109400749207,-4481.515625,63.29332733154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8823547363281,303.9637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.921875,18000.0,0.0,0.0,0.0988927781581878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202346011996269,0.1202388405799865,-4.240726411808282e-06,0.0,0.0001003635916276,0.0,0.0,4.687220096588135,0.0,0.0,0.0,0.2728516459465027,4.0,0.0,1.0
750780,293.1255798339844,297.1499938964844,293.1499938964844,0.0620726346969604,-1597.7047119140625,304.1474609375,0.7470415234565735,0.1120183765888214,0.1012885347008705,293.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.567901611328125,0.050000000745058,0.0481209084391593,293.0853881835937,297.1499938964844,293.1499938964844,0.0703193247318267,-1356.442626953125,304.1404113769531,0.7688812017440796,0.1229218393564224,0.0860399305820465,293.13531494140625,297.1499938964844,293.1499938964844,0.149709090590477,-3334.741943359375,304.1481628417969,0.941674530506134,0.222829520702362,0.2113989442586898,293.2569885253906,297.1499938964844,293.1499938964844,0.0035958492662757,-1360.5386962890625,296.0430908203125,0.567901611328125,0.050000000745058,0.2282648682594299,291.11163330078125,291.1499938964844,273.8309936523437,270.9237976074219,285.5644836425781,293.257080078125,291.11163330078125,1.0,0.1811688989400863,0.831349790096283,0.831349790096283,1.0,1.0,-0.810189425945282,0.3211266696453094,0.4890627562999725,0.1874780803918838,0.0,0.0,0.1574279367923736,24.361909866333008,25.0,-0.2487910091876983,-4533.83935546875,63.76146697998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621826171875,304.0181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.669921875,18000.0,0.0,0.0,0.1002086326479911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1226590499281883,0.1226632967591285,-4.244699539412977e-06,0.0,0.0001016990208881,0.0,0.0,4.788601398468018,0.0,0.0,0.0,0.2732391059398651,4.0,0.0,1.0
750840,293.1255798339844,297.1499938964844,293.1499938964844,0.0620726346969604,-1597.7047119140625,304.1474609375,0.7470415234565735,0.1120183765888214,0.1012885347008705,293.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.567901611328125,0.050000000745058,0.0481209084391593,293.0853881835937,297.1499938964844,293.1499938964844,0.0703193247318267,-1356.442626953125,304.1404113769531,0.7688812017440796,0.1229218393564224,0.0860399305820465,293.13531494140625,297.1499938964844,293.1499938964844,0.149709090590477,-3334.741943359375,304.1481628417969,0.941674530506134,0.222829520702362,0.2113989442586898,293.2569885253906,297.1499938964844,293.1499938964844,0.0035958492662757,-1360.5386962890625,296.0430908203125,0.567901611328125,0.050000000745058,0.2282648682594299,291.11163330078125,291.1499938964844,273.8309936523437,270.9237976074219,285.5644836425781,293.257080078125,291.11163330078125,1.0,0.1811688989400863,0.831349790096283,0.831349790096283,1.0,1.0,-0.810189425945282,0.3211266696453094,0.4890627562999725,0.1874780803918838,0.0,0.0,0.1574279367923736,24.361909866333008,25.0,-0.2487910091876983,-4533.83935546875,63.76146697998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621826171875,304.0181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.669921875,18000.0,0.0,0.0,0.1002086326479911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1226590499281883,0.1226632967591285,-4.244699539412977e-06,0.0,0.0001016990208881,0.0,0.0,4.788601398468018,0.0,0.0,0.0,0.2732391059398651,4.0,0.0,1.0
750900,293.12567138671875,297.1499938964844,293.1499938964844,0.062312077730894,-1601.862060546875,304.1474914550781,0.7478152513504028,0.1123101413249969,0.1015519499778747,293.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.5680501461029053,0.050000000745058,0.0481199920177459,293.0830078125,297.1499938964844,293.1499938964844,0.0713340565562248,-1370.6318359375,304.14031982421875,0.7717490792274475,0.1242128238081932,0.0869406908750534,293.1351318359375,297.1499938964844,293.1499938964844,0.1498953402042389,-3338.057373046875,304.1481628417969,0.9422665238380432,0.2230530977249145,0.2116093039512634,293.25653076171875,297.1499938964844,293.1499938964844,0.0035827390383929,-1355.718505859375,296.0257568359375,0.5680501461029053,0.050000000745058,0.2282605171203613,291.11163330078125,291.1499938964844,273.7894592285156,270.8959655761719,285.5436096191406,293.256591796875,291.1116638183594,1.0,0.1813284456729889,0.8313956260681152,0.8313956260681152,1.0,1.0,-0.8118327260017395,0.3219523131847381,0.4898804128170013,0.1875825226306915,0.0,0.0,0.1599845737218856,24.35140037536621,25.0,-0.0125235188752412,-4560.5322265625,63.99905776977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85302734375,304.0453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.568359375,18000.0,0.0,0.0,0.1008852794766426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1238862499594688,0.123890496790409,-4.246729076839984e-06,0.0,0.0001023857330437,0.0,0.0,4.840065002441406,0.0,0.0,0.0,0.2734360098838806,4.0,0.0,1.0
750960,293.12579345703125,297.1499938964844,293.1499938964844,0.0625467002391815,-1605.9381103515625,304.14752197265625,0.7485647201538086,0.1125965267419815,0.1018108874559402,293.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.5681847929954529,0.050000000745058,0.0481191612780094,293.08074951171875,297.1499938964844,293.1499938964844,0.0723445042967796,-1384.806396484375,304.1402587890625,0.7745957374572754,0.1255011111497879,0.0878409668803215,293.13494873046875,297.1499938964844,293.1499938964844,0.1500798910856247,-3341.339111328125,304.1481628417969,0.9428343176841736,0.2232755720615387,0.2118189632892608,293.256103515625,297.1499938964844,293.1499938964844,0.003569645108655,-1350.8968505859375,296.0084533691406,0.5681847929954529,0.050000000745058,0.2282565832138061,291.1117553710937,291.1499938964844,273.7484130859375,270.8684997558594,285.5225524902344,293.25616455078125,291.1117858886719,1.0,0.1814900785684585,0.8314334750175476,0.8314334750175476,1.0,1.0,-0.8134698867797852,0.3227910697460174,0.4906787872314453,0.1876459419727325,0.0,0.0,0.162525400519371,24.34225273132324,25.0,0.2354736924171447,-4587.49951171875,64.23827362060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8446044921875,304.0724792480469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.490234375,18000.0,0.0,0.0,0.1015723347663879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125119537115097,0.1251237839460373,-4.248782715876587e-06,0.0,0.0001030830098898,0.0,0.0,4.891885757446289,0.0,0.0,0.0,0.2736344635486603,4.0,0.0,1.0
751020,293.1260681152344,297.1499938964844,293.1499938964844,0.0629995688796043,-1613.8118896484375,304.1475830078125,0.7499833106994629,0.1131512001156807,0.1023133546113967,293.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121826171875,0.5684105157852173,0.050000000745058,0.0481177680194377,293.0768127441406,297.1499938964844,293.1499938964844,0.0743421465158462,-1412.95458984375,304.1401672363281,0.7801867127418518,0.1280565112829208,0.0896303430199623,293.1346740722656,297.1499938964844,293.1499938964844,0.1504418551921844,-3347.765625,304.1481628417969,0.9438908696174622,0.2237152010202407,0.2122342139482498,293.2553100585937,297.1499938964844,293.1499938964844,0.003543461440131,-1341.2314453125,295.9740600585937,0.5684105157852173,0.050000000745058,0.2282499819993972,291.1122436523437,291.1499938964844,273.6680603027344,270.8148193359375,285.4801025390625,293.25537109375,291.1123352050781,1.0,0.1818180978298187,0.8315091133117676,0.8315091133117676,1.0,1.0,-0.8167092204093933,0.3244993388652801,0.4922098517417907,0.1876532137393951,0.0,0.0,0.1675303876399994,24.32826232910156,25.0,0.7621830701828003,-4641.9755859375,64.7193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8301086425781,304.1262512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.408203125,18000.0,0.0,0.0,0.1029701232910156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127590149641037,0.1275943964719772,-4.252940016158391e-06,0.0,0.0001045015887939,0.0,0.0,4.996009826660156,0.0,0.0,0.0,0.2740338444709778,4.0,0.0,1.0
751080,293.1260681152344,297.1499938964844,293.1499938964844,0.0629995688796043,-1613.8118896484375,304.1475830078125,0.7499833106994629,0.1131512001156807,0.1023133546113967,293.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121826171875,0.5684105157852173,0.050000000745058,0.0481177680194377,293.0768127441406,297.1499938964844,293.1499938964844,0.0743421465158462,-1412.95458984375,304.1401672363281,0.7801867127418518,0.1280565112829208,0.0896303430199623,293.1346740722656,297.1499938964844,293.1499938964844,0.1504418551921844,-3347.765625,304.1481628417969,0.9438908696174622,0.2237152010202407,0.2122342139482498,293.2553100585937,297.1499938964844,293.1499938964844,0.003543461440131,-1341.2314453125,295.9740600585937,0.5684105157852173,0.050000000745058,0.2282499819993972,291.1122436523437,291.1499938964844,273.6680603027344,270.8148193359375,285.4801025390625,293.25537109375,291.1123352050781,1.0,0.1818180978298187,0.8315091133117676,0.8315091133117676,1.0,1.0,-0.8167092204093933,0.3244993388652801,0.4922098517417907,0.1876532137393951,0.0,0.0,0.1675303876399994,24.32826232910156,25.0,0.7621830701828003,-4641.9755859375,64.7193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8301086425781,304.1262512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.408203125,18000.0,0.0,0.0,0.1029701232910156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127590149641037,0.1275943964719772,-4.252940016158391e-06,0.0,0.0001045015887939,0.0,0.0,4.996009826660156,0.0,0.0,0.0,0.2740338444709778,4.0,0.0,1.0
751140,293.12646484375,297.1499938964844,293.1499938964844,0.0634282529354095,-1621.2711181640625,304.1476745605469,0.7512857913970947,0.1136789619922638,0.1027926579117775,293.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.113037109375,0.5685762166976929,0.050000000745058,0.048116747289896,293.0736389160156,297.1499938964844,293.1499938964844,0.0762922167778015,-1440.5804443359375,304.14019775390625,0.7855808138847351,0.1305609196424484,0.09138885140419,293.13446044921875,297.1499938964844,293.1499938964844,0.1507916152477264,-3353.9619140625,304.148193359375,0.9448349475860596,0.2241449058055877,0.2126412540674209,293.254638671875,297.1499938964844,293.1499938964844,0.0035172314383089,-1331.517578125,295.9399108886719,0.5685762166976929,0.050000000745058,0.2282451391220092,291.1131286621094,291.1499938964844,273.5907287597656,270.7633056640625,285.4376525878906,293.25469970703125,291.1133117675781,1.0,0.1821500658988952,0.8315847516059875,0.8315847516059875,1.0,1.0,-0.8198763728141785,0.3262314200401306,0.4936449527740478,0.1875099390745163,0.0,0.0,0.1723853796720504,24.320253372192383,25.0,1.305572748184204,-4696.64892578125,65.20033264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8189697265625,304.1791687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.447265625,18000.0,0.0,0.0,0.104386456310749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1300405114889145,0.1300447732210159,-4.25712551077595e-06,0.0,0.0001059389833244,0.0,0.0,5.099705219268799,0.0,0.0,0.0,0.2744323909282684,4.0,0.0,1.0
751200,293.12646484375,297.1499938964844,293.1499938964844,0.0634282529354095,-1621.2711181640625,304.1476745605469,0.7512857913970947,0.1136789619922638,0.1027926579117775,293.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.113037109375,0.5685762166976929,0.050000000745058,0.048116747289896,293.0736389160156,297.1499938964844,293.1499938964844,0.0762922167778015,-1440.5804443359375,304.14019775390625,0.7855808138847351,0.1305609196424484,0.09138885140419,293.13446044921875,297.1499938964844,293.1499938964844,0.1507916152477264,-3353.9619140625,304.148193359375,0.9448349475860596,0.2241449058055877,0.2126412540674209,293.254638671875,297.1499938964844,293.1499938964844,0.0035172314383089,-1331.517578125,295.9399108886719,0.5685762166976929,0.050000000745058,0.2282451391220092,291.1131286621094,291.1499938964844,273.5907287597656,270.7633056640625,285.4376525878906,293.25469970703125,291.1133117675781,1.0,0.1821500658988952,0.8315847516059875,0.8315847516059875,1.0,1.0,-0.8198763728141785,0.3262314200401306,0.4936449527740478,0.1875099390745163,0.0,0.0,0.1723853796720504,24.320253372192383,25.0,1.305572748184204,-4696.64892578125,65.20033264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8189697265625,304.1791687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.447265625,18000.0,0.0,0.0,0.104386456310749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1300405114889145,0.1300447732210159,-4.25712551077595e-06,0.0,0.0001059389833244,0.0,0.0,5.099705219268799,0.0,0.0,0.0,0.2744323909282684,4.0,0.0,1.0
751260,293.126953125,297.1499938964844,293.1499938964844,0.0638318285346031,-1628.2979736328125,304.14776611328125,0.752470850944519,0.1141786873340606,0.1032475903630256,293.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.568684458732605,0.050000000745058,0.0481160804629325,293.0711975097656,297.1499938964844,293.1499938964844,0.0781802684068679,-1467.451904296875,304.14031982421875,0.7907280921936035,0.1329942643642425,0.093101866543293,293.13433837890625,297.1499938964844,293.1499938964844,0.1511271297931671,-3359.892578125,304.1482238769531,0.9456672668457032,0.2245622426271438,0.2130376398563385,293.25408935546875,297.1499938964844,293.1499938964844,0.0034909083042293,-1321.7392578125,295.9058532714844,0.568684458732605,0.050000000745058,0.2282419800758361,291.1144104003906,291.1499938964844,273.5172119140625,270.71453857421875,285.3957214355469,293.254150390625,291.1146545410156,1.0,0.1824829876422882,0.8316435217857361,0.8316435217857361,1.0,1.0,-0.8229492902755737,0.3279674649238586,0.4949818551540375,0.1872322857379913,0.0,0.0,0.1770445704460144,24.31797409057617,25.0,1.860358953475952,-4750.9228515625,65.67728424072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.811279296875,304.2309265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.58984375,18000.0,0.0,0.0,0.1058047413825988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1324437409639358,0.1324480026960373,-4.261288722773315e-06,0.0,0.0001073783641913,0.0,0.0,5.2018232345581055,0.0,0.0,0.0,0.2748257219791412,4.0,0.0,1.0
751320,293.126953125,297.1499938964844,293.1499938964844,0.0638318285346031,-1628.2979736328125,304.14776611328125,0.752470850944519,0.1141786873340606,0.1032475903630256,293.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.568684458732605,0.050000000745058,0.0481160804629325,293.0711975097656,297.1499938964844,293.1499938964844,0.0781802684068679,-1467.451904296875,304.14031982421875,0.7907280921936035,0.1329942643642425,0.093101866543293,293.13433837890625,297.1499938964844,293.1499938964844,0.1511271297931671,-3359.892578125,304.1482238769531,0.9456672668457032,0.2245622426271438,0.2130376398563385,293.25408935546875,297.1499938964844,293.1499938964844,0.0034909083042293,-1321.7392578125,295.9058532714844,0.568684458732605,0.050000000745058,0.2282419800758361,291.1144104003906,291.1499938964844,273.5172119140625,270.71453857421875,285.3957214355469,293.254150390625,291.1146545410156,1.0,0.1824829876422882,0.8316435217857361,0.8316435217857361,1.0,1.0,-0.8229492902755737,0.3279674649238586,0.4949818551540375,0.1872322857379913,0.0,0.0,0.1770445704460144,24.31797409057617,25.0,1.860358953475952,-4750.9228515625,65.67728424072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.811279296875,304.2309265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.58984375,18000.0,0.0,0.0,0.1058047413825988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1324437409639358,0.1324480026960373,-4.261288722773315e-06,0.0,0.0001073783641913,0.0,0.0,5.2018232345581055,0.0,0.0,0.0,0.2748257219791412,4.0,0.0,1.0
751380,293.12750244140625,297.1499938964844,293.1499938964844,0.0642085894942283,-1634.8603515625,304.1478881835937,0.7535344958305359,0.1146483421325683,0.1036762297153472,293.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11590576171875,0.5687364339828491,0.050000000745058,0.0481157600879669,293.06951904296875,297.1499938964844,293.1499938964844,0.0799910128116607,-1493.322509765625,304.1405334472656,0.7955794334411621,0.1353343278169632,0.0947539359331131,293.1343078613281,297.1499938964844,293.1499938964844,0.1514459252357483,-3365.513427734375,304.1482849121094,0.9463861584663392,0.224964439868927,0.2134207487106323,293.2536926269531,297.1499938964844,293.1499938964844,0.0034644298721104,-1311.8739013671875,295.8718566894531,0.5687364339828491,0.050000000745058,0.2282404452562332,291.1160888671875,291.1499938964844,273.4481811523437,270.66912841796875,285.3549194335937,293.25372314453125,291.11639404296875,1.0,0.1828141808509826,0.8317023515701294,0.8317023515701294,1.0,1.0,-0.8259040117263794,0.3296871185302734,0.4962168931961059,0.1868416965007782,0.0,0.0,0.1814537942409515,24.321439743041992,25.0,2.411693811416626,-4804.1162109375,66.14632415771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8072509765625,304.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.86328125,18000.0,0.0,0.0,0.107209138572216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1347674280405044,0.1347716897726059,-4.265378720447188e-06,0.0,0.0001088036515284,0.0,0.0,5.300971984863281,0.0,0.0,0.0,0.2752085030078888,4.0,0.0,1.0
751440,293.12750244140625,297.1499938964844,293.1499938964844,0.0642085894942283,-1634.8603515625,304.1478881835937,0.7535344958305359,0.1146483421325683,0.1036762297153472,293.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11590576171875,0.5687364339828491,0.050000000745058,0.0481157600879669,293.06951904296875,297.1499938964844,293.1499938964844,0.0799910128116607,-1493.322509765625,304.1405334472656,0.7955794334411621,0.1353343278169632,0.0947539359331131,293.1343078613281,297.1499938964844,293.1499938964844,0.1514459252357483,-3365.513427734375,304.1482849121094,0.9463861584663392,0.224964439868927,0.2134207487106323,293.2536926269531,297.1499938964844,293.1499938964844,0.0034644298721104,-1311.8739013671875,295.8718566894531,0.5687364339828491,0.050000000745058,0.2282404452562332,291.1160888671875,291.1499938964844,273.4481811523437,270.66912841796875,285.3549194335937,293.25372314453125,291.11639404296875,1.0,0.1828141808509826,0.8317023515701294,0.8317023515701294,1.0,1.0,-0.8259040117263794,0.3296871185302734,0.4962168931961059,0.1868416965007782,0.0,0.0,0.1814537942409515,24.321439743041992,25.0,2.411693811416626,-4804.1162109375,66.14632415771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8072509765625,304.2811584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.86328125,18000.0,0.0,0.0,0.107209138572216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1347674280405044,0.1347716897726059,-4.265378720447188e-06,0.0,0.0001088036515284,0.0,0.0,5.300971984863281,0.0,0.0,0.0,0.2752085030078888,4.0,0.0,1.0
