time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
751500,293.1278076171875,297.1499938964844,293.1499938964844,0.0643862560391426,-1637.9552001953125,304.14794921875,0.7540184855461121,0.1148710176348686,0.1038799062371254,293.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.5687413215637207,0.050000000745058,0.0481157265603542,293.0689697265625,297.1499938964844,293.1499938964844,0.0808614790439605,-1505.788818359375,304.1406555175781,0.7978762984275818,0.1364607512950897,0.0955511778593063,293.13433837890625,297.1499938964844,293.1499938964844,0.151598185300827,-3368.192626953125,304.1483154296875,0.9467015266418456,0.2251587957143783,0.2136063277721405,293.2535400390625,297.1499938964844,293.1499938964844,0.0034511177800595,-1306.9033203125,295.8548583984375,0.5687413215637207,0.050000000745058,0.2282402962446212,291.1170959472656,291.1499938964844,273.4156188964844,270.6478576660156,285.3351135253906,293.2535705566406,291.1174011230469,1.0,0.1829781979322433,0.8317317366600037,0.8317317366600037,1.0,1.0,-0.8273277282714844,0.3305330574512481,0.4967947006225586,0.1866108775138855,0.0,0.0,0.1835461109876632,24.32540512084961,25.0,2.6748225688934326,-4830.06591796875,66.37645721435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8067321777344,304.3056030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.0546875,18000.0,0.0,0.0,0.1079006344079971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1358877271413803,0.1358919888734817,-4.267375970812282e-06,0.0,0.0001095054321922,0.0,0.0,5.348923206329346,0.0,0.0,0.0,0.2753939926624298,4.0,0.0,1.0
751560,293.1281433105469,297.1499938964844,293.1499938964844,0.0645569637417793,-1640.9288330078125,304.14801025390625,0.754472017288208,0.1150857508182525,0.1040766015648841,293.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1179504394531,0.5687330961227417,0.050000000745058,0.0481157749891281,293.068603515625,297.1499938964844,293.1499938964844,0.0817074105143547,-1517.9200439453125,304.1408386230469,0.8000845313072205,0.1375564038753509,0.0963277593255043,293.1343688964844,297.1499938964844,293.1499938964844,0.1517455875873565,-3370.782958984375,304.1483764648437,0.9469889402389526,0.22534841299057,0.2137876898050308,293.2534484863281,297.1499938964844,293.1499938964844,0.0034377505071461,-1301.9056396484375,295.8378601074219,0.5687330961227417,0.050000000745058,0.2282405197620391,291.1181640625,291.1499938964844,273.38446044921875,270.6276550292969,285.3158264160156,293.2534484863281,291.1184997558594,1.0,0.183140754699707,0.8317565321922302,0.8317565321922302,1.0,1.0,-0.8287137746810913,0.3313666880130768,0.4973470866680145,0.186360478401184,0.0,0.0,0.185559794306755,24.33076286315918,25.0,2.9320435523986816,-4855.49755859375,66.6031723022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8071594238281,304.3296203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.275390625,18000.0,0.0,0.0,0.1085824891924858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1369769275188446,0.136981189250946,-4.269332748663146e-06,0.0,0.000110197426693,0.0,0.0,5.395637512207031,0.0,0.0,0.0,0.2755748927593231,4.0,0.0,1.0
751620,293.1288757324219,297.1499938964844,293.1499938964844,0.0648764297366142,-1646.49267578125,304.14813232421875,0.7552856206893921,0.1154905557632446,0.1044478341937065,293.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203308105469,0.5686787962913513,0.050000000745058,0.0481161028146743,293.0684814453125,297.1499938964844,293.1499938964844,0.0833174884319305,-1541.046875,304.1412048339844,0.8042158484458923,0.1396452784538269,0.0978107377886772,293.1345520019531,297.1499938964844,293.1499938964844,0.1520243138074875,-3375.67041015625,304.1484375,0.9474793076515198,0.2257120311260223,0.2141360640525818,293.2533264160156,297.1499938964844,293.1499938964844,0.0034108338877558,-1291.8231201171875,295.8037414550781,0.5686787962913513,0.050000000745058,0.2282420694828033,291.1205749511719,291.1499938964844,273.3268127441406,270.5906677246094,285.27911376953125,293.2533264160156,291.1209716796875,1.0,0.1834598779678344,0.8318060636520386,0.8318060636520386,1.0,1.0,-0.8313594460487366,0.3329858779907226,0.4983735680580139,0.1858133524656295,0.0,0.0,0.1893146187067031,24.34561347961425,25.0,3.410879135131836,-4904.35986328125,67.04405975341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8111572265625,304.3760681152344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.818359375,18000.0,0.0,0.0,0.109906330704689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390390545129776,0.1390433311462402,-4.273086688044714e-06,0.0,0.0001115409540943,0.0,0.0,5.48434591293335,0.0,0.0,0.0,0.2759191393852234,4.0,0.0,1.0
751680,293.1288757324219,297.1499938964844,293.1499938964844,0.0648764297366142,-1646.49267578125,304.14813232421875,0.7552856206893921,0.1154905557632446,0.1044478341937065,293.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203308105469,0.5686787962913513,0.050000000745058,0.0481161028146743,293.0684814453125,297.1499938964844,293.1499938964844,0.0833174884319305,-1541.046875,304.1412048339844,0.8042158484458923,0.1396452784538269,0.0978107377886772,293.1345520019531,297.1499938964844,293.1499938964844,0.1520243138074875,-3375.67041015625,304.1484375,0.9474793076515198,0.2257120311260223,0.2141360640525818,293.2533264160156,297.1499938964844,293.1499938964844,0.0034108338877558,-1291.8231201171875,295.8037414550781,0.5686787962913513,0.050000000745058,0.2282420694828033,291.1205749511719,291.1499938964844,273.3268127441406,270.5906677246094,285.27911376953125,293.2533264160156,291.1209716796875,1.0,0.1834598779678344,0.8318060636520386,0.8318060636520386,1.0,1.0,-0.8313594460487366,0.3329858779907226,0.4983735680580139,0.1858133524656295,0.0,0.0,0.1893146187067031,24.34561347961425,25.0,3.410879135131836,-4904.35986328125,67.04405975341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8111572265625,304.3760681152344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.818359375,18000.0,0.0,0.0,0.109906330704689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390390545129776,0.1390433311462402,-4.273086688044714e-06,0.0,0.0001115409540943,0.0,0.0,5.48434591293335,0.0,0.0,0.0,0.2759191393852234,4.0,0.0,1.0
751740,293.1296691894531,297.1499938964844,293.1499938964844,0.0651695355772972,-1651.595703125,304.1482849121094,0.7559906840324402,0.1158661320805549,0.104792445898056,293.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.5685827136039734,0.050000000745058,0.0481166876852512,293.0690612792969,297.1499938964844,293.1499938964844,0.0848190039396286,-1562.649658203125,304.1416320800781,0.8079562187194824,0.1415963023900985,0.0991993471980094,293.134765625,297.1499938964844,293.1499938964844,0.1522826850414276,-3380.187255859375,304.1485290527344,0.9478725790977478,0.2260559052228927,0.2144660353660583,293.2533569335937,297.1499938964844,293.1499938964844,0.0033836532384157,-1281.618408203125,295.76953125,0.5685827136039734,0.050000000745058,0.2282448410987854,291.123291015625,291.1499938964844,273.27593994140625,270.55877685546875,285.24530029296875,293.2533569335937,291.1237487792969,1.0,0.1837696433067321,0.8318556547164917,0.8318556547164917,1.0,1.0,-0.8338395357131958,0.3345330357551574,0.4993065297603607,0.1852278411388397,0.0,0.0,0.1926921606063842,24.3651065826416,25.0,3.855053186416626,-4950.1845703125,67.46717834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8192138671875,304.42041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.482421875,18000.0,0.0,0.0,0.1111658737063407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14093117415905,0.1409354507923126,-4.2765923353726976e-06,0.0,0.0001128192307078,0.0,0.0,5.566058158874512,0.0,0.0,0.0,0.2762370705604553,4.0,0.0,1.0
751800,293.1296691894531,297.1499938964844,293.1499938964844,0.0651695355772972,-1651.595703125,304.1482849121094,0.7559906840324402,0.1158661320805549,0.104792445898056,293.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.5685827136039734,0.050000000745058,0.0481166876852512,293.0690612792969,297.1499938964844,293.1499938964844,0.0848190039396286,-1562.649658203125,304.1416320800781,0.8079562187194824,0.1415963023900985,0.0991993471980094,293.134765625,297.1499938964844,293.1499938964844,0.1522826850414276,-3380.187255859375,304.1485290527344,0.9478725790977478,0.2260559052228927,0.2144660353660583,293.2533569335937,297.1499938964844,293.1499938964844,0.0033836532384157,-1281.618408203125,295.76953125,0.5685827136039734,0.050000000745058,0.2282448410987854,291.123291015625,291.1499938964844,273.27593994140625,270.55877685546875,285.24530029296875,293.2533569335937,291.1237487792969,1.0,0.1837696433067321,0.8318556547164917,0.8318556547164917,1.0,1.0,-0.8338395357131958,0.3345330357551574,0.4993065297603607,0.1852278411388397,0.0,0.0,0.1926921606063842,24.3651065826416,25.0,3.855053186416626,-4950.1845703125,67.46717834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8192138671875,304.42041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.482421875,18000.0,0.0,0.0,0.1111658737063407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14093117415905,0.1409354507923126,-4.2765923353726976e-06,0.0,0.0001128192307078,0.0,0.0,5.566058158874512,0.0,0.0,0.0,0.2762370705604553,4.0,0.0,1.0
751860,293.1304931640625,297.1499938964844,293.1499938964844,0.0654380470514297,-1656.26806640625,304.1484069824219,0.7565982341766357,0.1162143275141716,0.1051121354103088,293.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.5684515833854675,0.050000000745058,0.0481174848973751,293.0702819824219,297.1499938964844,293.1499938964844,0.0862045958638191,-1582.604248046875,304.1421203613281,0.8112450242042542,0.1433984935283661,0.1004855707287788,293.13507080078125,297.1499938964844,293.1499938964844,0.1525206714868545,-3384.335205078125,304.14862060546875,0.948179006576538,0.2263796925544738,0.2147772759199142,293.2535400390625,297.1499938964844,293.1499938964844,0.0033562041353434,-1271.2918701171875,295.735107421875,0.5684515833854675,0.050000000745058,0.2282486259937286,291.1263122558594,291.1499938964844,273.23260498046875,270.5325622558594,285.2149658203125,293.2535095214844,291.12677001953125,1.0,0.1840679347515106,0.8318952918052673,0.8318952918052673,1.0,1.0,-0.8361458778381348,0.3359932601451874,0.500152587890625,0.1846279799938202,0.0,0.0,0.1956499814987182,24.38864517211914,25.0,4.238834857940674,-4992.30126953125,67.87007904052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8314514160156,304.4623413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.26953125,18000.0,0.0,0.0,0.1123430728912353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426215022802353,0.1426257789134979,-4.279787390260026e-06,0.0,0.0001140139356721,0.0,0.0,5.639334201812744,0.0,0.0,0.0,0.2765230536460876,4.0,0.0,1.0
751920,293.1304931640625,297.1499938964844,293.1499938964844,0.0654380470514297,-1656.26806640625,304.1484069824219,0.7565982341766357,0.1162143275141716,0.1051121354103088,293.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.5684515833854675,0.050000000745058,0.0481174848973751,293.0702819824219,297.1499938964844,293.1499938964844,0.0862045958638191,-1582.604248046875,304.1421203613281,0.8112450242042542,0.1433984935283661,0.1004855707287788,293.13507080078125,297.1499938964844,293.1499938964844,0.1525206714868545,-3384.335205078125,304.14862060546875,0.948179006576538,0.2263796925544738,0.2147772759199142,293.2535400390625,297.1499938964844,293.1499938964844,0.0033562041353434,-1271.2918701171875,295.735107421875,0.5684515833854675,0.050000000745058,0.2282486259937286,291.1263122558594,291.1499938964844,273.23260498046875,270.5325622558594,285.2149658203125,293.2535095214844,291.12677001953125,1.0,0.1840679347515106,0.8318952918052673,0.8318952918052673,1.0,1.0,-0.8361458778381348,0.3359932601451874,0.500152587890625,0.1846279799938202,0.0,0.0,0.1956499814987182,24.38864517211914,25.0,4.238834857940674,-4992.30126953125,67.87007904052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8314514160156,304.4623413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.26953125,18000.0,0.0,0.0,0.1123430728912353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426215022802353,0.1426257789134979,-4.279787390260026e-06,0.0,0.0001140139356721,0.0,0.0,5.639334201812744,0.0,0.0,0.0,0.2765230536460876,4.0,0.0,1.0
751980,293.13134765625,297.1499938964844,293.1499938964844,0.0656839981675148,-1660.545166015625,304.1485290527344,0.7571189403533936,0.1165371686220169,0.1054086983203888,293.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5682914853096008,0.050000000745058,0.0481184609234333,293.0721435546875,297.1499938964844,293.1499938964844,0.0874685868620872,-1600.8154296875,304.14263916015625,0.8141204118728638,0.1450425237417221,0.1016629636287689,293.13543701171875,297.1499938964844,293.1499938964844,0.1527387797832489,-3388.124755859375,304.1487121582031,0.94840806722641,0.2266830801963806,0.2150694727897644,293.2538146972656,297.1499938964844,293.1499938964844,0.0033284907694905,-1260.8480224609375,295.7004699707031,0.5682914853096008,0.050000000745058,0.2282532751560211,291.1295471191406,291.1499938964844,273.1976013183594,270.5126342773437,285.18865966796875,293.2537841796875,291.1300354003906,1.0,0.1843529641628265,0.8319348692893982,0.8319348692893982,1.0,1.0,-0.838272213935852,0.3373550176620483,0.5009171962738037,0.1840361952781677,0.0,0.0,0.1981590241193771,24.41569328308105,25.0,4.543302536010742,-5030.146484375,68.25066375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8478698730469,304.5017395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1640625,18000.0,0.0,0.0,0.1134207025170326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440844982862472,0.1440887749195099,-4.282615464035189e-06,0.0,0.000115107592137,0.0,0.0,5.70298957824707,0.0,0.0,0.0,0.2767723500728607,4.0,0.0,1.0
752040,293.13134765625,297.1499938964844,293.1499938964844,0.0656839981675148,-1660.545166015625,304.1485290527344,0.7571189403533936,0.1165371686220169,0.1054086983203888,293.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5682914853096008,0.050000000745058,0.0481184609234333,293.0721435546875,297.1499938964844,293.1499938964844,0.0874685868620872,-1600.8154296875,304.14263916015625,0.8141204118728638,0.1450425237417221,0.1016629636287689,293.13543701171875,297.1499938964844,293.1499938964844,0.1527387797832489,-3388.124755859375,304.1487121582031,0.94840806722641,0.2266830801963806,0.2150694727897644,293.2538146972656,297.1499938964844,293.1499938964844,0.0033284907694905,-1260.8480224609375,295.7004699707031,0.5682914853096008,0.050000000745058,0.2282532751560211,291.1295471191406,291.1499938964844,273.1976013183594,270.5126342773437,285.18865966796875,293.2537841796875,291.1300354003906,1.0,0.1843529641628265,0.8319348692893982,0.8319348692893982,1.0,1.0,-0.838272213935852,0.3373550176620483,0.5009171962738037,0.1840361952781677,0.0,0.0,0.1981590241193771,24.41569328308105,25.0,4.543302536010742,-5030.146484375,68.25066375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8478698730469,304.5017395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1640625,18000.0,0.0,0.0,0.1134207025170326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440844982862472,0.1440887749195099,-4.282615464035189e-06,0.0,0.000115107592137,0.0,0.0,5.70298957824707,0.0,0.0,0.0,0.2767723500728607,4.0,0.0,1.0
752100,293.1317749023437,297.1499938964844,293.1499938964844,0.0657991245388984,-1662.5462646484375,304.1485900878906,0.7573497891426086,0.1166897267103195,0.1055488809943199,293.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5682021379470825,0.050000000745058,0.0481190085411071,293.07330322265625,297.1499938964844,293.1499938964844,0.0880529358983039,-1609.234130859375,304.1429138183594,0.8154118657112122,0.1458019316196441,0.1022086516022682,293.1356506347656,297.1499938964844,293.1499938964844,0.1528404653072357,-3389.88720703125,304.1487731933594,0.9484959244728088,0.2268270403146743,0.2152083665132522,293.2539978027344,297.1499938964844,293.1499938964844,0.0033145390916615,-1255.5843505859375,295.6830749511719,0.5682021379470825,0.050000000745058,0.2282558679580688,291.1312561035156,291.1499938964844,273.1834411621094,270.50518798828125,285.1771850585937,293.25396728515625,291.1317443847656,1.0,0.1844900101423263,0.8319546580314636,0.8319546580314636,1.0,1.0,-0.839265763759613,0.3379954397678375,0.5012703537940979,0.1837493181228637,0.0,0.0,0.1992376893758773,24.430402755737305,25.0,4.673895359039307,-5047.31005859375,68.43196868896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8576354980469,304.5204162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.64453125,18000.0,0.0,0.0,0.1139170825481414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447241455316543,0.144728422164917,-4.283876933186548e-06,0.0,0.0001156113576143,0.0,0.0,5.730898857116699,0.0,0.0,0.0,0.276881992816925,4.0,0.0,1.0
752160,293.1322021484375,297.1499938964844,293.1499938964844,0.0659093856811523,-1664.4619140625,304.1486511230469,0.7575624585151672,0.1168367862701416,0.1056840196251869,293.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5681072473526001,0.050000000745058,0.0481195896863937,293.0745849609375,297.1499938964844,293.1499938964844,0.0886043608188629,-1617.1767578125,304.1431884765625,0.8166086673736572,0.1465178281068802,0.1027244552969932,293.1358642578125,297.1499938964844,293.1499938964844,0.1529373079538345,-3391.562744140625,304.1488037109375,0.9485671520233154,0.2269658893346786,0.2153424173593521,293.2541809082031,297.1499938964844,293.1499938964844,0.0033005224540829,-1250.29248046875,295.6656188964844,0.5681072473526001,0.050000000745058,0.2282586246728897,291.1329650878906,291.1499938964844,273.1716613769531,270.4995422363281,285.1668701171875,293.254150390625,291.13348388671875,1.0,0.1846231669187545,0.8319721817970276,0.8319721817970276,1.0,1.0,-0.8402118682861328,0.3386071324348449,0.5016047954559326,0.183471143245697,0.0,0.0,0.2001957595348358,24.44584083557129,25.0,4.792674541473389,-5063.2197265625,68.60696411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8684387207031,304.5384216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.146484375,18000.0,0.0,0.0,0.1143826022744178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452993601560592,0.1453036516904831,-4.285029262973694e-06,0.0,0.0001160838000942,0.0,0.0,5.756044864654541,0.0,0.0,0.0,0.276980996131897,4.0,0.0,1.0
752220,293.1330261230469,297.1499938964844,293.1499938964844,0.0661165043711662,-1668.0579833984375,304.14874267578125,0.7579384446144104,0.1171157881617546,0.1059404462575912,293.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5679026246070862,0.050000000745058,0.0481208451092243,293.07763671875,297.1499938964844,293.1499938964844,0.0896059349179267,-1631.5938720703125,304.143798828125,0.8187253475189209,0.1478145718574524,0.1036638170480728,293.1363525390625,297.1499938964844,293.1499938964844,0.1531168073415756,-3394.658935546875,304.1488952636719,0.9486629366874696,0.2272284477949142,0.21559639275074,293.254638671875,297.1499938964844,293.1499938964844,0.0032723147887736,-1239.63232421875,295.6305236816406,0.5679026246070862,0.050000000745058,0.228264570236206,291.1365661621094,291.1499938964844,273.1555480957031,270.4939270019531,285.15008544921875,293.2546081542969,291.1370849609375,1.0,0.1848773807287216,0.8320072293281555,0.8320072293281555,1.0,1.0,-0.8419604301452637,0.3397411406040191,0.5022192597389221,0.1829480528831482,0.0,0.0,0.2017475366592407,24.47877693176269,25.0,5.022675514221191,-5091.12353515625,68.93749237060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8928527832031,304.5722351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.20703125,18000.0,0.0,0.0,0.1152162179350853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146252304315567,0.1462565958499908,-4.2869946810242254e-06,0.0,0.0001169298120657,0.0,0.0,5.797827243804932,0.0,0.0,0.0,0.2771462798118591,4.0,0.0,1.0
752280,293.1330261230469,297.1499938964844,293.1499938964844,0.0661165043711662,-1668.0579833984375,304.14874267578125,0.7579384446144104,0.1171157881617546,0.1059404462575912,293.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5679026246070862,0.050000000745058,0.0481208451092243,293.07763671875,297.1499938964844,293.1499938964844,0.0896059349179267,-1631.5938720703125,304.143798828125,0.8187253475189209,0.1478145718574524,0.1036638170480728,293.1363525390625,297.1499938964844,293.1499938964844,0.1531168073415756,-3394.658935546875,304.1488952636719,0.9486629366874696,0.2272284477949142,0.21559639275074,293.254638671875,297.1499938964844,293.1499938964844,0.0032723147887736,-1239.63232421875,295.6305236816406,0.5679026246070862,0.050000000745058,0.228264570236206,291.1365661621094,291.1499938964844,273.1555480957031,270.4939270019531,285.15008544921875,293.2546081542969,291.1370849609375,1.0,0.1848773807287216,0.8320072293281555,0.8320072293281555,1.0,1.0,-0.8419604301452637,0.3397411406040191,0.5022192597389221,0.1829480528831482,0.0,0.0,0.2017475366592407,24.47877693176269,25.0,5.022675514221191,-5091.12353515625,68.93749237060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8928527832031,304.5722351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.20703125,18000.0,0.0,0.0,0.1152162179350853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146252304315567,0.1462565958499908,-4.2869946810242254e-06,0.0,0.0001169298120657,0.0,0.0,5.797827243804932,0.0,0.0,0.0,0.2771462798118591,4.0,0.0,1.0
752340,293.1338806152344,297.1499938964844,293.1499938964844,0.0663069263100624,-1671.3607177734375,304.1488342285156,0.7582522034645081,0.1173760816454887,0.106179654598236,293.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.5676788687705994,0.050000000745058,0.0481222197413444,293.08123779296875,297.1499938964844,293.1499938964844,0.0904607698321342,-1643.8800048828125,304.1444396972656,0.820460855960846,0.1489156782627105,0.1044690236449241,293.1368408203125,297.1499938964844,293.1499938964844,0.1532770544290542,-3397.410888671875,304.1490173339844,0.9486969113349916,0.2274704873561859,0.2158310711383819,293.2551574707031,297.1499938964844,293.1499938964844,0.0032438826747238,-1228.8736572265625,295.59521484375,0.5676788687705994,0.050000000745058,0.2282710969448089,291.1402893066406,291.1499938964844,273.1499938964844,270.4963684082031,285.138671875,293.255126953125,291.1408386230469,1.0,0.1851140260696411,0.8320422768592834,0.8320422768592834,1.0,1.0,-0.8435049653053284,0.3407468199729919,0.5027581453323364,0.1824762970209121,0.0,0.0,0.2027855068445205,24.51443672180176,25.0,5.2225518226623535,-5113.31689453125,69.23978424072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9209289550781,304.6029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.34375,18000.0,0.0,0.0,0.115906648337841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146921619772911,0.1469259113073349,-4.288467607693747e-06,0.0,0.0001176305086119,0.0,0.0,5.827334880828857,0.0,0.0,0.0,0.2772642076015472,4.0,0.0,1.0
752400,293.1338806152344,297.1499938964844,293.1499938964844,0.0663069263100624,-1671.3607177734375,304.1488342285156,0.7582522034645081,0.1173760816454887,0.106179654598236,293.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.5676788687705994,0.050000000745058,0.0481222197413444,293.08123779296875,297.1499938964844,293.1499938964844,0.0904607698321342,-1643.8800048828125,304.1444396972656,0.820460855960846,0.1489156782627105,0.1044690236449241,293.1368408203125,297.1499938964844,293.1499938964844,0.1532770544290542,-3397.410888671875,304.1490173339844,0.9486969113349916,0.2274704873561859,0.2158310711383819,293.2551574707031,297.1499938964844,293.1499938964844,0.0032438826747238,-1228.8736572265625,295.59521484375,0.5676788687705994,0.050000000745058,0.2282710969448089,291.1402893066406,291.1499938964844,273.1499938964844,270.4963684082031,285.138671875,293.255126953125,291.1408386230469,1.0,0.1851140260696411,0.8320422768592834,0.8320422768592834,1.0,1.0,-0.8435049653053284,0.3407468199729919,0.5027581453323364,0.1824762970209121,0.0,0.0,0.2027855068445205,24.51443672180176,25.0,5.2225518226623535,-5113.31689453125,69.23978424072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9209289550781,304.6029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.34375,18000.0,0.0,0.0,0.115906648337841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146921619772911,0.1469259113073349,-4.288467607693747e-06,0.0,0.0001176305086119,0.0,0.0,5.827334880828857,0.0,0.0,0.0,0.2772642076015472,4.0,0.0,1.0
752460,293.1342468261719,297.1499938964844,293.1499938964844,0.0665256455540657,-1675.177001953125,304.1488647460937,0.7586798667907715,0.117706149816513,0.106451004743576,293.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5674911737442017,0.050000000745058,0.0481233745813369,293.0850830078125,297.1499938964844,293.1499938964844,0.0911963433027267,-1654.440673828125,304.1450500488281,0.8219490051269531,0.1498800814151764,0.1051637232303619,293.136962890625,297.1499938964844,293.1499938964844,0.1534652262926101,-3400.677490234375,304.1490173339844,0.9488378763198853,0.227780282497406,0.2160972207784652,293.2552490234375,297.1499938964844,293.1499938964844,0.0032165457960218,-1218.5233154296875,295.5608825683594,0.5674911737442017,0.050000000745058,0.2282765656709671,291.1439208984375,291.1499938964844,273.1499938964844,270.5028991699219,285.1302490234375,293.2552795410156,291.14434814453125,1.0,0.1853352636098861,0.8320773243904114,0.8320773243904114,1.0,1.0,-0.8449916839599609,0.3417029082775116,0.503288745880127,0.1820513308048248,0.0,0.0,0.2033446133136749,24.545066833496094,25.0,4.658805847167969,-5130.54345703125,69.52626037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9523010253906,304.6291809082031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.470703125,18000.0,0.0,0.0,0.1164461970329284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147309809923172,0.1473141014575958,-4.289428943593521e-06,0.0,0.00011817808263,0.0,0.0,5.844606876373291,0.0,0.0,0.0,0.2773347795009613,4.0,0.0,1.0
752520,293.1342468261719,297.1499938964844,293.1499938964844,0.0665256455540657,-1675.177001953125,304.1488647460937,0.7586798667907715,0.117706149816513,0.106451004743576,293.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5674911737442017,0.050000000745058,0.0481233745813369,293.0850830078125,297.1499938964844,293.1499938964844,0.0911963433027267,-1654.440673828125,304.1450500488281,0.8219490051269531,0.1498800814151764,0.1051637232303619,293.136962890625,297.1499938964844,293.1499938964844,0.1534652262926101,-3400.677490234375,304.1490173339844,0.9488378763198853,0.227780282497406,0.2160972207784652,293.2552490234375,297.1499938964844,293.1499938964844,0.0032165457960218,-1218.5233154296875,295.5608825683594,0.5674911737442017,0.050000000745058,0.2282765656709671,291.1439208984375,291.1499938964844,273.1499938964844,270.5028991699219,285.1302490234375,293.2552795410156,291.14434814453125,1.0,0.1853352636098861,0.8320773243904114,0.8320773243904114,1.0,1.0,-0.8449916839599609,0.3417029082775116,0.503288745880127,0.1820513308048248,0.0,0.0,0.2033446133136749,24.545066833496094,25.0,4.658805847167969,-5130.54345703125,69.52626037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9523010253906,304.6291809082031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.470703125,18000.0,0.0,0.0,0.1164461970329284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147309809923172,0.1473141014575958,-4.289428943593521e-06,0.0,0.00011817808263,0.0,0.0,5.844606876373291,0.0,0.0,0.0,0.2773347795009613,4.0,0.0,1.0
752580,293.1341552734375,297.1499938964844,293.1499938964844,0.0668351203203201,-1680.6387939453125,304.1487121582031,0.7594044208526611,0.1181274875998497,0.1068141981959343,293.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5673788785934448,0.050000000745058,0.0481240637600421,293.08935546875,297.1499938964844,293.1499938964844,0.0918233543634414,-1663.447021484375,304.1456604003906,0.823237955570221,0.1506545841693878,0.1057460904121398,293.1365966796875,297.1499938964844,293.1499938964844,0.153760939836502,-3405.913818359375,304.1488647460937,0.9492574334144592,0.2281868308782577,0.216463103890419,293.25457763671875,297.1499938964844,293.1499938964844,0.0031908499076962,-1208.8553466796875,295.527587890625,0.5673788785934448,0.050000000745058,0.2282798439264297,291.1459045410156,291.1499938964844,273.1499938964844,270.50927734375,285.1214599609375,293.254638671875,291.14605712890625,1.0,0.1855471730232238,0.8321123719215393,0.8321123719215393,1.0,1.0,-0.8465703129768372,0.3426962792873382,0.5038740038871765,0.1816533207893371,0.0,0.0,0.2037326097488403,24.56509590148925,25.0,2.475759506225586,-5145.64453125,69.81331634521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9859313964844,304.65167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.009765625,18000.0,0.0,0.0,0.1168323084712028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475411802530288,0.1475454717874527,-4.289972821425181e-06,0.0,0.0001185699366033,0.0,0.0,5.854867458343506,0.0,0.0,0.0,0.2773768901824951,4.0,0.0,1.0
752640,293.1341552734375,297.1499938964844,293.1499938964844,0.0668351203203201,-1680.6387939453125,304.1487121582031,0.7594044208526611,0.1181274875998497,0.1068141981959343,293.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5673788785934448,0.050000000745058,0.0481240637600421,293.08935546875,297.1499938964844,293.1499938964844,0.0918233543634414,-1663.447021484375,304.1456604003906,0.823237955570221,0.1506545841693878,0.1057460904121398,293.1365966796875,297.1499938964844,293.1499938964844,0.153760939836502,-3405.913818359375,304.1488647460937,0.9492574334144592,0.2281868308782577,0.216463103890419,293.25457763671875,297.1499938964844,293.1499938964844,0.0031908499076962,-1208.8553466796875,295.527587890625,0.5673788785934448,0.050000000745058,0.2282798439264297,291.1459045410156,291.1499938964844,273.1499938964844,270.50927734375,285.1214599609375,293.254638671875,291.14605712890625,1.0,0.1855471730232238,0.8321123719215393,0.8321123719215393,1.0,1.0,-0.8465703129768372,0.3426962792873382,0.5038740038871765,0.1816533207893371,0.0,0.0,0.2037326097488403,24.56509590148925,25.0,2.475759506225586,-5145.64453125,69.81331634521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9859313964844,304.65167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.009765625,18000.0,0.0,0.0,0.1168323084712028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475411802530288,0.1475454717874527,-4.289972821425181e-06,0.0,0.0001185699366033,0.0,0.0,5.854867458343506,0.0,0.0,0.0,0.2773768901824951,4.0,0.0,1.0
752700,293.1340026855469,297.1499938964844,293.1499938964844,0.0670107156038284,-1683.7510986328125,304.1486511230469,0.759809136390686,0.1183557361364364,0.1070150509476661,293.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5673208236694336,0.050000000745058,0.0481244251132011,293.0918273925781,297.1499938964844,293.1499938964844,0.0920676290988922,-1666.94921875,304.14599609375,0.8237101435661316,0.1509359329938888,0.1059682443737983,293.1363220214844,297.1499938964844,293.1499938964844,0.1539370268583297,-3409.04638671875,304.14874267578125,0.9495003819465636,0.2284100651741027,0.2166687697172165,293.2540283203125,297.1499938964844,293.1499938964844,0.0031785673927515,-1204.2576904296875,295.5111389160156,0.5673208236694336,0.050000000745058,0.2282815426588058,291.146240234375,291.1499938964844,273.1499938964844,270.51239013671875,285.116943359375,293.2541198730469,291.1463317871094,1.0,0.1856494396924972,0.8321298956871033,0.8321298956871033,1.0,1.0,-0.8473272323608398,0.343178927898407,0.5041483044624329,0.1814467161893844,0.0,0.0,0.2039453983306884,24.57505989074707,25.0,1.511338710784912,-5153.19677734375,69.95177459716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0029296875,304.6629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.02734375,18000.0,0.0,0.0,0.116970844566822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476583182811737,0.1476625949144363,-4.290190190658905e-06,0.0,0.0001187105372082,0.0,0.0,5.859986305236816,0.0,0.0,0.0,0.2773969769477844,4.0,0.0,1.0
752760,293.1338195800781,297.1499938964844,293.1499938964844,0.0671942457556724,-1687.008544921875,304.1485595703125,0.760222315788269,0.1185915991663932,0.1072236001491546,293.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.567254364490509,0.050000000745058,0.0481248348951339,293.0945129394531,297.1499938964844,293.1499938964844,0.0922613963484764,-1669.718017578125,304.1463623046875,0.8240547776222229,0.1511453092098236,0.1061419770121574,293.1360168457031,297.1499938964844,293.1499938964844,0.1541237831115722,-3412.370361328125,304.14862060546875,0.949744462966919,0.2286417186260223,0.2168834954500198,293.2533874511719,297.1499938964844,293.1499938964844,0.0031665915157645,-1199.7811279296875,295.49493408203125,0.567254364490509,0.050000000745058,0.2282834947109222,291.1463928222656,291.1499938964844,273.1499938964844,270.51544189453125,285.1123962402344,293.25347900390625,291.1464233398437,1.0,0.1857490688562393,0.832145094871521,0.832145094871521,1.0,1.0,-0.8480465412139893,0.3436462879180908,0.5044003129005432,0.1812283545732498,0.0,0.0,0.2041709423065185,24.58586883544922,25.0,0.7896305918693542,-5160.76708984375,70.08546447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0196533203125,304.67437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9921875,18000.0,0.0,0.0,0.1170801371335983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477833688259124,0.1477876603603363,-4.290410288376734e-06,0.0,0.0001188214519061,0.0,0.0,5.86543607711792,0.0,0.0,0.0,0.2774181067943573,4.0,0.0,1.0
752820,293.1334228515625,297.1499938964844,293.1499938964844,0.0675798505544662,-1693.862060546875,304.1484069824219,0.7610508799552917,0.1190823912620544,0.1076596528291702,293.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5670846700668335,0.050000000745058,0.0481258817017078,293.1005859375,297.1499938964844,293.1499938964844,0.0924731791019439,-1672.701416015625,304.147216796875,0.8243005871772766,0.1513191908597946,0.1063237115740776,293.1353759765625,297.1499938964844,293.1499938964844,0.1545212119817733,-3419.440185546875,304.1484375,0.9502086043357848,0.2291253805160522,0.2173345237970352,293.2518615722656,297.1499938964844,293.1499938964844,0.0031434239353984,-1191.1295166015625,295.4632873535156,0.5670846700668335,0.050000000745058,0.228288471698761,291.1463623046875,291.1499938964844,273.1499938964844,270.5214538574219,285.1031188964844,293.2519836425781,291.1463317871094,1.0,0.1859387457370758,0.8321755528450012,0.8321755528450012,1.0,1.0,-0.8493365049362183,0.3445238769054413,0.5048125982284546,0.1807387173175811,0.0,0.0,0.2046582102775573,24.61127662658692,25.0,-0.0541375949978828,-5175.66455078125,70.3343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0511169433594,304.6968688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.88671875,18000.0,0.0,0.0,0.1172219142317771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1480550467967987,0.1480593383312225,-4.290882316126954e-06,0.0,0.0001189653412438,0.0,0.0,5.8772711753845215,0.0,0.0,0.0,0.2774637639522552,4.0,0.0,1.0
752880,293.1334228515625,297.1499938964844,293.1499938964844,0.0675798505544662,-1693.862060546875,304.1484069824219,0.7610508799552917,0.1190823912620544,0.1076596528291702,293.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5670846700668335,0.050000000745058,0.0481258817017078,293.1005859375,297.1499938964844,293.1499938964844,0.0924731791019439,-1672.701416015625,304.147216796875,0.8243005871772766,0.1513191908597946,0.1063237115740776,293.1353759765625,297.1499938964844,293.1499938964844,0.1545212119817733,-3419.440185546875,304.1484375,0.9502086043357848,0.2291253805160522,0.2173345237970352,293.2518615722656,297.1499938964844,293.1499938964844,0.0031434239353984,-1191.1295166015625,295.4632873535156,0.5670846700668335,0.050000000745058,0.228288471698761,291.1463623046875,291.1499938964844,273.1499938964844,270.5214538574219,285.1031188964844,293.2519836425781,291.1463317871094,1.0,0.1859387457370758,0.8321755528450012,0.8321755528450012,1.0,1.0,-0.8493365049362183,0.3445238769054413,0.5048125982284546,0.1807387173175811,0.0,0.0,0.2046582102775573,24.61127662658692,25.0,-0.0541375949978828,-5175.66455078125,70.3343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0511169433594,304.6968688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.88671875,18000.0,0.0,0.0,0.1172219142317771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1480550467967987,0.1480593383312225,-4.290882316126954e-06,0.0,0.0001189653412438,0.0,0.0,5.8772711753845215,0.0,0.0,0.0,0.2774637639522552,4.0,0.0,1.0
752940,293.1329650878906,297.1499938964844,293.1499938964844,0.0679840892553329,-1701.057373046875,304.14825439453125,0.7618597745895386,0.1195936873555183,0.1081158146262168,293.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5668567419052124,0.050000000745058,0.0481272973120212,293.1076354980469,297.1499938964844,293.1499938964844,0.0924298539757728,-1671.9769287109375,304.1482238769531,0.8239052295684814,0.1511452943086624,0.1062671989202499,293.1347045898437,297.1499938964844,293.1499938964844,0.1549417525529861,-3426.911865234375,304.14825439453125,0.9506158828735352,0.2296304255723953,0.217807725071907,293.2501220703125,297.1499938964844,293.1499938964844,0.0031211324967443,-1182.806884765625,295.4326171875,0.5668567419052124,0.050000000745058,0.2282951772212982,291.1461181640625,291.1499938964844,273.1499938964844,270.5273132324219,285.093505859375,293.2502746582031,291.1460876464844,1.0,0.1861132383346557,0.8322059512138367,0.8322059512138367,1.0,1.0,-0.8503937721252441,0.3453169763088226,0.5050768256187439,0.1801544725894928,0.0,0.0,0.2051913440227508,24.64251136779785,25.0,-0.364341139793396,-5189.9384765625,70.55387115478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787353515625,304.7180480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.775390625,18000.0,0.0,0.0,0.1172846630215644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483542472124099,0.1483585387468338,-4.29140345659107e-06,0.0,0.0001190290204249,0.0,0.0,5.890312671661377,0.0,0.0,0.0,0.277514100074768,4.0,0.0,1.0
753000,293.1329650878906,297.1499938964844,293.1499938964844,0.0679840892553329,-1701.057373046875,304.14825439453125,0.7618597745895386,0.1195936873555183,0.1081158146262168,293.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5668567419052124,0.050000000745058,0.0481272973120212,293.1076354980469,297.1499938964844,293.1499938964844,0.0924298539757728,-1671.9769287109375,304.1482238769531,0.8239052295684814,0.1511452943086624,0.1062671989202499,293.1347045898437,297.1499938964844,293.1499938964844,0.1549417525529861,-3426.911865234375,304.14825439453125,0.9506158828735352,0.2296304255723953,0.217807725071907,293.2501220703125,297.1499938964844,293.1499938964844,0.0031211324967443,-1182.806884765625,295.4326171875,0.5668567419052124,0.050000000745058,0.2282951772212982,291.1461181640625,291.1499938964844,273.1499938964844,270.5273132324219,285.093505859375,293.2502746582031,291.1460876464844,1.0,0.1861132383346557,0.8322059512138367,0.8322059512138367,1.0,1.0,-0.8503937721252441,0.3453169763088226,0.5050768256187439,0.1801544725894928,0.0,0.0,0.2051913440227508,24.64251136779785,25.0,-0.364341139793396,-5189.9384765625,70.55387115478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787353515625,304.7180480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.775390625,18000.0,0.0,0.0,0.1172846630215644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483542472124099,0.1483585387468338,-4.29140345659107e-06,0.0,0.0001190290204249,0.0,0.0,5.890312671661377,0.0,0.0,0.0,0.277514100074768,4.0,0.0,1.0
753060,293.13250732421875,297.1499938964844,293.1499938964844,0.0684019699692726,-1708.5042724609375,304.14813232421875,0.7626322507858276,0.1201208978891372,0.1085876896977424,293.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.5665655136108398,0.050000000745058,0.0481291078031063,293.1156005859375,297.1499938964844,293.1499938964844,0.0921116173267364,-1667.25830078125,304.1493530273437,0.8228216171264648,0.1506021171808242,0.1059558093547821,293.1340637207031,297.1499938964844,293.1499938964844,0.15537890791893,-3434.666015625,304.1481018066406,0.950950562953949,0.2301522642374038,0.2182981967926025,293.24822998046875,297.1499938964844,293.1499938964844,0.003099626628682,-1174.77294921875,295.4029541015625,0.5665655136108398,0.050000000745058,0.2283037602901458,291.1458740234375,291.1499938964844,273.1499938964844,270.532958984375,285.0834655761719,293.2483825683594,291.1458435058594,1.0,0.1862694174051284,0.8322356939315796,0.8322356939315796,1.0,1.0,-0.8511874675750732,0.34601891040802,0.5051685571670532,0.1794514805078506,0.0,0.0,0.2057603746652603,24.679771423339844,25.0,-0.392421156167984,-5203.28076171875,70.73898315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1014099121094,304.73712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.681640625,18000.0,0.0,0.0,0.117294892668724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1486766338348388,0.1486809253692627,-4.29197280027438e-06,0.0,0.0001190394032164,0.0,0.0,5.904381275177002,0.0,0.0,0.0,0.2775684893131256,4.0,0.0,1.0
753120,293.13250732421875,297.1499938964844,293.1499938964844,0.0684019699692726,-1708.5042724609375,304.14813232421875,0.7626322507858276,0.1201208978891372,0.1085876896977424,293.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.5665655136108398,0.050000000745058,0.0481291078031063,293.1156005859375,297.1499938964844,293.1499938964844,0.0921116173267364,-1667.25830078125,304.1493530273437,0.8228216171264648,0.1506021171808242,0.1059558093547821,293.1340637207031,297.1499938964844,293.1499938964844,0.15537890791893,-3434.666015625,304.1481018066406,0.950950562953949,0.2301522642374038,0.2182981967926025,293.24822998046875,297.1499938964844,293.1499938964844,0.003099626628682,-1174.77294921875,295.4029541015625,0.5665655136108398,0.050000000745058,0.2283037602901458,291.1458740234375,291.1499938964844,273.1499938964844,270.532958984375,285.0834655761719,293.2483825683594,291.1458435058594,1.0,0.1862694174051284,0.8322356939315796,0.8322356939315796,1.0,1.0,-0.8511874675750732,0.34601891040802,0.5051685571670532,0.1794514805078506,0.0,0.0,0.2057603746652603,24.679771423339844,25.0,-0.392421156167984,-5203.28076171875,70.73898315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1014099121094,304.73712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.681640625,18000.0,0.0,0.0,0.117294892668724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1486766338348388,0.1486809253692627,-4.29197280027438e-06,0.0,0.0001190394032164,0.0,0.0,5.904381275177002,0.0,0.0,0.0,0.2775684893131256,4.0,0.0,1.0
753180,293.13201904296875,297.1499938964844,293.1499938964844,0.0688298046588897,-1716.1375732421875,304.1480407714844,0.763359546661377,0.1206602454185485,0.109071634709835,293.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.566211462020874,0.050000000745058,0.0481313169002532,293.1244506835937,297.1499938964844,293.1499938964844,0.0915089100599289,-1658.40869140625,304.15057373046875,0.821024477481842,0.1496802568435669,0.1053816005587577,293.1333923339844,297.1499938964844,293.1499938964844,0.1558287888765335,-3442.634033203125,304.1479797363281,0.9512081742286682,0.2306877821683883,0.2188026160001754,293.2462463378906,297.1499938964844,293.1499938964844,0.0030788315925747,-1166.998046875,295.3742370605469,0.566211462020874,0.050000000745058,0.2283142507076263,291.1456604003906,291.1499938964844,273.1499938964844,270.5384216308594,285.0728759765625,293.2464294433594,291.1456298828125,1.0,0.1864045113325119,0.8322654366493225,0.8322654366493225,1.0,1.0,-0.851699709892273,0.3466268479824066,0.505072832107544,0.1786135137081146,0.0,0.0,0.2063542604446411,24.72262954711914,25.0,-0.3244166672229767,-5215.47900390625,70.88589477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1187744140625,304.7536315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.615234375,18000.0,0.0,0.0,0.1172782778739929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1490155756473541,0.1490198671817779,-4.2925780689984094e-06,0.0,0.0001190225448226,0.0,0.0,5.919188976287842,0.0,0.0,0.0,0.2776258289813995,4.0,0.0,1.0
753240,293.13201904296875,297.1499938964844,293.1499938964844,0.0688298046588897,-1716.1375732421875,304.1480407714844,0.763359546661377,0.1206602454185485,0.109071634709835,293.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.566211462020874,0.050000000745058,0.0481313169002532,293.1244506835937,297.1499938964844,293.1499938964844,0.0915089100599289,-1658.40869140625,304.15057373046875,0.821024477481842,0.1496802568435669,0.1053816005587577,293.1333923339844,297.1499938964844,293.1499938964844,0.1558287888765335,-3442.634033203125,304.1479797363281,0.9512081742286682,0.2306877821683883,0.2188026160001754,293.2462463378906,297.1499938964844,293.1499938964844,0.0030788315925747,-1166.998046875,295.3742370605469,0.566211462020874,0.050000000745058,0.2283142507076263,291.1456604003906,291.1499938964844,273.1499938964844,270.5384216308594,285.0728759765625,293.2464294433594,291.1456298828125,1.0,0.1864045113325119,0.8322654366493225,0.8322654366493225,1.0,1.0,-0.851699709892273,0.3466268479824066,0.505072832107544,0.1786135137081146,0.0,0.0,0.2063542604446411,24.72262954711914,25.0,-0.3244166672229767,-5215.47900390625,70.88589477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1187744140625,304.7536315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.615234375,18000.0,0.0,0.0,0.1172782778739929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1490155756473541,0.1490198671817779,-4.2925780689984094e-06,0.0,0.0001190225448226,0.0,0.0,5.919188976287842,0.0,0.0,0.0,0.2776258289813995,4.0,0.0,1.0
