time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
753300,293.1318054199219,297.1499938964844,293.1499938964844,0.0690465494990348,-1720.0084228515625,304.14801025390625,0.7637050151824951,0.1209333315491676,0.1093171462416648,293.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.5660119652748108,0.050000000745058,0.0481325648725032,293.129150390625,297.1499938964844,293.1499938964844,0.0910996571183204,-1652.41796875,304.1512145996094,0.8198528289794922,0.1490765661001205,0.1049949899315834,293.1330871582031,297.1499938964844,293.1499938964844,0.1560577601194381,-3446.68505859375,304.14794921875,0.9513084888458252,0.2309598326683044,0.2190592885017395,293.2452392578125,297.1499938964844,293.1499938964844,0.0030686915852129,-1163.204345703125,295.3602294921875,0.5660119652748108,0.050000000745058,0.2283201664686203,291.14556884765625,291.1499938964844,273.1499938964844,270.5411071777344,285.0673828125,293.2453918457031,291.1455383300781,1.0,0.1864633858203888,0.8322803378105164,0.8322803378105164,1.0,1.0,-0.8518469929695129,0.3468949198722839,0.504952073097229,0.1781412661075592,0.0,0.0,0.2066580653190612,24.74594688415528,25.0,-0.280357152223587,-5221.12158203125,70.94412231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1254577636719,304.7608947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.58984375,18000.0,0.0,0.0,0.117266446352005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491897255182266,0.1491940170526504,-4.29289138992317e-06,0.0,0.0001190105394925,0.0,0.0,5.926803588867188,0.0,0.0,0.0,0.2776553332805633,4.0,0.0,1.0
753360,293.131591796875,297.1499938964844,293.1499938964844,0.0692646503448486,-1723.90576171875,304.1479797363281,0.7640379667282104,0.1212081462144851,0.1095644459128379,293.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5657984614372253,0.050000000745058,0.0481339059770107,293.134033203125,297.1499938964844,293.1499938964844,0.0906183272600174,-1645.3819580078125,304.15185546875,0.8184961080551147,0.1483785361051559,0.1045420244336128,293.1327819824219,297.1499938964844,293.1499938964844,0.1562889665365219,-3450.77294921875,304.1478881835937,0.9513906836509703,0.2312343716621399,0.2193184792995453,293.24420166015625,297.1499938964844,293.1499938964844,0.0030587222427129,-1159.472900390625,295.3464660644531,0.5657984614372253,0.050000000745058,0.22832652926445,291.1455078125,291.1499938964844,273.1499938964844,270.5437316894531,285.061767578125,293.244384765625,291.1454772949219,1.0,0.1865160912275314,0.832294225692749,0.832294225692749,1.0,1.0,-0.8519204258918762,0.3471384942531585,0.5047819018363953,0.177633062005043,0.0,0.0,0.2069649249315261,24.770376205444336,25.0,-0.2312461137771606,-5226.45263671875,70.99175262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.130859375,304.7675170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.568359375,18000.0,0.0,0.0,0.1172552481293678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493662297725677,0.1493705213069915,-4.2932106225634925e-06,0.0,0.0001189991671708,0.0,0.0,5.9345245361328125,0.0,0.0,0.0,0.277685284614563,4.0,0.0,1.0
753420,293.13116455078125,297.1499938964844,293.1499938964844,0.0697033926844596,-1731.753173828125,304.1479187011719,0.7646679282188416,0.1217608526349067,0.1100627481937408,293.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.5653345584869385,0.050000000745058,0.0481368266046047,293.14422607421875,297.1499938964844,293.1499938964844,0.0894479304552078,-1628.300537109375,304.1531677246094,0.815234363079071,0.146711528301239,0.103445328772068,293.1322021484375,297.1499938964844,293.1499938964844,0.1567568331956863,-3459.037841796875,304.1478271484375,0.9515064358711244,0.2317893356084823,0.2198432236909866,293.2420959472656,297.1499938964844,293.1499938964844,0.0030392890330404,-1152.1939697265625,295.31964111328125,0.5653345584869385,0.050000000745058,0.2283403873443603,291.1454162597656,291.1499938964844,273.1499938964844,270.5488586425781,285.0500793457031,293.24224853515625,291.1454162597656,1.0,0.1866024583578109,0.8323220610618591,0.8323220610618591,1.0,1.0,-0.8518520593643188,0.3475544154644012,0.50429767370224,0.176512062549591,0.0,0.0,0.2075820118188858,24.82192039489746,25.0,-0.1242580413818359,-5236.203125,71.05524444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13824462890625,304.779052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.541015625,18000.0,0.0,0.0,0.1172413527965545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1497231274843216,0.1497274190187454,-4.293860001780558e-06,0.0,0.0001189850663649,0.0,0.0,5.9501495361328125,0.0,0.0,0.0,0.2777459621429443,4.0,0.0,1.0
753480,293.13116455078125,297.1499938964844,293.1499938964844,0.0697033926844596,-1731.753173828125,304.1479187011719,0.7646679282188416,0.1217608526349067,0.1100627481937408,293.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.5653345584869385,0.050000000745058,0.0481368266046047,293.14422607421875,297.1499938964844,293.1499938964844,0.0894479304552078,-1628.300537109375,304.1531677246094,0.815234363079071,0.146711528301239,0.103445328772068,293.1322021484375,297.1499938964844,293.1499938964844,0.1567568331956863,-3459.037841796875,304.1478271484375,0.9515064358711244,0.2317893356084823,0.2198432236909866,293.2420959472656,297.1499938964844,293.1499938964844,0.0030392890330404,-1152.1939697265625,295.31964111328125,0.5653345584869385,0.050000000745058,0.2283403873443603,291.1454162597656,291.1499938964844,273.1499938964844,270.5488586425781,285.0500793457031,293.24224853515625,291.1454162597656,1.0,0.1866024583578109,0.8323220610618591,0.8323220610618591,1.0,1.0,-0.8518520593643188,0.3475544154644012,0.50429767370224,0.176512062549591,0.0,0.0,0.2075820118188858,24.82192039489746,25.0,-0.1242580413818359,-5236.203125,71.05524444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13824462890625,304.779052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.541015625,18000.0,0.0,0.0,0.1172413527965545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1497231274843216,0.1497274190187454,-4.293860001780558e-06,0.0,0.0001189850663649,0.0,0.0,5.9501495361328125,0.0,0.0,0.0,0.2777459621429443,4.0,0.0,1.0
753540,293.1307678222656,297.1499938964844,293.1499938964844,0.0701428949832916,-1739.6236572265625,304.1478881835937,0.7652513384819031,0.1223145648837089,0.1105630844831466,293.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.5648287534713745,0.050000000745058,0.0481400266289711,293.15484619140625,297.1499938964844,293.1499938964844,0.0880084931850433,-1607.3316650390625,304.1545104980469,0.8112199306488037,0.1446978747844696,0.102102555334568,293.13165283203125,297.1499938964844,293.1499938964844,0.1572299301624298,-3467.384033203125,304.14776611328125,0.9515653252601624,0.2323500514030456,0.2203743010759353,293.2398986816406,297.1499938964844,293.1499938964844,0.0030205517541617,-1145.168701171875,295.29376220703125,0.5648287534713745,0.050000000745058,0.2283555567264557,291.1454162597656,291.1499938964844,273.1499938964844,270.5538024902344,285.0378723144531,293.2400817871094,291.1454162597656,1.0,0.1866622865200042,0.8323498964309692,0.8323498964309692,1.0,1.0,-0.8515003323554993,0.3478740155696869,0.5036263465881348,0.1752599477767944,0.0,0.0,0.2081939727067947,24.876163482666016,25.0,0.0013263589935377,-5244.74365234375,71.07567596435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1416015625,304.7884826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.54296875,18000.0,0.0,0.0,0.1172466427087783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1500798314809799,0.1500841379165649,-4.294516202207888e-06,0.0,0.0001189904360217,0.0,0.0,5.965784549713135,0.0,0.0,0.0,0.2778067588806152,4.0,0.0,1.0
753600,293.1307678222656,297.1499938964844,293.1499938964844,0.0701428949832916,-1739.6236572265625,304.1478881835937,0.7652513384819031,0.1223145648837089,0.1105630844831466,293.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.5648287534713745,0.050000000745058,0.0481400266289711,293.15484619140625,297.1499938964844,293.1499938964844,0.0880084931850433,-1607.3316650390625,304.1545104980469,0.8112199306488037,0.1446978747844696,0.102102555334568,293.13165283203125,297.1499938964844,293.1499938964844,0.1572299301624298,-3467.384033203125,304.14776611328125,0.9515653252601624,0.2323500514030456,0.2203743010759353,293.2398986816406,297.1499938964844,293.1499938964844,0.0030205517541617,-1145.168701171875,295.29376220703125,0.5648287534713745,0.050000000745058,0.2283555567264557,291.1454162597656,291.1499938964844,273.1499938964844,270.5538024902344,285.0378723144531,293.2400817871094,291.1454162597656,1.0,0.1866622865200042,0.8323498964309692,0.8323498964309692,1.0,1.0,-0.8515003323554993,0.3478740155696869,0.5036263465881348,0.1752599477767944,0.0,0.0,0.2081939727067947,24.876163482666016,25.0,0.0013263589935377,-5244.74365234375,71.07567596435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1416015625,304.7884826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.54296875,18000.0,0.0,0.0,0.1172466427087783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1500798314809799,0.1500841379165649,-4.294516202207888e-06,0.0,0.0001189904360217,0.0,0.0,5.965784549713135,0.0,0.0,0.0,0.2778067588806152,4.0,0.0,1.0
753660,293.1304626464844,297.1499938964844,293.1499938964844,0.0705800056457519,-1747.4605712890625,304.1478576660156,0.7657936215400696,0.1228655204176902,0.1110620275139808,293.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5642933249473572,0.050000000745058,0.0481434315443038,293.16571044921875,297.1499938964844,293.1499938964844,0.0863226652145385,-1582.822998046875,304.1557922363281,0.8064265847206116,0.142372578382492,0.1005362644791603,293.13116455078125,297.1499938964844,293.1499938964844,0.1577056646347046,-3475.766357421875,304.147705078125,0.9515820741653442,0.2329139113426208,0.2209091782569885,293.2376403808594,297.1499938964844,293.1499938964844,0.0030025311280041,-1138.404541015625,295.2689208984375,0.5642933249473572,0.050000000745058,0.2283717095851898,291.1455078125,291.1499938964844,273.1499938964844,270.5585632324219,285.0252990722656,293.2378234863281,291.1455383300781,1.0,0.1866952776908874,0.8323822617530823,0.8323822617530823,1.0,1.0,-0.8508846163749695,0.3481009006500244,0.5027837157249451,0.1738942861557006,0.0,0.0,0.208786055445671,24.93172836303711,25.0,0.1479716151952743,-5252.11474609375,71.05426788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1418762207031,304.7962646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.578125,18000.0,0.0,0.0,0.1172762587666511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504282653331756,0.1504325717687606,-4.295165581424953e-06,0.0,0.0001190204930026,0.0,0.0,5.981076717376709,0.0,0.0,0.0,0.2778663337230682,4.0,0.0,1.0
753720,293.1304626464844,297.1499938964844,293.1499938964844,0.0705800056457519,-1747.4605712890625,304.1478576660156,0.7657936215400696,0.1228655204176902,0.1110620275139808,293.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5642933249473572,0.050000000745058,0.0481434315443038,293.16571044921875,297.1499938964844,293.1499938964844,0.0863226652145385,-1582.822998046875,304.1557922363281,0.8064265847206116,0.142372578382492,0.1005362644791603,293.13116455078125,297.1499938964844,293.1499938964844,0.1577056646347046,-3475.766357421875,304.147705078125,0.9515820741653442,0.2329139113426208,0.2209091782569885,293.2376403808594,297.1499938964844,293.1499938964844,0.0030025311280041,-1138.404541015625,295.2689208984375,0.5642933249473572,0.050000000745058,0.2283717095851898,291.1455078125,291.1499938964844,273.1499938964844,270.5585632324219,285.0252990722656,293.2378234863281,291.1455383300781,1.0,0.1866952776908874,0.8323822617530823,0.8323822617530823,1.0,1.0,-0.8508846163749695,0.3481009006500244,0.5027837157249451,0.1738942861557006,0.0,0.0,0.208786055445671,24.93172836303711,25.0,0.1479716151952743,-5252.11474609375,71.05426788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1418762207031,304.7962646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.578125,18000.0,0.0,0.0,0.1172762587666511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504282653331756,0.1504325717687606,-4.295165581424953e-06,0.0,0.0001190204930026,0.0,0.0,5.981076717376709,0.0,0.0,0.0,0.2778663337230682,4.0,0.0,1.0
753780,293.1302185058594,297.1499938964844,293.1499938964844,0.0710116401314735,-1755.20751953125,304.1478576660156,0.7663019895553589,0.123410165309906,0.11155616492033,293.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.5637415051460266,0.050000000745058,0.0481469593942165,293.1765441894531,297.1499938964844,293.1499938964844,0.0844106376171112,-1555.0966796875,304.15704345703125,0.8008747696876526,0.139768898487091,0.098767340183258,293.1307373046875,297.1499938964844,293.1499938964844,0.1581817418336868,-3484.144287109375,304.1476745605469,0.9515736699104308,0.2334787100553512,0.2214455753564834,293.2352905273437,297.1499938964844,293.1499938964844,0.0029852972365915,-1131.9276123046875,295.2452087402344,0.5637415051460266,0.050000000745058,0.2283884584903717,291.1457214355469,291.1499938964844,273.1499938964844,270.56317138671875,285.01239013671875,293.2355041503906,291.1457824707031,1.0,0.1867006570100784,0.8324145674705505,0.8324145674705505,1.0,1.0,-0.8500226140022278,0.3482358157634735,0.5017867684364319,0.1724360138177871,0.0,0.0,0.2093407958745956,24.987079620361328,25.0,0.3105622828006744,-5258.3037109375,70.99176788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1399230957031,304.8027038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.65234375,18000.0,0.0,0.0,0.117332175374031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507583856582641,0.1507626920938491,-4.295791313779773e-06,0.0,0.000119077238196,0.0,0.0,5.995586395263672,0.0,0.0,0.0,0.2779229879379272,4.0,0.0,1.0
753840,293.1302185058594,297.1499938964844,293.1499938964844,0.0710116401314735,-1755.20751953125,304.1478576660156,0.7663019895553589,0.123410165309906,0.11155616492033,293.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.5637415051460266,0.050000000745058,0.0481469593942165,293.1765441894531,297.1499938964844,293.1499938964844,0.0844106376171112,-1555.0966796875,304.15704345703125,0.8008747696876526,0.139768898487091,0.098767340183258,293.1307373046875,297.1499938964844,293.1499938964844,0.1581817418336868,-3484.144287109375,304.1476745605469,0.9515736699104308,0.2334787100553512,0.2214455753564834,293.2352905273437,297.1499938964844,293.1499938964844,0.0029852972365915,-1131.9276123046875,295.2452087402344,0.5637415051460266,0.050000000745058,0.2283884584903717,291.1457214355469,291.1499938964844,273.1499938964844,270.56317138671875,285.01239013671875,293.2355041503906,291.1457824707031,1.0,0.1867006570100784,0.8324145674705505,0.8324145674705505,1.0,1.0,-0.8500226140022278,0.3482358157634735,0.5017867684364319,0.1724360138177871,0.0,0.0,0.2093407958745956,24.987079620361328,25.0,0.3105622828006744,-5258.3037109375,70.99176788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1399230957031,304.8027038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.65234375,18000.0,0.0,0.0,0.117332175374031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507583856582641,0.1507626920938491,-4.295791313779773e-06,0.0,0.000119077238196,0.0,0.0,5.995586395263672,0.0,0.0,0.0,0.2779229879379272,4.0,0.0,1.0
753900,293.130126953125,297.1499938964844,293.1499938964844,0.0712246149778366,-1759.033203125,304.1478576660156,0.7665465474128723,0.1236790493130683,0.1118005141615867,293.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.5634640455245972,0.050000000745058,0.0481487438082695,293.181884765625,297.1499938964844,293.1499938964844,0.0833818539977073,-1540.2135009765625,304.1576232910156,0.7978914976119995,0.1383798867464065,0.0978187844157219,293.13055419921875,297.1499938964844,293.1499938964844,0.1584193110466003,-3488.321044921875,304.1476745605469,0.9515659809112548,0.2337606996297836,0.2217136770486831,293.23406982421875,297.1499938964844,293.1499938964844,0.0029769812244921,-1128.7994384765625,295.2337951660156,0.5634640455245972,0.050000000745058,0.2283969074487686,291.1458740234375,291.1499938964844,273.1499938964844,270.5653991699219,285.0058898925781,293.2342834472656,291.1459350585937,1.0,0.1866935044527053,0.8324307203292847,0.8324307203292847,1.0,1.0,-0.8495113849639893,0.3482718765735626,0.501239538192749,0.1716804206371307,0.0,0.0,0.2095997035503387,25.014196395874023,25.0,0.3897995352745056,-5260.978515625,70.94647216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1383972167969,304.8055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.705078125,18000.0,0.0,0.0,0.11736910790205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.150913804769516,0.1509180963039398,-4.296089628041955e-06,0.0,0.0001191147239296,0.0,0.0,6.002425193786621,0.0,0.0,0.0,0.2779497504234314,4.0,0.0,1.0
753960,293.13006591796875,297.1499938964844,293.1499938964844,0.0714352205395698,-1762.8179931640625,304.1478576660156,0.7667859196662903,0.1239451318979263,0.1120424717664718,293.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.563187837600708,0.050000000745058,0.0481505207717418,293.1871337890625,297.1499938964844,293.1499938964844,0.0823106542229652,-1524.745849609375,304.1581726074219,0.7947895526885986,0.1369420737028122,0.09683358669281,293.13037109375,297.1499938964844,293.1499938964844,0.1586562246084213,-3492.484130859375,304.1476745605469,0.9515588879585266,0.2340421378612518,0.2219812870025634,293.2328491210937,297.1499938964844,293.1499938964844,0.0029688763897866,-1125.7489013671875,295.2226867675781,0.563187837600708,0.050000000745058,0.2284053415060043,291.14605712890625,291.1499938964844,273.1499938964844,270.56756591796875,284.99932861328125,293.2330627441406,291.1461181640625,1.0,0.1866800189018249,0.8324490785598755,0.8324490785598755,1.0,1.0,-0.8489527106285095,0.3482884764671325,0.500664234161377,0.1709119528532028,0.0,0.0,0.2098442018032074,25.040700912475582,25.0,0.4652024209499359,-5263.384765625,70.89247131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1366882324219,304.80816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.765625,18000.0,0.0,0.0,0.1174112856388092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1510614454746246,0.1510657370090484,-4.296376118873013e-06,0.0,0.0001191575283883,0.0,0.0,6.008926868438721,0.0,0.0,0.0,0.2779752314090729,4.0,0.0,1.0
754020,293.1299133300781,297.1499938964844,293.1499938964844,0.0718510374426841,-1770.2974853515625,304.1478881835937,0.7673118710517883,0.1244797259569168,0.1125213131308555,293.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5626897215843201,0.050000000745058,0.04815374314785,293.195556640625,297.1499938964844,293.1499938964844,0.0801571905612945,-1493.7685546875,304.15899658203125,0.7886045575141907,0.1342761367559433,0.0948637276887893,293.1300354003906,297.1499938964844,293.1499938964844,0.159128725528717,-3500.780029296875,304.14764404296875,0.9516258239746094,0.2346082329750061,0.2225158512592315,293.2302551269531,297.1499938964844,293.1499938964844,0.0029533365741372,-1119.8944091796875,295.201416015625,0.5626897215843201,0.050000000745058,0.2284206300973892,291.146484375,291.1499938964844,273.1499938964844,270.5718078613281,284.9872436523437,293.2322082519531,291.14654541015625,1.0,0.1866367906332016,0.8324857354164124,0.8324857354164124,1.0,1.0,-0.8478267192840576,0.3483211100101471,0.4995056092739105,0.1693656146526336,0.0,0.0,0.210283562541008,25.08504295349121,25.0,0.6624715924263,-5267.41796875,70.77067565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.133056640625,304.81298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.908203125,18000.0,0.0,0.0,0.1175084561109542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1513295918703079,0.1513338983058929,-4.2969036258000415e-06,0.0,0.0001192561467178,0.0,0.0,6.020751476287842,0.0,0.0,0.0,0.2780216634273529,4.0,0.0,1.0
754080,293.1299133300781,297.1499938964844,293.1499938964844,0.0718510374426841,-1770.2974853515625,304.1478881835937,0.7673118710517883,0.1244797259569168,0.1125213131308555,293.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5626897215843201,0.050000000745058,0.04815374314785,293.195556640625,297.1499938964844,293.1499938964844,0.0801571905612945,-1493.7685546875,304.15899658203125,0.7886045575141907,0.1342761367559433,0.0948637276887893,293.1300354003906,297.1499938964844,293.1499938964844,0.159128725528717,-3500.780029296875,304.14764404296875,0.9516258239746094,0.2346082329750061,0.2225158512592315,293.2302551269531,297.1499938964844,293.1499938964844,0.0029533365741372,-1119.8944091796875,295.201416015625,0.5626897215843201,0.050000000745058,0.2284206300973892,291.146484375,291.1499938964844,273.1499938964844,270.5718078613281,284.9872436523437,293.2322082519531,291.14654541015625,1.0,0.1866367906332016,0.8324857354164124,0.8324857354164124,1.0,1.0,-0.8478267192840576,0.3483211100101471,0.4995056092739105,0.1693656146526336,0.0,0.0,0.210283562541008,25.08504295349121,25.0,0.6624715924263,-5267.41796875,70.77067565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.133056640625,304.81298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.908203125,18000.0,0.0,0.0,0.1175084561109542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1513295918703079,0.1513338983058929,-4.2969036258000415e-06,0.0,0.0001192561467178,0.0,0.0,6.020751476287842,0.0,0.0,0.0,0.2780216634273529,4.0,0.0,1.0
754140,293.1292724609375,297.1499938964844,293.1499938964844,0.072327472269535,-1778.9012451171875,304.1477966308594,0.7685434818267822,0.1251169741153717,0.1130674555897712,293.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5626782774925232,0.050000000745058,0.0481538288295269,293.1953430175781,297.1499938964844,293.1499938964844,0.0789865925908088,-1477.128173828125,304.1579284667969,0.7855905294418335,0.1331541389226913,0.0938143581151962,293.12945556640625,297.1499938964844,293.1499938964844,0.1596409678459167,-3509.7939453125,304.1475830078125,0.9524988532066344,0.2352298945188522,0.2230869829654693,293.2274780273437,297.1499938964844,293.1499938964844,0.0029386328533291,-1114.376708984375,295.1812744140625,0.5626782774925232,0.050000000745058,0.2284210324287414,291.1464538574219,291.1499938964844,273.1499938964844,270.57586669921875,284.9747009277344,293.23321533203125,291.1462097167969,1.0,0.1866042464971542,0.832522451877594,0.832522451877594,1.0,1.0,-0.8479081392288208,0.3489116728305816,0.4989964962005615,0.168004497885704,0.0,0.0,0.2107375115156173,25.06148910522461,25.0,-1.0174126625061035,-5273.744140625,70.75035095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12945556640625,304.8135681152344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.931640625,18000.0,0.0,0.0,0.1176195964217186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515764743089676,0.1515807658433914,-4.297365649108542e-06,0.0,0.0001193689386127,0.0,0.0,6.031608581542969,0.0,0.0,0.0,0.2780643999576568,4.0,0.0,1.0
754200,293.1292724609375,297.1499938964844,293.1499938964844,0.072327472269535,-1778.9012451171875,304.1477966308594,0.7685434818267822,0.1251169741153717,0.1130674555897712,293.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5626782774925232,0.050000000745058,0.0481538288295269,293.1953430175781,297.1499938964844,293.1499938964844,0.0789865925908088,-1477.128173828125,304.1579284667969,0.7855905294418335,0.1331541389226913,0.0938143581151962,293.12945556640625,297.1499938964844,293.1499938964844,0.1596409678459167,-3509.7939453125,304.1475830078125,0.9524988532066344,0.2352298945188522,0.2230869829654693,293.2274780273437,297.1499938964844,293.1499938964844,0.0029386328533291,-1114.376708984375,295.1812744140625,0.5626782774925232,0.050000000745058,0.2284210324287414,291.1464538574219,291.1499938964844,273.1499938964844,270.57586669921875,284.9747009277344,293.23321533203125,291.1462097167969,1.0,0.1866042464971542,0.832522451877594,0.832522451877594,1.0,1.0,-0.8479081392288208,0.3489116728305816,0.4989964962005615,0.168004497885704,0.0,0.0,0.2107375115156173,25.06148910522461,25.0,-1.0174126625061035,-5273.744140625,70.75035095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12945556640625,304.8135681152344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.931640625,18000.0,0.0,0.0,0.1176195964217186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515764743089676,0.1515807658433914,-4.297365649108542e-06,0.0,0.0001193689386127,0.0,0.0,6.031608581542969,0.0,0.0,0.0,0.2780643999576568,4.0,0.0,1.0
754260,293.1284484863281,297.1499938964844,293.1499938964844,0.0728792175650596,-1788.9295654296875,304.1476135253906,0.7702504396438599,0.1258068084716797,0.1136777251958847,293.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14373779296875,0.5629543662071228,0.050000000745058,0.0481520593166351,293.1917419433594,297.1499938964844,293.1499938964844,0.0785650312900543,-1471.305908203125,304.1559753417969,0.7848306894302368,0.1327325999736786,0.0934348776936531,293.1287536621094,297.1499938964844,293.1499938964844,0.1602344065904617,-3520.302490234375,304.1473999023437,0.9538747072219848,0.2358908355236053,0.2237015515565872,293.2244567871094,297.1499938964844,293.1499938964844,0.0029254555702209,-1109.5582275390625,295.1606750488281,0.5629543662071228,0.050000000745058,0.2284126430749893,291.1433410644531,291.1499938964844,273.1499938964844,270.5797424316406,284.9594116210937,293.23101806640625,291.1427917480469,1.0,0.1866039782762527,0.8325564861297607,0.8325564861297607,1.0,1.0,-0.8489101529121399,0.3499154448509216,0.4989947080612182,0.1668127328157425,0.0,0.0,0.2118104696273803,25.000213623046875,25.0,-4.1532745361328125,-5286.90576171875,70.82752990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1246643066406,304.815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.70703125,18000.0,0.0,0.0,0.1177586913108825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152089849114418,0.1520941406488418,-4.298039584682556e-06,0.0,0.0001195101067423,0.0,0.0,6.053804397583008,0.0,0.0,0.0,0.278148204088211,4.0,0.0,1.0
754320,293.1284484863281,297.1499938964844,293.1499938964844,0.0728792175650596,-1788.9295654296875,304.1476135253906,0.7702504396438599,0.1258068084716797,0.1136777251958847,293.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14373779296875,0.5629543662071228,0.050000000745058,0.0481520593166351,293.1917419433594,297.1499938964844,293.1499938964844,0.0785650312900543,-1471.305908203125,304.1559753417969,0.7848306894302368,0.1327325999736786,0.0934348776936531,293.1287536621094,297.1499938964844,293.1499938964844,0.1602344065904617,-3520.302490234375,304.1473999023437,0.9538747072219848,0.2358908355236053,0.2237015515565872,293.2244567871094,297.1499938964844,293.1499938964844,0.0029254555702209,-1109.5582275390625,295.1606750488281,0.5629543662071228,0.050000000745058,0.2284126430749893,291.1433410644531,291.1499938964844,273.1499938964844,270.5797424316406,284.9594116210937,293.23101806640625,291.1427917480469,1.0,0.1866039782762527,0.8325564861297607,0.8325564861297607,1.0,1.0,-0.8489101529121399,0.3499154448509216,0.4989947080612182,0.1668127328157425,0.0,0.0,0.2118104696273803,25.000213623046875,25.0,-4.1532745361328125,-5286.90576171875,70.82752990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1246643066406,304.815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.70703125,18000.0,0.0,0.0,0.1177586913108825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152089849114418,0.1520941406488418,-4.298039584682556e-06,0.0,0.0001195101067423,0.0,0.0,6.053804397583008,0.0,0.0,0.0,0.278148204088211,4.0,0.0,1.0
754380,293.127685546875,297.1499938964844,293.1499938964844,0.0734478682279586,-1799.2799072265625,304.1474609375,0.7720416784286499,0.1265123039484024,0.1143067330121994,293.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.5632652044296265,0.050000000745058,0.0481500700116157,293.1874084472656,297.1499938964844,293.1499938964844,0.0783895105123519,-1468.97705078125,304.154296875,0.7847399711608887,0.1325517296791076,0.0932744815945625,293.1280517578125,297.1499938964844,293.1499938964844,0.1608499884605407,-3531.186767578125,304.1472473144531,0.9553248286247252,0.2365703731775283,0.2243369966745376,293.2212219238281,297.1499938964844,293.1499938964844,0.0029135334771126,-1105.21435546875,295.1413879394531,0.5632652044296265,0.050000000745058,0.2284032106399536,291.139892578125,291.1499938964844,273.1499938964844,270.5834655761719,284.9443359375,293.2288818359375,291.1394958496094,1.0,0.186634823679924,0.8325905203819275,0.8325905203819275,1.0,1.0,-0.8502212166786194,0.3510407209396362,0.4991805255413055,0.1657197028398513,0.0,0.0,0.2134026736021042,24.93729782104492,25.0,-4.271590709686279,-5306.4443359375,70.95353698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1164855957031,304.8231811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.373046875,18000.0,0.0,0.0,0.1179569289088249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1529649645090103,0.1529692560434341,-4.299362899473636e-06,0.0,0.0001197112869704,0.0,0.0,6.091917037963867,0.0,0.0,0.0,0.2782922983169555,4.0,0.0,1.0
754440,293.127685546875,297.1499938964844,293.1499938964844,0.0734478682279586,-1799.2799072265625,304.1474609375,0.7720416784286499,0.1265123039484024,0.1143067330121994,293.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.5632652044296265,0.050000000745058,0.0481500700116157,293.1874084472656,297.1499938964844,293.1499938964844,0.0783895105123519,-1468.97705078125,304.154296875,0.7847399711608887,0.1325517296791076,0.0932744815945625,293.1280517578125,297.1499938964844,293.1499938964844,0.1608499884605407,-3531.186767578125,304.1472473144531,0.9553248286247252,0.2365703731775283,0.2243369966745376,293.2212219238281,297.1499938964844,293.1499938964844,0.0029135334771126,-1105.21435546875,295.1413879394531,0.5632652044296265,0.050000000745058,0.2284032106399536,291.139892578125,291.1499938964844,273.1499938964844,270.5834655761719,284.9443359375,293.2288818359375,291.1394958496094,1.0,0.186634823679924,0.8325905203819275,0.8325905203819275,1.0,1.0,-0.8502212166786194,0.3510407209396362,0.4991805255413055,0.1657197028398513,0.0,0.0,0.2134026736021042,24.93729782104492,25.0,-4.271590709686279,-5306.4443359375,70.95353698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1164855957031,304.8231811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.373046875,18000.0,0.0,0.0,0.1179569289088249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1529649645090103,0.1529692560434341,-4.299362899473636e-06,0.0,0.0001197112869704,0.0,0.0,6.091917037963867,0.0,0.0,0.0,0.2782922983169555,4.0,0.0,1.0
754500,293.1272888183594,297.1499938964844,293.1499938964844,0.0737315565347671,-1804.441650390625,304.1473999023437,0.7729366421699524,0.1268680244684219,0.1146245375275611,293.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5634130835533142,0.050000000745058,0.0481491237878799,293.1852111816406,297.1499938964844,293.1499938964844,0.0783447548747062,-1468.4083251953125,304.1535949707031,0.784801721572876,0.1325099617242813,0.0932346731424331,293.1277160644531,297.1499938964844,293.1499938964844,0.1611556708812713,-3536.574462890625,304.1471862792969,0.9560412168502808,0.2369144409894943,0.2246594876050949,293.2195739746094,297.1499938964844,293.1499938964844,0.0029079329688102,-1103.156494140625,295.13262939453125,0.5634130835533142,0.050000000745058,0.2283987253904342,291.1386413574219,291.1499938964844,273.1499938964844,270.5852355957031,284.9371337890625,293.22808837890625,291.1383361816406,1.0,0.186660960316658,0.8326075673103333,0.8326075673103333,1.0,1.0,-0.8509352803230286,0.3516201078891754,0.4993151724338531,0.1652071475982666,0.0,0.0,0.2142862230539322,24.90814208984375,25.0,-3.6485891342163086,-5317.232421875,71.0296401977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1107788085937,304.8279113769531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.9765625,18000.0,0.0,0.0,0.1180870532989502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534739732742309,0.1534782797098159,-4.300220552977407e-06,0.0,0.0001198433456011,0.0,0.0,6.114230632781982,0.0,0.0,0.0,0.278377890586853,4.0,0.0,1.0
754560,293.126953125,297.1499938964844,293.1499938964844,0.0740141421556472,-1809.58203125,304.1473693847656,0.7738257050514221,0.1272251158952713,0.1149437502026557,293.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.5635529160499573,0.050000000745058,0.0481482334434986,293.1830444335937,297.1499938964844,293.1499938964844,0.0783194303512573,-1468.105712890625,304.1529846191406,0.7849072813987732,0.1324923485517501,0.0932134538888931,293.1274108886719,297.1499938964844,293.1499938964844,0.161459133028984,-3541.91259765625,304.14715576171875,0.9567456841468812,0.2372606545686721,0.2249842286109924,293.2178955078125,297.1499938964844,293.1499938964844,0.0029025427065789,-1101.163818359375,295.1244506835937,0.5635529160499573,0.050000000745058,0.2283944934606552,291.13775634765625,291.1499938964844,273.1499938964844,270.5870056152344,284.93023681640625,293.2274780273437,291.1375427246094,1.0,0.1866937130689621,0.8326104879379272,0.8326104879379272,1.0,1.0,-0.8516764044761658,0.352203369140625,0.4994730353355407,0.164717212319374,0.0,0.0,0.2151981592178344,24.880952835083008,25.0,-2.8864028453826904,-5328.2685546875,71.11315155029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10400390625,304.83258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.716796875,18000.0,0.0,0.0,0.1182406395673751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1540078073740005,0.1540121138095855,-4.301157787267584e-06,0.0,0.000119999218441,0.0,0.0,6.137701511383057,0.0,0.0,0.0,0.2784684896469116,4.0,0.0,1.0
754620,293.12628173828125,297.1499938964844,293.1499938964844,0.0745758712291717,-1819.7999267578125,304.1473083496094,0.775584876537323,0.1279418617486953,0.1155850738286972,293.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5638102293014526,0.050000000745058,0.0481465943157672,293.1788024902344,297.1499938964844,293.1499938964844,0.0783139020204544,-1468.1168212890625,304.1520080566406,0.7852170467376709,0.1325153410434723,0.0932144373655319,293.1268005371094,297.1499938964844,293.1499938964844,0.1620599925518036,-3552.45556640625,304.1470947265625,0.9581196904182434,0.2379577606916427,0.2256387770175933,293.2145080566406,297.1499938964844,293.1499938964844,0.0028923559002578,-1097.36767578125,295.109619140625,0.5638102293014526,0.050000000745058,0.228386715054512,291.13677978515625,291.1499938964844,273.1499938964844,270.59033203125,284.9173278808594,293.2268371582031,291.13671875,1.0,0.1867763400077819,0.83261638879776,0.83261638879776,1.0,1.0,-0.8532213568687439,0.3533728122711181,0.4998485445976257,0.1638105660676956,0.0,0.0,0.2170390486717224,24.83205986022949,25.0,-1.3571900129318235,-5350.4228515625,71.298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0881652832031,304.8410339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.470703125,18000.0,0.0,0.0,0.1186150833964347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1551063358783722,0.1551106423139572,-4.303157311369432e-06,0.0,0.0001203792344313,0.0,0.0,6.186161518096924,0.0,0.0,0.0,0.2786566317081451,4.0,0.0,1.0
754680,293.12628173828125,297.1499938964844,293.1499938964844,0.0745758712291717,-1819.7999267578125,304.1473083496094,0.775584876537323,0.1279418617486953,0.1155850738286972,293.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5638102293014526,0.050000000745058,0.0481465943157672,293.1788024902344,297.1499938964844,293.1499938964844,0.0783139020204544,-1468.1168212890625,304.1520080566406,0.7852170467376709,0.1325153410434723,0.0932144373655319,293.1268005371094,297.1499938964844,293.1499938964844,0.1620599925518036,-3552.45556640625,304.1470947265625,0.9581196904182434,0.2379577606916427,0.2256387770175933,293.2145080566406,297.1499938964844,293.1499938964844,0.0028923559002578,-1097.36767578125,295.109619140625,0.5638102293014526,0.050000000745058,0.228386715054512,291.13677978515625,291.1499938964844,273.1499938964844,270.59033203125,284.9173278808594,293.2268371582031,291.13671875,1.0,0.1867763400077819,0.83261638879776,0.83261638879776,1.0,1.0,-0.8532213568687439,0.3533728122711181,0.4998485445976257,0.1638105660676956,0.0,0.0,0.2170390486717224,24.83205986022949,25.0,-1.3571900129318235,-5350.4228515625,71.298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0881652832031,304.8410339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.470703125,18000.0,0.0,0.0,0.1186150833964347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1551063358783722,0.1551106423139572,-4.303157311369432e-06,0.0,0.0001203792344313,0.0,0.0,6.186161518096924,0.0,0.0,0.0,0.2786566317081451,4.0,0.0,1.0
754740,293.1257019042969,297.1499938964844,293.1499938964844,0.0751334354281425,-1829.9449462890625,304.14727783203125,0.7773195505142212,0.1286611557006836,0.1162289828062057,293.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5640414953231812,0.050000000745058,0.0481451228260993,293.1747741699219,297.1499938964844,293.1499938964844,0.0783609747886657,-1468.8504638671875,304.1512756347656,0.7856408953666687,0.1326075792312622,0.0932656750082969,293.126220703125,297.1499938964844,293.1499938964844,0.1626544743776321,-3562.8583984375,304.1470642089844,0.9594504833221436,0.2386598438024521,0.2262984961271286,293.21112060546875,297.1499938964844,293.1499938964844,0.0028829569928348,-1093.8331298828125,295.0966186523437,0.5640414953231812,0.050000000745058,0.2283797264099121,291.1366577148437,291.1499938964844,273.1499938964844,270.5935363769531,284.9056701660156,293.22686767578125,291.1366882324219,1.0,0.1868793070316314,0.8326222896575928,0.8326222896575928,1.0,1.0,-0.8548370599746704,0.3545372784137726,0.5002998113632202,0.1630076617002487,0.0,0.0,0.218831717967987,24.78988647460937,25.0,-0.16127510368824,-5372.033203125,71.50648498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07061767578125,304.8480834960937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.494140625,18000.0,0.0,0.0,0.119073674082756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561969369649887,0.1562012434005737,-4.305211405153386e-06,0.0,0.0001208446410601,0.0,0.0,6.23444938659668,0.0,0.0,0.0,0.2788451015949249,4.0,0.0,1.0
754800,293.1257019042969,297.1499938964844,293.1499938964844,0.0751334354281425,-1829.9449462890625,304.14727783203125,0.7773195505142212,0.1286611557006836,0.1162289828062057,293.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5640414953231812,0.050000000745058,0.0481451228260993,293.1747741699219,297.1499938964844,293.1499938964844,0.0783609747886657,-1468.8504638671875,304.1512756347656,0.7856408953666687,0.1326075792312622,0.0932656750082969,293.126220703125,297.1499938964844,293.1499938964844,0.1626544743776321,-3562.8583984375,304.1470642089844,0.9594504833221436,0.2386598438024521,0.2262984961271286,293.21112060546875,297.1499938964844,293.1499938964844,0.0028829569928348,-1093.8331298828125,295.0966186523437,0.5640414953231812,0.050000000745058,0.2283797264099121,291.1366577148437,291.1499938964844,273.1499938964844,270.5935363769531,284.9056701660156,293.22686767578125,291.1366882324219,1.0,0.1868793070316314,0.8326222896575928,0.8326222896575928,1.0,1.0,-0.8548370599746704,0.3545372784137726,0.5002998113632202,0.1630076617002487,0.0,0.0,0.218831717967987,24.78988647460937,25.0,-0.16127510368824,-5372.033203125,71.50648498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07061767578125,304.8480834960937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.494140625,18000.0,0.0,0.0,0.119073674082756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561969369649887,0.1562012434005737,-4.305211405153386e-06,0.0,0.0001208446410601,0.0,0.0,6.23444938659668,0.0,0.0,0.0,0.2788451015949249,4.0,0.0,1.0
754860,293.1251525878906,297.1499938964844,293.1499938964844,0.0756922736763954,-1840.12255859375,304.1472473144531,0.7790477275848389,0.1293896734714508,0.1168788969516754,293.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.5642562508583069,0.050000000745058,0.0481437593698501,293.1708984375,297.1499938964844,293.1499938964844,0.0784580707550048,-1470.280517578125,304.15069580078125,0.7861786484718323,0.1327657252550125,0.0933632180094719,293.1257019042969,297.1499938964844,293.1499938964844,0.1632486432790756,-3573.23828125,304.1470642089844,0.960753858089447,0.2393695414066314,0.2269643992185592,293.20770263671875,297.1499938964844,293.1499938964844,0.0028743895236402,-1090.5927734375,295.08514404296875,0.5642562508583069,0.050000000745058,0.2283732593059539,291.13702392578125,291.1499938964844,273.1499938964844,270.5965270996094,284.8948059082031,293.2267761230469,291.1370849609375,1.0,0.1870000511407852,0.8326168656349182,0.8326168656349182,1.0,1.0,-0.8565238118171692,0.3556937575340271,0.5008300542831421,0.1623143404722213,0.0,0.0,0.2205397635698318,24.753013610839844,25.0,0.4842484295368194,-5392.92724609375,71.7342300415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05303955078125,304.8538513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.64453125,18000.0,0.0,0.0,0.1196027249097824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1572470068931579,0.1572513133287429,-4.307225935917813e-06,0.0,0.0001213815558003,0.0,0.0,6.281073570251465,0.0,0.0,0.0,0.2790277302265167,4.0,0.0,1.0
754920,293.1251525878906,297.1499938964844,293.1499938964844,0.0756922736763954,-1840.12255859375,304.1472473144531,0.7790477275848389,0.1293896734714508,0.1168788969516754,293.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.5642562508583069,0.050000000745058,0.0481437593698501,293.1708984375,297.1499938964844,293.1499938964844,0.0784580707550048,-1470.280517578125,304.15069580078125,0.7861786484718323,0.1327657252550125,0.0933632180094719,293.1257019042969,297.1499938964844,293.1499938964844,0.1632486432790756,-3573.23828125,304.1470642089844,0.960753858089447,0.2393695414066314,0.2269643992185592,293.20770263671875,297.1499938964844,293.1499938964844,0.0028743895236402,-1090.5927734375,295.08514404296875,0.5642562508583069,0.050000000745058,0.2283732593059539,291.13702392578125,291.1499938964844,273.1499938964844,270.5965270996094,284.8948059082031,293.2267761230469,291.1370849609375,1.0,0.1870000511407852,0.8326168656349182,0.8326168656349182,1.0,1.0,-0.8565238118171692,0.3556937575340271,0.5008300542831421,0.1623143404722213,0.0,0.0,0.2205397635698318,24.753013610839844,25.0,0.4842484295368194,-5392.92724609375,71.7342300415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05303955078125,304.8538513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.64453125,18000.0,0.0,0.0,0.1196027249097824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1572470068931579,0.1572513133287429,-4.307225935917813e-06,0.0,0.0001213815558003,0.0,0.0,6.281073570251465,0.0,0.0,0.0,0.2790277302265167,4.0,0.0,1.0
754980,293.12457275390625,297.1499938964844,293.1499938964844,0.0762617513537406,-1850.509765625,304.147216796875,0.7808020710945129,0.1301354169845581,0.1175431907176971,293.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5644664764404297,0.050000000745058,0.048142421990633,293.16717529296875,297.1499938964844,293.1499938964844,0.0786070600152015,-1472.4423828125,304.15020751953125,0.786845326423645,0.1329903304576873,0.0935072228312492,293.12518310546875,297.1499938964844,293.1499938964844,0.1638507843017578,-3583.749267578125,304.14703369140625,0.9620538949966432,0.2400908768177032,0.2276406288146972,293.2042541503906,297.1499938964844,293.1499938964844,0.0028667424339801,-1087.6944580078125,295.07501220703125,0.5644664764404297,0.050000000745058,0.2283669263124466,291.13751220703125,291.1499938964844,273.1499938964844,270.5993347167969,284.8846435546875,293.2262268066406,291.1375732421875,1.0,0.1871370077133178,0.8326114416122437,0.8326114416122437,1.0,1.0,-0.8582960963249207,0.356848269701004,0.501447856426239,0.1617372632026672,0.0,0.0,0.2221743762493133,24.71967315673828,25.0,0.6865406632423401,-5413.41845703125,71.9820785522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0368957519531,304.8592224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.796875,18000.0,0.0,0.0,0.1201852783560752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582561582326889,0.1582604795694351,-4.309171345084906e-06,0.0,0.0001219727782881,0.0,0.0,6.325967311859131,0.0,0.0,0.0,0.2792037725448608,4.0,0.0,1.0
755040,293.12457275390625,297.1499938964844,293.1499938964844,0.0762617513537406,-1850.509765625,304.147216796875,0.7808020710945129,0.1301354169845581,0.1175431907176971,293.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5644664764404297,0.050000000745058,0.048142421990633,293.16717529296875,297.1499938964844,293.1499938964844,0.0786070600152015,-1472.4423828125,304.15020751953125,0.786845326423645,0.1329903304576873,0.0935072228312492,293.12518310546875,297.1499938964844,293.1499938964844,0.1638507843017578,-3583.749267578125,304.14703369140625,0.9620538949966432,0.2400908768177032,0.2276406288146972,293.2042541503906,297.1499938964844,293.1499938964844,0.0028667424339801,-1087.6944580078125,295.07501220703125,0.5644664764404297,0.050000000745058,0.2283669263124466,291.13751220703125,291.1499938964844,273.1499938964844,270.5993347167969,284.8846435546875,293.2262268066406,291.1375732421875,1.0,0.1871370077133178,0.8326114416122437,0.8326114416122437,1.0,1.0,-0.8582960963249207,0.356848269701004,0.501447856426239,0.1617372632026672,0.0,0.0,0.2221743762493133,24.71967315673828,25.0,0.6865406632423401,-5413.41845703125,71.9820785522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0368957519531,304.8592224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.796875,18000.0,0.0,0.0,0.1201852783560752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582561582326889,0.1582604795694351,-4.309171345084906e-06,0.0,0.0001219727782881,0.0,0.0,6.325967311859131,0.0,0.0,0.0,0.2792037725448608,4.0,0.0,1.0
