time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
755100,293.1242980957031,297.1499938964844,293.1499938964844,0.076551005244255,-1855.7921142578125,304.1471862792969,0.7816915512084961,0.1305142939090728,0.1178811267018318,293.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5645713806152344,0.050000000745058,0.0481417588889598,293.1653747558594,297.1499938964844,293.1499938964844,0.0787012949585914,-1473.8028564453125,304.1499938964844,0.7872292995452881,0.1331275254487991,0.0935968682169914,293.1249084472656,297.1499938964844,293.1499938964844,0.1641556173563003,-3589.06787109375,304.14703369140625,0.9627051949501038,0.2404559105634689,0.2279830127954483,293.2025146484375,297.1499938964844,293.1499938964844,0.0028632821049541,-1086.3814697265625,295.0704650878906,0.5645713806152344,0.050000000745058,0.2283637672662735,291.13775634765625,291.1499938964844,273.1499938964844,270.6006774902344,284.8798828125,293.22589111328125,291.1378173828125,1.0,0.1872113347053527,0.8326087594032288,0.8326087594032288,1.0,1.0,-0.8592155575752258,0.3574250936508178,0.501790463924408,0.1614931374788284,0.0,0.0,0.222965121269226,24.704116821289062,25.0,0.7289183139801025,-5423.6015625,72.11347198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0297241210937,304.8620910644531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8671875,18000.0,0.0,0.0,0.1204913854598999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.158746913075447,0.1587512195110321,-4.310119493311504e-06,0.0,0.0001222834398504,0.0,0.0,6.347827911376953,0.0,0.0,0.0,0.2792895138263702,4.0,0.0,1.0
755160,293.1239929199219,297.1499938964844,293.1499938964844,0.0768424198031425,-1861.1177978515625,304.1471862792969,0.7825872302055359,0.1308961808681488,0.1182219684123992,293.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.5646764039993286,0.050000000745058,0.0481410920619964,293.1636047363281,297.1499938964844,293.1499938964844,0.0788072124123573,-1475.329345703125,304.1498107910156,0.7876437902450562,0.1332796365022659,0.0936970561742782,293.1246643066406,297.1499938964844,293.1499938964844,0.1644624173641204,-3594.418701171875,304.1470031738281,0.9633568525314332,0.240823358297348,0.2283277660608291,293.2007751464844,297.1499938964844,293.1499938964844,0.0028600504156202,-1085.1539306640625,295.06622314453125,0.5646764039993286,0.050000000745058,0.2283606231212616,291.13800048828125,291.1499938964844,273.1499938964844,270.6019897460937,284.8753356933594,293.2255249023437,291.1380920410156,1.0,0.1872890591621399,0.8326029181480408,0.8326029181480408,1.0,1.0,-0.8601539731025696,0.3579999804496765,0.5021539926528931,0.1612780541181564,0.0,0.0,0.2237374186515808,24.68923759460449,25.0,0.770561158657074,-5433.74609375,72.2492446899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02325439453125,304.8651733398437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.943359375,18000.0,0.0,0.0,0.1208038181066513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1592283397912979,0.1592326462268829,-4.311052180128172e-06,0.0,0.0001226005115313,0.0,0.0,6.369293689727783,0.0,0.0,0.0,0.2793737351894378,4.0,0.0,1.0
755220,293.1234436035156,297.1499938964844,293.1499938964844,0.0774304196238517,-1871.874755859375,304.1471252441406,0.7843932509422302,0.1316673159599304,0.1189109906554222,293.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.564886212348938,0.050000000745058,0.0481397658586502,293.16021728515625,297.1499938964844,293.1499938964844,0.0790543854236602,-1478.884521484375,304.14947509765625,0.788564920425415,0.1336289197206497,0.0939295589923858,293.1241760253906,297.1499938964844,293.1499938964844,0.1650812029838562,-3605.202392578125,304.14697265625,0.9646594524383544,0.2415645867586136,0.2290236949920654,293.197265625,297.1499938964844,293.1499938964844,0.0028543074149638,-1082.9671630859375,295.05877685546875,0.564886212348938,0.050000000745058,0.2283543199300766,291.1386108398437,291.1499938964844,273.1499938964844,270.6044616699219,284.866943359375,293.2248229980469,291.1387023925781,1.0,0.1874546855688095,0.8325912952423096,0.8325912952423096,1.0,1.0,-0.8620859384536743,0.3591437339782715,0.5029422044754028,0.1609350889921188,0.0,0.0,0.2252151221036911,24.66156768798828,25.0,0.8664994239807129,-5453.85986328125,72.53374481201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0126953125,304.8720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.12109375,18000.0,0.0,0.0,0.1214397102594375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1601559668779373,0.1601602882146835,-4.3128620745847e-06,0.0,0.0001232458598678,0.0,0.0,6.410719394683838,0.0,0.0,0.0,0.2795364558696747,4.0,0.0,1.0
755280,293.1234436035156,297.1499938964844,293.1499938964844,0.0774304196238517,-1871.874755859375,304.1471252441406,0.7843932509422302,0.1316673159599304,0.1189109906554222,293.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.564886212348938,0.050000000745058,0.0481397658586502,293.16021728515625,297.1499938964844,293.1499938964844,0.0790543854236602,-1478.884521484375,304.14947509765625,0.788564920425415,0.1336289197206497,0.0939295589923858,293.1241760253906,297.1499938964844,293.1499938964844,0.1650812029838562,-3605.202392578125,304.14697265625,0.9646594524383544,0.2415645867586136,0.2290236949920654,293.197265625,297.1499938964844,293.1499938964844,0.0028543074149638,-1082.9671630859375,295.05877685546875,0.564886212348938,0.050000000745058,0.2283543199300766,291.1386108398437,291.1499938964844,273.1499938964844,270.6044616699219,284.866943359375,293.2248229980469,291.1387023925781,1.0,0.1874546855688095,0.8325912952423096,0.8325912952423096,1.0,1.0,-0.8620859384536743,0.3591437339782715,0.5029422044754028,0.1609350889921188,0.0,0.0,0.2252151221036911,24.66156768798828,25.0,0.8664994239807129,-5453.85986328125,72.53374481201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0126953125,304.8720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.12109375,18000.0,0.0,0.0,0.1214397102594375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1601559668779373,0.1601602882146835,-4.3128620745847e-06,0.0,0.0001232458598678,0.0,0.0,6.410719394683838,0.0,0.0,0.0,0.2795364558696747,4.0,0.0,1.0
755340,293.1229248046875,297.1499938964844,293.1499938964844,0.0780229270458221,-1882.7281494140625,304.1470947265625,0.7862123847007751,0.1324454247951507,0.1196069717407226,293.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.5650960803031921,0.050000000745058,0.0481384359300136,293.1569519042969,297.1499938964844,293.1499938964844,0.0793443545699119,-1483.049560546875,304.149169921875,0.789598286151886,0.134033128619194,0.0942011624574661,293.12371826171875,297.1499938964844,293.1499938964844,0.1657051593065261,-3616.06591796875,304.1469421386719,0.9659584164619446,0.242312341928482,0.2297262549400329,293.1937255859375,297.1499938964844,293.1499938964844,0.0028494882863014,-1081.124755859375,295.0527038574219,0.5650960803031921,0.050000000745058,0.2283480167388916,291.1392822265625,291.1499938964844,273.1499938964844,270.60675048828125,284.8595275878906,293.22418212890625,291.139404296875,1.0,0.1876324266195297,0.8325796723365784,0.8325796723365784,1.0,1.0,-0.8640811443328857,0.3602750301361084,0.5038061141967773,0.1607062965631485,0.0,0.0,0.2265963107347488,24.63652229309082,25.0,0.9710625410079956,-5473.64208984375,72.83370208740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0055236816406,304.8800354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3359375,18000.0,0.0,0.0,0.1220767125487327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610307693481445,0.1610350906848907,-4.314585112297209e-06,0.0,0.0001238923432538,0.0,0.0,6.44986629486084,0.0,0.0,0.0,0.2796904146671295,4.0,0.0,1.0
755400,293.1229248046875,297.1499938964844,293.1499938964844,0.0780229270458221,-1882.7281494140625,304.1470947265625,0.7862123847007751,0.1324454247951507,0.1196069717407226,293.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.5650960803031921,0.050000000745058,0.0481384359300136,293.1569519042969,297.1499938964844,293.1499938964844,0.0793443545699119,-1483.049560546875,304.149169921875,0.789598286151886,0.134033128619194,0.0942011624574661,293.12371826171875,297.1499938964844,293.1499938964844,0.1657051593065261,-3616.06591796875,304.1469421386719,0.9659584164619446,0.242312341928482,0.2297262549400329,293.1937255859375,297.1499938964844,293.1499938964844,0.0028494882863014,-1081.124755859375,295.0527038574219,0.5650960803031921,0.050000000745058,0.2283480167388916,291.1392822265625,291.1499938964844,273.1499938964844,270.60675048828125,284.8595275878906,293.22418212890625,291.139404296875,1.0,0.1876324266195297,0.8325796723365784,0.8325796723365784,1.0,1.0,-0.8640811443328857,0.3602750301361084,0.5038061141967773,0.1607062965631485,0.0,0.0,0.2265963107347488,24.63652229309082,25.0,0.9710625410079956,-5473.64208984375,72.83370208740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0055236816406,304.8800354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3359375,18000.0,0.0,0.0,0.1220767125487327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610307693481445,0.1610350906848907,-4.314585112297209e-06,0.0,0.0001238923432538,0.0,0.0,6.44986629486084,0.0,0.0,0.0,0.2796904146671295,4.0,0.0,1.0
755460,293.1224670410156,297.1499938964844,293.1499938964844,0.0786180719733238,-1893.643798828125,304.1470642089844,0.7880398035049438,0.1332281678915023,0.1203075796365737,293.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.5653067231178284,0.050000000745058,0.0481371060013771,293.1538391113281,297.1499938964844,293.1499938964844,0.0796735435724258,-1487.775390625,304.1488952636719,0.7907351851463318,0.1344878524541854,0.0945087000727653,293.123291015625,297.1499938964844,293.1499938964844,0.1663330793380737,-3626.987060546875,304.1469116210937,0.96725195646286,0.2430649995803833,0.2304337918758392,293.190185546875,297.1499938964844,293.1499938964844,0.0028455758001655,-1079.6209716796875,295.04791259765625,0.5653067231178284,0.050000000745058,0.2283416986465454,291.1400451660156,291.1499938964844,273.1499938964844,270.6088562011719,284.85308837890625,293.2236022949219,291.1401672363281,1.0,0.1878209859132766,0.8325602412223816,0.8325602412223816,1.0,1.0,-0.8661309480667114,0.3613899648189544,0.5047410130500793,0.1605890691280365,0.0,0.0,0.2278733104467392,24.6138973236084,25.0,1.061150312423706,-5492.9736328125,73.14746856689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00177001953125,304.8889465332031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.58203125,18000.0,0.0,0.0,0.1227004826068878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1618463993072509,0.1618507206439972,-4.31620674135047e-06,0.0,0.000124525395222,0.0,0.0,6.48643684387207,0.0,0.0,0.0,0.2798344790935516,4.0,0.0,1.0
755520,293.1224670410156,297.1499938964844,293.1499938964844,0.0786180719733238,-1893.643798828125,304.1470642089844,0.7880398035049438,0.1332281678915023,0.1203075796365737,293.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.5653067231178284,0.050000000745058,0.0481371060013771,293.1538391113281,297.1499938964844,293.1499938964844,0.0796735435724258,-1487.775390625,304.1488952636719,0.7907351851463318,0.1344878524541854,0.0945087000727653,293.123291015625,297.1499938964844,293.1499938964844,0.1663330793380737,-3626.987060546875,304.1469116210937,0.96725195646286,0.2430649995803833,0.2304337918758392,293.190185546875,297.1499938964844,293.1499938964844,0.0028455758001655,-1079.6209716796875,295.04791259765625,0.5653067231178284,0.050000000745058,0.2283416986465454,291.1400451660156,291.1499938964844,273.1499938964844,270.6088562011719,284.85308837890625,293.2236022949219,291.1401672363281,1.0,0.1878209859132766,0.8325602412223816,0.8325602412223816,1.0,1.0,-0.8661309480667114,0.3613899648189544,0.5047410130500793,0.1605890691280365,0.0,0.0,0.2278733104467392,24.6138973236084,25.0,1.061150312423706,-5492.9736328125,73.14746856689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00177001953125,304.8889465332031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.58203125,18000.0,0.0,0.0,0.1227004826068878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1618463993072509,0.1618507206439972,-4.31620674135047e-06,0.0,0.000124525395222,0.0,0.0,6.48643684387207,0.0,0.0,0.0,0.2798344790935516,4.0,0.0,1.0
755580,293.1220092773437,297.1499938964844,293.1499938964844,0.0792148560285568,-1904.6033935546875,304.1470642089844,0.7898722290992737,0.1340140551328659,0.1210113167762756,293.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5655185580253601,0.050000000745058,0.0481357686221599,293.15087890625,297.1499938964844,293.1499938964844,0.0800405368208885,-1493.04345703125,304.1486511230469,0.7919716835021973,0.1349911540746688,0.0948507934808731,293.1228942871094,297.1499938964844,293.1499938964844,0.1669645458459854,-3637.959716796875,304.1468811035156,0.9685388803482056,0.2438215464353561,0.2311452031135559,293.1866455078125,297.1499938964844,293.1499938964844,0.0028425937052816,-1078.4661865234375,295.0444030761719,0.5655185580253601,0.050000000745058,0.228335365653038,291.1408386230469,291.1499938964844,273.1499938964844,270.6108093261719,284.8476257324219,293.2230529785156,291.1409606933594,1.0,0.1880196034908294,0.8325408101081848,0.8325408101081848,1.0,1.0,-0.8682307004928589,0.3624870777130127,0.5057436227798462,0.1605826169252395,0.0,0.0,0.2290403842926025,24.59357261657715,25.0,1.0980677604675293,-5511.748046875,73.47419738769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00146484375,304.8987121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.84375,18000.0,0.0,0.0,0.123298093676567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1625969558954239,0.1626012772321701,-4.317711500334553e-06,0.0,0.0001251318899448,0.0,0.0,6.520151138305664,0.0,0.0,0.0,0.2799674570560455,4.0,0.0,1.0
755640,293.1220092773437,297.1499938964844,293.1499938964844,0.0792148560285568,-1904.6033935546875,304.1470642089844,0.7898722290992737,0.1340140551328659,0.1210113167762756,293.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5655185580253601,0.050000000745058,0.0481357686221599,293.15087890625,297.1499938964844,293.1499938964844,0.0800405368208885,-1493.04345703125,304.1486511230469,0.7919716835021973,0.1349911540746688,0.0948507934808731,293.1228942871094,297.1499938964844,293.1499938964844,0.1669645458459854,-3637.959716796875,304.1468811035156,0.9685388803482056,0.2438215464353561,0.2311452031135559,293.1866455078125,297.1499938964844,293.1499938964844,0.0028425937052816,-1078.4661865234375,295.0444030761719,0.5655185580253601,0.050000000745058,0.228335365653038,291.1408386230469,291.1499938964844,273.1499938964844,270.6108093261719,284.8476257324219,293.2230529785156,291.1409606933594,1.0,0.1880196034908294,0.8325408101081848,0.8325408101081848,1.0,1.0,-0.8682307004928589,0.3624870777130127,0.5057436227798462,0.1605826169252395,0.0,0.0,0.2290403842926025,24.59357261657715,25.0,1.0980677604675293,-5511.748046875,73.47419738769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00146484375,304.8987121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.84375,18000.0,0.0,0.0,0.123298093676567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1625969558954239,0.1626012772321701,-4.317711500334553e-06,0.0,0.0001251318899448,0.0,0.0,6.520151138305664,0.0,0.0,0.0,0.2799674570560455,4.0,0.0,1.0
755700,293.121826171875,297.1499938964844,293.1499938964844,0.0795136541128158,-1910.0958251953125,304.1470642089844,0.7907896637916565,0.1344077438116073,0.1213639825582504,293.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.5656252503395081,0.050000000745058,0.0481350943446159,293.14947509765625,297.1499938964844,293.1499938964844,0.0802377313375473,-1495.8746337890625,304.1485595703125,0.7926259636878967,0.1352602839469909,0.0950342938303947,293.1227111816406,297.1499938964844,293.1499938964844,0.1672816127538681,-3643.465576171875,304.1468811035156,0.9691798090934752,0.2442010045051574,0.2315021306276321,293.1848449707031,297.1499938964844,293.1499938964844,0.0028414602857083,-1078.0235595703125,295.04315185546875,0.5656252503395081,0.050000000745058,0.2283321619033813,291.1412353515625,291.1499938964844,273.1499938964844,270.6117248535156,284.84521484375,293.2228088378906,291.1413269042969,1.0,0.1881224364042282,0.8325310945510864,0.8325310945510864,1.0,1.0,-0.8692978620529175,0.363028347492218,0.5062695741653442,0.1606208086013794,0.0,0.0,0.2295831888914108,24.584213256835938,25.0,1.094591736793518,-5520.90576171875,73.64212799072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0025329589844,304.90386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.974609375,18000.0,0.0,0.0,0.1235833689570427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629475206136703,0.1629518419504165,-4.31841772297048e-06,0.0,0.0001254214148502,0.0,0.0,6.535917282104492,0.0,0.0,0.0,0.2800297141075134,4.0,0.0,1.0
755760,293.12164306640625,297.1499938964844,293.1499938964844,0.0798125937581062,-1915.5943603515625,304.14703369140625,0.7917078137397766,0.1348017901182174,0.1217169612646102,293.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415405273437,0.5657328367233276,0.050000000745058,0.0481344163417816,293.1481018066406,297.1499938964844,293.1499938964844,0.0804432779550552,-1498.8265380859375,304.1484375,0.793302595615387,0.1355401873588562,0.0952253863215446,293.1225280761719,297.1499938964844,293.1499938964844,0.1675994992256164,-3648.983642578125,304.1468811035156,0.9698193073272704,0.2445811778306961,0.2318596839904785,293.1830749511719,297.1499938964844,293.1499938964844,0.0028405559714883,-1077.6676025390625,295.0422058105469,0.5657328367233276,0.050000000745058,0.2283289581537246,291.1416015625,291.1499938964844,273.1499938964844,270.6125793457031,284.84307861328125,293.2225646972656,291.1417236328125,1.0,0.1882273554801941,0.8325173258781433,0.8325173258781433,1.0,1.0,-0.8703753352165222,0.3635637462139129,0.5068115592002869,0.1606866121292114,0.0,0.0,0.2301011681556701,24.57533264160156,25.0,1.0791693925857544,-5529.9091796875,73.81281280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0042724609375,304.9092102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.103515625,18000.0,0.0,0.0,0.1238586008548736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1632828116416931,0.1632871180772781,-4.319094387028599e-06,0.0,0.000125700738863,0.0,0.0,6.551006317138672,0.0,0.0,0.0,0.2800892889499664,4.0,0.0,1.0
755820,293.1213073730469,297.1499938964844,293.1499938964844,0.0804104506969451,-1926.6014404296875,304.14703369140625,0.7935457825660706,0.1355900168418884,0.122423343360424,293.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14227294921875,0.5659512877464294,0.050000000745058,0.0481330417096614,293.1454162597656,297.1499938964844,293.1499938964844,0.080876775085926,-1505.0545654296875,304.1482238769531,0.7947164177894592,0.1361285150051117,0.0956279262900352,293.1222229003906,297.1499938964844,293.1499938964844,0.1682373732328415,-3660.049072265625,304.1468505859375,0.971094250679016,0.245342805981636,0.2325762510299682,293.17950439453125,297.1499938964844,293.1499938964844,0.0028393904212862,-1077.1990966796875,295.0411376953125,0.5659512877464294,0.050000000745058,0.2283224314451217,291.1423645019531,291.1499938964844,273.1499938964844,270.6141662597656,284.8394775390625,293.2220458984375,291.1424560546875,1.0,0.1884426921606063,0.8324898481369019,0.8324898481369019,1.0,1.0,-0.8725566864013672,0.3646161556243896,0.5079405307769775,0.1609001755714416,0.0,0.0,0.2310703545808792,24.55883026123047,25.0,1.0352187156677246,-5547.46240234375,74.16152954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00958251953125,304.920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.349609375,18000.0,0.0,0.0,0.124378427863121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639123260974884,0.1639166474342346,-4.320369043853134e-06,0.0,0.0001262282894458,0.0,0.0,6.579365253448486,0.0,0.0,0.0,0.2802013456821441,4.0,0.0,1.0
755880,293.1213073730469,297.1499938964844,293.1499938964844,0.0804104506969451,-1926.6014404296875,304.14703369140625,0.7935457825660706,0.1355900168418884,0.122423343360424,293.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14227294921875,0.5659512877464294,0.050000000745058,0.0481330417096614,293.1454162597656,297.1499938964844,293.1499938964844,0.080876775085926,-1505.0545654296875,304.1482238769531,0.7947164177894592,0.1361285150051117,0.0956279262900352,293.1222229003906,297.1499938964844,293.1499938964844,0.1682373732328415,-3660.049072265625,304.1468505859375,0.971094250679016,0.245342805981636,0.2325762510299682,293.17950439453125,297.1499938964844,293.1499938964844,0.0028393904212862,-1077.1990966796875,295.0411376953125,0.5659512877464294,0.050000000745058,0.2283224314451217,291.1423645019531,291.1499938964844,273.1499938964844,270.6141662597656,284.8394775390625,293.2220458984375,291.1424560546875,1.0,0.1884426921606063,0.8324898481369019,0.8324898481369019,1.0,1.0,-0.8725566864013672,0.3646161556243896,0.5079405307769775,0.1609001755714416,0.0,0.0,0.2310703545808792,24.55883026123047,25.0,1.0352187156677246,-5547.46240234375,74.16152954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00958251953125,304.920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.349609375,18000.0,0.0,0.0,0.124378427863121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639123260974884,0.1639166474342346,-4.320369043853134e-06,0.0,0.0001262282894458,0.0,0.0,6.579365253448486,0.0,0.0,0.0,0.2802013456821441,4.0,0.0,1.0
755940,293.1210021972656,297.1499938964844,293.1499938964844,0.0810077935457229,-1937.6121826171875,304.14703369140625,0.7953844666481018,0.1363779008388519,0.123129516839981,293.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5661746263504028,0.050000000745058,0.0481316372752189,293.1429138183594,297.1499938964844,293.1499938964844,0.0813412070274353,-1511.7313232421875,304.1480407714844,0.7962136268615723,0.1367564350366592,0.0960585474967956,293.1219177246094,297.1499938964844,293.1499938964844,0.1688778847455978,-3671.1513671875,304.1468200683594,0.9723634123802184,0.2461059540510177,0.2332942932844162,293.1759338378906,297.1499938964844,293.1499938964844,0.0028391587547957,-1077.084228515625,295.0413513183594,0.5661746263504028,0.050000000745058,0.2283157706260681,291.1430358886719,291.1499938964844,273.1499938964844,270.6155700683594,284.8368225097656,293.2215270996094,291.1431579589844,1.0,0.1886653900146484,0.8324623703956604,0.8324623703956604,1.0,1.0,-0.8747731447219849,0.3656424880027771,0.509130597114563,0.1612269133329391,0.0,0.0,0.2319480031728744,24.544034957885746,25.0,0.9575295448303224,-5564.3173828125,74.52009582519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0169982910156,304.931396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.580078125,18000.0,0.0,0.0,0.12485072016716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644845306873321,0.1644888520240783,-4.321531832829351e-06,0.0,0.0001267076149815,0.0,0.0,6.605174064636231,0.0,0.0,0.0,0.2803033888339996,4.0,0.0,1.0
756000,293.1210021972656,297.1499938964844,293.1499938964844,0.0810077935457229,-1937.6121826171875,304.14703369140625,0.7953844666481018,0.1363779008388519,0.123129516839981,293.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5661746263504028,0.050000000745058,0.0481316372752189,293.1429138183594,297.1499938964844,293.1499938964844,0.0813412070274353,-1511.7313232421875,304.1480407714844,0.7962136268615723,0.1367564350366592,0.0960585474967956,293.1219177246094,297.1499938964844,293.1499938964844,0.1688778847455978,-3671.1513671875,304.1468200683594,0.9723634123802184,0.2461059540510177,0.2332942932844162,293.1759338378906,297.1499938964844,293.1499938964844,0.0028391587547957,-1077.084228515625,295.0413513183594,0.5661746263504028,0.050000000745058,0.2283157706260681,291.1430358886719,291.1499938964844,273.1499938964844,270.6155700683594,284.8368225097656,293.2215270996094,291.1431579589844,1.0,0.1886653900146484,0.8324623703956604,0.8324623703956604,1.0,1.0,-0.8747731447219849,0.3656424880027771,0.509130597114563,0.1612269133329391,0.0,0.0,0.2319480031728744,24.544034957885746,25.0,0.9575295448303224,-5564.3173828125,74.52009582519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0169982910156,304.931396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.580078125,18000.0,0.0,0.0,0.12485072016716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644845306873321,0.1644888520240783,-4.321531832829351e-06,0.0,0.0001267076149815,0.0,0.0,6.605174064636231,0.0,0.0,0.0,0.2803033888339996,4.0,0.0,1.0
756060,293.1207275390625,297.1499938964844,293.1499938964844,0.0816045403480529,-1948.6253662109373,304.14703369140625,0.7972183227539062,0.1371648162603378,0.123834952712059,293.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5663995146751404,0.050000000745058,0.0481302253901958,293.1405334472656,297.1499938964844,293.1499938964844,0.0818337127566337,-1518.817626953125,304.1478881835937,0.797781229019165,0.1374198794364929,0.0965144038200378,293.1216735839844,297.1499938964844,293.1499938964844,0.1695213913917541,-3682.298095703125,304.1468200683594,0.9736213088035583,0.246870145201683,0.2340134084224701,293.17236328125,297.1499938964844,293.1499938964844,0.0028398304712027,-1077.3135986328125,295.0426940917969,0.5663995146751404,0.050000000745058,0.2283090651035308,291.1436462402344,291.1499938964844,273.1499938964844,270.6168212890625,284.8347473144531,293.220947265625,291.1437072753906,1.0,0.1888944506645202,0.832430362701416,0.832430362701416,1.0,1.0,-0.8770202398300171,0.3666566610336303,0.5103635787963867,0.1616250872611999,0.0,0.0,0.2327534407377243,24.53066635131836,25.0,0.790408194065094,-5580.5849609375,74.8874282836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02587890625,304.94256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.779296875,18000.0,0.0,0.0,0.1252761483192443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1650092303752899,0.1650135666131973,-4.322596851125127e-06,0.0,0.0001271393557544,0.0,0.0,6.628859996795654,0.0,0.0,0.0,0.2803970277309418,4.0,0.0,1.0
756120,293.1207275390625,297.1499938964844,293.1499938964844,0.0816045403480529,-1948.6253662109373,304.14703369140625,0.7972183227539062,0.1371648162603378,0.123834952712059,293.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5663995146751404,0.050000000745058,0.0481302253901958,293.1405334472656,297.1499938964844,293.1499938964844,0.0818337127566337,-1518.817626953125,304.1478881835937,0.797781229019165,0.1374198794364929,0.0965144038200378,293.1216735839844,297.1499938964844,293.1499938964844,0.1695213913917541,-3682.298095703125,304.1468200683594,0.9736213088035583,0.246870145201683,0.2340134084224701,293.17236328125,297.1499938964844,293.1499938964844,0.0028398304712027,-1077.3135986328125,295.0426940917969,0.5663995146751404,0.050000000745058,0.2283090651035308,291.1436462402344,291.1499938964844,273.1499938964844,270.6168212890625,284.8347473144531,293.220947265625,291.1437072753906,1.0,0.1888944506645202,0.832430362701416,0.832430362701416,1.0,1.0,-0.8770202398300171,0.3666566610336303,0.5103635787963867,0.1616250872611999,0.0,0.0,0.2327534407377243,24.53066635131836,25.0,0.790408194065094,-5580.5849609375,74.8874282836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02587890625,304.94256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.779296875,18000.0,0.0,0.0,0.1252761483192443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1650092303752899,0.1650135666131973,-4.322596851125127e-06,0.0,0.0001271393557544,0.0,0.0,6.628859996795654,0.0,0.0,0.0,0.2803970277309418,4.0,0.0,1.0
756180,293.1205139160156,297.1499938964844,293.1499938964844,0.0822014138102531,-1959.656005859375,304.14703369140625,0.7990400791168213,0.1379502117633819,0.1245391592383384,293.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5666211247444153,0.050000000745058,0.0481288358569145,293.1382751464844,297.1499938964844,293.1499938964844,0.0823545604944229,-1526.319580078125,304.1477355957031,0.7994105219841003,0.1381177604198455,0.0969948023557663,293.1214294433594,297.1499938964844,293.1499938964844,0.1701698750257492,-3693.526611328125,304.14678955078125,0.9748611450195312,0.2476351410150528,0.2347333580255508,293.1687927246094,297.1499938964844,293.1499938964844,0.0028414607513695,-1077.9140625,295.0451354980469,0.5666211247444153,0.050000000745058,0.2283024787902832,291.1440124511719,291.1499938964844,273.1499938964844,270.61798095703125,284.8327941894531,293.22027587890625,291.14404296875,1.0,0.1891294866800308,0.8323983550071716,0.8323983550071716,1.0,1.0,-0.8792964220046997,0.3676760196685791,0.5116204619407654,0.162049651145935,0.0,0.0,0.2335255891084671,24.51861000061035,25.0,0.4676478505134582,-5596.56787109375,75.26316833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0356140136719,304.9535522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8828125,18000.0,0.0,0.0,0.1256547421216964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1655059158802032,0.1655102372169494,-4.323587745602708e-06,0.0,0.0001275235845241,0.0,0.0,6.651273250579834,0.0,0.0,0.0,0.2804855108261108,4.0,0.0,1.0
756240,293.1205139160156,297.1499938964844,293.1499938964844,0.0822014138102531,-1959.656005859375,304.14703369140625,0.7990400791168213,0.1379502117633819,0.1245391592383384,293.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5666211247444153,0.050000000745058,0.0481288358569145,293.1382751464844,297.1499938964844,293.1499938964844,0.0823545604944229,-1526.319580078125,304.1477355957031,0.7994105219841003,0.1381177604198455,0.0969948023557663,293.1214294433594,297.1499938964844,293.1499938964844,0.1701698750257492,-3693.526611328125,304.14678955078125,0.9748611450195312,0.2476351410150528,0.2347333580255508,293.1687927246094,297.1499938964844,293.1499938964844,0.0028414607513695,-1077.9140625,295.0451354980469,0.5666211247444153,0.050000000745058,0.2283024787902832,291.1440124511719,291.1499938964844,273.1499938964844,270.61798095703125,284.8327941894531,293.22027587890625,291.14404296875,1.0,0.1891294866800308,0.8323983550071716,0.8323983550071716,1.0,1.0,-0.8792964220046997,0.3676760196685791,0.5116204619407654,0.162049651145935,0.0,0.0,0.2335255891084671,24.51861000061035,25.0,0.4676478505134582,-5596.56787109375,75.26316833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0356140136719,304.9535522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8828125,18000.0,0.0,0.0,0.1256547421216964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1655059158802032,0.1655102372169494,-4.323587745602708e-06,0.0,0.0001275235845241,0.0,0.0,6.651273250579834,0.0,0.0,0.0,0.2804855108261108,4.0,0.0,1.0
756300,293.12042236328125,297.1499938964844,293.1499938964844,0.0824997201561927,-1965.17431640625,304.14703369140625,0.7999459505081177,0.138342022895813,0.1248905658721923,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.566730797290802,0.050000000745058,0.0481281504034996,293.13720703125,297.1499938964844,293.1499938964844,0.0826251879334449,-1530.2205810546875,304.14764404296875,0.800247073173523,0.138479009270668,0.0972438156604766,293.121337890625,297.1499938964844,293.1499938964844,0.1704958975315094,-3699.169921875,304.14678955078125,0.9754742980003356,0.2480177134275436,0.2350935041904449,293.1669921875,297.1499938964844,293.1499938964844,0.0028426516801118,-1078.359375,295.0467834472656,0.566730797290802,0.050000000745058,0.2282992303371429,291.1440734863281,291.1499938964844,273.1499938964844,270.6185302734375,284.83184814453125,293.21990966796875,291.14410400390625,1.0,0.1892491281032562,0.832382321357727,0.832382321357727,1.0,1.0,-0.8804445862770081,0.3681870400905609,0.5122575163841248,0.1622721552848816,0.0,0.0,0.2339110672473907,24.5130558013916,25.0,0.3132754564285278,-5604.55517578125,75.45402526855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0405578613281,304.958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.89453125,18000.0,0.0,0.0,0.1258277595043182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1657524704933166,0.1657567918300628,-4.324071596784052e-06,0.0,0.0001276991824852,0.0,0.0,6.6623945236206055,0.0,0.0,0.0,0.2805292904376983,4.0,0.0,1.0
756360,293.1203308105469,297.1499938964844,293.1499938964844,0.0827977284789085,-1970.6903076171875,304.14703369140625,0.8008486032485962,0.138733223080635,0.1252414435148239,293.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.5668400526046753,0.050000000745058,0.0481274686753749,293.1361694335937,297.1499938964844,293.1499938964844,0.0829012095928192,-1534.201171875,304.1475830078125,0.8010952472686768,0.1388469636440277,0.0974975824356079,293.1212158203125,297.1499938964844,293.1499938964844,0.1708226352930069,-3704.82373046875,304.14678955078125,0.9760830402374268,0.2484002709388733,0.2354536205530166,293.16522216796875,297.1499938964844,293.1499938964844,0.0028440568130463,-1078.8870849609375,295.0487060546875,0.5668400526046753,0.050000000745058,0.2282959818840026,291.1441345214844,291.1499938964844,273.1499938964844,270.6190185546875,284.8309631347656,293.2195129394531,291.1441345214844,1.0,0.1893699020147323,0.8323628902435303,0.8323628902435303,1.0,1.0,-0.8815977573394775,0.3686979711055755,0.5128997564315796,0.1625011563301086,0.0,0.0,0.2342983782291412,24.507762908935547,25.0,0.179942101240158,-5612.552734375,75.64653778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04541015625,304.96441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.890625,18000.0,0.0,0.0,0.125992551445961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660000681877136,0.1660043895244598,-4.324554538470693e-06,0.0,0.0001278664276469,0.0,0.0,6.673562049865723,0.0,0.0,0.0,0.2805732190608978,4.0,0.0,1.0
756420,293.1202087402344,297.1499938964844,293.1499938964844,0.0833921283483505,-1981.7008056640625,304.14703369140625,0.8026421666145325,0.1395128071308136,0.1259409189224243,293.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.5670567154884338,0.050000000745058,0.0481261126697063,293.1341552734375,297.1499938964844,293.1499938964844,0.0834704786539077,-1542.4161376953125,304.1474304199219,0.8028284907341003,0.1396042704582214,0.0980204716324806,293.1210632324219,297.1499938964844,293.1499938964844,0.1714777499437332,-3716.15380859375,304.1467590332031,0.9772868156433104,0.2491648495197296,0.236173540353775,293.16162109375,297.1499938964844,293.1499938964844,0.0028475956059992,-1080.220458984375,295.05340576171875,0.5670567154884338,0.050000000745058,0.2282895594835281,291.14410400390625,291.1499938964844,273.1499938964844,270.6199645996094,284.8292541503906,293.2185974121094,291.14410400390625,1.0,0.1896150112152099,0.8323240876197815,0.8323240876197815,1.0,1.0,-0.8839194774627686,0.3697196245193481,0.5141998529434204,0.1629809290170669,0.0,0.0,0.2350839525461197,24.4980525970459,25.0,-0.0184393171221017,-5628.5712890625,76.03669738769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0546264648437,304.97491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.857421875,18000.0,0.0,0.0,0.1262985616922378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665021181106567,0.1665064543485641,-4.325528607296292e-06,0.0,0.0001281769946217,0.0,0.0,6.696213722229004,0.0,0.0,0.0,0.2806622385978699,4.0,0.0,1.0
756480,293.1202087402344,297.1499938964844,293.1499938964844,0.0833921283483505,-1981.7008056640625,304.14703369140625,0.8026421666145325,0.1395128071308136,0.1259409189224243,293.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.5670567154884338,0.050000000745058,0.0481261126697063,293.1341552734375,297.1499938964844,293.1499938964844,0.0834704786539077,-1542.4161376953125,304.1474304199219,0.8028284907341003,0.1396042704582214,0.0980204716324806,293.1210632324219,297.1499938964844,293.1499938964844,0.1714777499437332,-3716.15380859375,304.1467590332031,0.9772868156433104,0.2491648495197296,0.236173540353775,293.16162109375,297.1499938964844,293.1499938964844,0.0028475956059992,-1080.220458984375,295.05340576171875,0.5670567154884338,0.050000000745058,0.2282895594835281,291.14410400390625,291.1499938964844,273.1499938964844,270.6199645996094,284.8292541503906,293.2185974121094,291.14410400390625,1.0,0.1896150112152099,0.8323240876197815,0.8323240876197815,1.0,1.0,-0.8839194774627686,0.3697196245193481,0.5141998529434204,0.1629809290170669,0.0,0.0,0.2350839525461197,24.4980525970459,25.0,-0.0184393171221017,-5628.5712890625,76.03669738769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0546264648437,304.97491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.857421875,18000.0,0.0,0.0,0.1262985616922378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665021181106567,0.1665064543485641,-4.325528607296292e-06,0.0,0.0001281769946217,0.0,0.0,6.696213722229004,0.0,0.0,0.0,0.2806622385978699,4.0,0.0,1.0
756540,293.1201171875,297.1499938964844,293.1499938964844,0.0839835479855537,-1992.666259765625,304.14703369140625,0.8044191002845764,0.1402879804372787,0.1266366839408874,293.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.5672715902328491,0.050000000745058,0.0481247752904892,293.1322937011719,297.1499938964844,293.1499938964844,0.0840593948960304,-1550.9212646484375,304.1473083496094,0.8046031594276428,0.1403863131999969,0.0985611155629158,293.12091064453125,297.1499938964844,293.1499938964844,0.1721338033676147,-3727.490966796875,304.1467590332031,0.9784721732139589,0.2499280571937561,0.236892357468605,293.15802001953125,297.1499938964844,293.1499938964844,0.0028520424384623,-1081.89892578125,295.0592956542969,0.5672715902328491,0.050000000745058,0.2282832115888595,291.1440124511719,291.1499938964844,273.1499938964844,270.62078857421875,284.82769775390625,293.217529296875,291.1440124511719,1.0,0.1898641884326934,0.8322852849960327,0.8322852849960327,1.0,1.0,-0.8862569332122803,0.3707379996776581,0.5155189037322998,0.1634910404682159,0.0,0.0,0.2358888983726501,24.48942947387696,25.0,-0.1428995728492736,-5644.60400390625,76.43277740478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0627136230469,304.9848937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.798828125,18000.0,0.0,0.0,0.1265821009874344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670169979333877,0.1670213192701339,-4.326524503994733e-06,0.0,0.0001284647296415,0.0,0.0,6.719457149505615,0.0,0.0,0.0,0.2807535231113434,4.0,0.0,1.0
756600,293.1201171875,297.1499938964844,293.1499938964844,0.0839835479855537,-1992.666259765625,304.14703369140625,0.8044191002845764,0.1402879804372787,0.1266366839408874,293.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.5672715902328491,0.050000000745058,0.0481247752904892,293.1322937011719,297.1499938964844,293.1499938964844,0.0840593948960304,-1550.9212646484375,304.1473083496094,0.8046031594276428,0.1403863131999969,0.0985611155629158,293.12091064453125,297.1499938964844,293.1499938964844,0.1721338033676147,-3727.490966796875,304.1467590332031,0.9784721732139589,0.2499280571937561,0.236892357468605,293.15802001953125,297.1499938964844,293.1499938964844,0.0028520424384623,-1081.89892578125,295.0592956542969,0.5672715902328491,0.050000000745058,0.2282832115888595,291.1440124511719,291.1499938964844,273.1499938964844,270.62078857421875,284.82769775390625,293.217529296875,291.1440124511719,1.0,0.1898641884326934,0.8322852849960327,0.8322852849960327,1.0,1.0,-0.8862569332122803,0.3707379996776581,0.5155189037322998,0.1634910404682159,0.0,0.0,0.2358888983726501,24.48942947387696,25.0,-0.1428995728492736,-5644.60400390625,76.43277740478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0627136230469,304.9848937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.798828125,18000.0,0.0,0.0,0.1265821009874344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670169979333877,0.1670213192701339,-4.326524503994733e-06,0.0,0.0001284647296415,0.0,0.0,6.719457149505615,0.0,0.0,0.0,0.2807535231113434,4.0,0.0,1.0
756660,293.1200561523437,297.1499938964844,293.1499938964844,0.084570899605751,-2003.5650634765625,304.14703369140625,0.8061754703521729,0.1410576999187469,0.1273277699947357,293.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.5674847364425659,0.050000000745058,0.0481234453618526,293.13055419921875,297.1499938964844,293.1499938964844,0.0846661627292633,-1559.6904296875,304.1471862792969,0.8064114451408386,0.141191154718399,0.099118135869503,293.12078857421875,297.1499938964844,293.1499938964844,0.1727895736694336,-3738.8134765625,304.146728515625,0.9796384572982788,0.2506892085075378,0.237609401345253,293.1544494628906,297.1499938964844,293.1499938964844,0.002857418032363,-1083.9285888671875,295.06640625,0.5674847364425659,0.050000000745058,0.2282769083976745,291.14385986328125,291.1499938964844,273.1499938964844,270.6214904785156,284.8262939453125,293.2162780761719,291.14385986328125,1.0,0.1901170164346695,0.8322389125823975,0.8322389125823975,1.0,1.0,-0.8886063098907471,0.3717499077320099,0.5168564319610596,0.1640332043170929,0.0,0.0,0.2367163598537445,24.48188591003418,25.0,-0.2052878439426422,-5660.615234375,76.83417510986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0692749023437,304.9941711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.728515625,18000.0,0.0,0.0,0.1268514841794967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1675476729869842,0.1675519943237304,-4.327550414018333e-06,0.0,0.0001287381310248,0.0,0.0,6.743433952331543,0.0,0.0,0.0,0.2808476984500885,4.0,0.0,1.0
756720,293.1200561523437,297.1499938964844,293.1499938964844,0.084570899605751,-2003.5650634765625,304.14703369140625,0.8061754703521729,0.1410576999187469,0.1273277699947357,293.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.5674847364425659,0.050000000745058,0.0481234453618526,293.13055419921875,297.1499938964844,293.1499938964844,0.0846661627292633,-1559.6904296875,304.1471862792969,0.8064114451408386,0.141191154718399,0.099118135869503,293.12078857421875,297.1499938964844,293.1499938964844,0.1727895736694336,-3738.8134765625,304.146728515625,0.9796384572982788,0.2506892085075378,0.237609401345253,293.1544494628906,297.1499938964844,293.1499938964844,0.002857418032363,-1083.9285888671875,295.06640625,0.5674847364425659,0.050000000745058,0.2282769083976745,291.14385986328125,291.1499938964844,273.1499938964844,270.6214904785156,284.8262939453125,293.2162780761719,291.14385986328125,1.0,0.1901170164346695,0.8322389125823975,0.8322389125823975,1.0,1.0,-0.8886063098907471,0.3717499077320099,0.5168564319610596,0.1640332043170929,0.0,0.0,0.2367163598537445,24.48188591003418,25.0,-0.2052878439426422,-5660.615234375,76.83417510986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0692749023437,304.9941711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.728515625,18000.0,0.0,0.0,0.1268514841794967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1675476729869842,0.1675519943237304,-4.327550414018333e-06,0.0,0.0001287381310248,0.0,0.0,6.743433952331543,0.0,0.0,0.0,0.2808476984500885,4.0,0.0,1.0
756780,293.1200256347656,297.1499938964844,293.1499938964844,0.0851532667875289,-2014.37890625,304.1470642089844,0.8078915476799011,0.1418209671974182,0.1280132532119751,293.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5676963329315186,0.050000000745058,0.0481221303343772,293.12890625,297.1499938964844,293.1499938964844,0.0852890834212303,-1568.6986083984375,304.1470947265625,0.8082284331321716,0.1420168131589889,0.0996901392936706,293.1206970214844,297.1499938964844,293.1499938964844,0.1734440624713897,-3750.103515625,304.146728515625,0.9807853698730468,0.2514476180076599,0.2383240014314651,293.1508483886719,297.1499938964844,293.1499938964844,0.0028637424111366,-1086.31591796875,295.0747985839844,0.5676963329315186,0.050000000745058,0.2282706797122955,291.1437072753906,291.1499938964844,273.1499938964844,270.62213134765625,284.8250732421875,293.2148742675781,291.1437072753906,1.0,0.1903730481863021,0.8321925401687622,0.8321925401687622,1.0,1.0,-0.890964150428772,0.3727532029151916,0.5182109475135803,0.1646097004413604,0.0,0.0,0.2375669479370117,24.47541236877441,25.0,-0.2279765009880066,-5676.56689453125,77.24029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0741577148437,305.0025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.65625,18000.0,0.0,0.0,0.1271148771047592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1680950373411178,0.168099358677864,-4.3286108848406e-06,0.0,0.0001290054351557,0.0,0.0,6.768189430236816,0.0,0.0,0.0,0.2809449732303619,4.0,0.0,1.0
756840,293.1200256347656,297.1499938964844,293.1499938964844,0.0851532667875289,-2014.37890625,304.1470642089844,0.8078915476799011,0.1418209671974182,0.1280132532119751,293.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5676963329315186,0.050000000745058,0.0481221303343772,293.12890625,297.1499938964844,293.1499938964844,0.0852890834212303,-1568.6986083984375,304.1470947265625,0.8082284331321716,0.1420168131589889,0.0996901392936706,293.1206970214844,297.1499938964844,293.1499938964844,0.1734440624713897,-3750.103515625,304.146728515625,0.9807853698730468,0.2514476180076599,0.2383240014314651,293.1508483886719,297.1499938964844,293.1499938964844,0.0028637424111366,-1086.31591796875,295.0747985839844,0.5676963329315186,0.050000000745058,0.2282706797122955,291.1437072753906,291.1499938964844,273.1499938964844,270.62213134765625,284.8250732421875,293.2148742675781,291.1437072753906,1.0,0.1903730481863021,0.8321925401687622,0.8321925401687622,1.0,1.0,-0.890964150428772,0.3727532029151916,0.5182109475135803,0.1646097004413604,0.0,0.0,0.2375669479370117,24.47541236877441,25.0,-0.2279765009880066,-5676.56689453125,77.24029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0741577148437,305.0025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.65625,18000.0,0.0,0.0,0.1271148771047592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1680950373411178,0.168099358677864,-4.3286108848406e-06,0.0,0.0001290054351557,0.0,0.0,6.768189430236816,0.0,0.0,0.0,0.2809449732303619,4.0,0.0,1.0
