time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
756900,293.1200256347656,297.1499938964844,293.1499938964844,0.085442304611206,-2019.74853515625,304.1470642089844,0.8087330460548401,0.1421998292207718,0.1283535957336425,293.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.5678015947341919,0.050000000745058,0.048121478408575,293.1281433105469,297.1499938964844,293.1499938964844,0.085606038570404,-1573.2840576171875,304.14703369140625,0.8091380000114441,0.1424367278814315,0.0999812856316566,293.12066650390625,297.1499938964844,293.1499938964844,0.1737705618143081,-3755.73193359375,304.146728515625,0.9813514351844788,0.251825600862503,0.2386801987886428,293.1490173339844,297.1499938964844,293.1499938964844,0.002867265837267,-1087.6455078125,295.0794677734375,0.5678015947341919,0.050000000745058,0.228267565369606,291.14361572265625,291.1499938964844,273.1499938964844,270.6224060058594,284.82452392578125,293.2140808105469,291.14361572265625,1.0,0.1905021220445633,0.8321693539619446,0.8321693539619446,1.0,1.0,-0.8921450972557068,0.3732509016990661,0.5188941955566406,0.1649112850427627,0.0,0.0,0.2380007356405258,24.47256851196289,25.0,-0.2286834120750427,-5684.51123046875,77.44491577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0758972167969,305.00640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.619140625,18000.0,0.0,0.0,0.1272468119859695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1683749854564666,0.168379321694374,-4.3291543079249095e-06,0.0,0.0001291393418796,0.0,0.0,6.7808613777160645,0.0,0.0,0.0,0.2809947729110718,4.0,0.0,1.0
756960,293.1200561523437,297.1499938964844,293.1499938964844,0.0857299193739891,-2025.0931396484373,304.1470642089844,0.809564471244812,0.1425769180059433,0.1286923587322235,293.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5679066777229309,0.050000000745058,0.0481208264827728,293.1273803710937,297.1499938964844,293.1499938964844,0.0859259441494941,-1577.91357421875,304.1470031738281,0.8100472092628479,0.1428605616092682,0.1002752259373664,293.1206359863281,297.1499938964844,293.1499938964844,0.17409648001194,-3761.34765625,304.146728515625,0.9819128513336182,0.2522027492523193,0.2390356361865997,293.147216796875,297.1499938964844,293.1499938964844,0.0028710074257105,-1089.056884765625,295.0844421386719,0.5679066777229309,0.050000000745058,0.2282644808292389,291.1435546875,291.1499938964844,273.1499938964844,270.6226501464844,284.8240051269531,293.2132568359375,291.1435241699219,1.0,0.1906317621469497,0.832143247127533,0.832143247127533,1.0,1.0,-0.8933265805244446,0.3737453520298004,0.5195811986923218,0.1652215868234634,0.0,0.0,0.2384391725063324,24.46995735168457,25.0,-0.2228987514972686,-5692.43310546875,77.65039825439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0772705078125,305.01007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.583984375,18000.0,0.0,0.0,0.1273798942565918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686585694551468,0.168662890791893,-4.329705916461535e-06,0.0,0.0001292743982048,0.0,0.0,6.793704509735107,0.0,0.0,0.0,0.2810452580451965,4.0,0.0,1.0
757020,293.1200866699219,297.1499938964844,293.1499938964844,0.0863000378012657,-2035.6912841796875,304.1470947265625,0.8111964464187622,0.1433245539665222,0.1293642520904541,293.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5681158900260925,0.050000000745058,0.0481195300817489,293.1259765625,297.1499938964844,293.1499938964844,0.0865745916962623,-1587.3038330078125,304.1469116210937,0.8118651509284973,0.1437197029590606,0.10087151825428,293.12060546875,297.1499938964844,293.1499938964844,0.1747460067272186,-3772.53125,304.146728515625,0.9830204844474792,0.2529539465904236,0.2397437095642089,293.14361572265625,297.1499938964844,293.1499938964844,0.0028792130760848,-1092.150634765625,295.09539794921875,0.5681158900260925,0.050000000745058,0.2282583266496658,291.1434020996094,291.1499938964844,273.1499938964844,270.6230773925781,284.8231506347656,293.21142578125,291.1434020996094,1.0,0.1908926516771316,0.8320910930633545,0.8320910930633545,1.0,1.0,-0.8956895470619202,0.3747242391109466,0.5209652781486511,0.1658687889575958,0.0,0.0,0.2393289357423782,24.465490341186523,25.0,-0.1955623924732208,-5708.19287109375,78.06375885009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787353515625,305.0167541503906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.521484375,18000.0,0.0,0.0,0.1276525259017944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1692361831665039,0.1692405194044113,-4.330833235144382e-06,0.0,0.000129551088321,0.0,0.0,6.819888114929199,0.0,0.0,0.0,0.2811482548713684,4.0,0.0,1.0
757080,293.1200866699219,297.1499938964844,293.1499938964844,0.0863000378012657,-2035.6912841796875,304.1470947265625,0.8111964464187622,0.1433245539665222,0.1293642520904541,293.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5681158900260925,0.050000000745058,0.0481195300817489,293.1259765625,297.1499938964844,293.1499938964844,0.0865745916962623,-1587.3038330078125,304.1469116210937,0.8118651509284973,0.1437197029590606,0.10087151825428,293.12060546875,297.1499938964844,293.1499938964844,0.1747460067272186,-3772.53125,304.146728515625,0.9830204844474792,0.2529539465904236,0.2397437095642089,293.14361572265625,297.1499938964844,293.1499938964844,0.0028792130760848,-1092.150634765625,295.09539794921875,0.5681158900260925,0.050000000745058,0.2282583266496658,291.1434020996094,291.1499938964844,273.1499938964844,270.6230773925781,284.8231506347656,293.21142578125,291.1434020996094,1.0,0.1908926516771316,0.8320910930633545,0.8320910930633545,1.0,1.0,-0.8956895470619202,0.3747242391109466,0.5209652781486511,0.1658687889575958,0.0,0.0,0.2393289357423782,24.465490341186523,25.0,-0.1955623924732208,-5708.19287109375,78.06375885009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787353515625,305.0167541503906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.521484375,18000.0,0.0,0.0,0.1276525259017944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1692361831665039,0.1692405194044113,-4.330833235144382e-06,0.0,0.000129551088321,0.0,0.0,6.819888114929199,0.0,0.0,0.0,0.2811482548713684,4.0,0.0,1.0
757140,293.12017822265625,297.1499938964844,293.1499938964844,0.086863026022911,-2046.161376953125,304.1471252441406,0.8127894401550293,0.144063115119934,0.1300282478332519,293.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5683237910270691,0.050000000745058,0.0481182411313056,293.1246643066406,297.1499938964844,293.1499938964844,0.0872336328029632,-1596.8486328125,304.1468505859375,0.813681423664093,0.1445943117141723,0.1014777943491935,293.12060546875,297.1499938964844,293.1499938964844,0.175391286611557,-3783.630859375,304.1467590332031,0.9841068387031556,0.2536985576152801,0.2404468953609466,293.1399841308594,297.1499938964844,293.1499938964844,0.0028883293271064,-1095.5853271484375,295.1076354980469,0.5683237910270691,0.050000000745058,0.2282522320747375,291.1432800292969,291.1499938964844,273.1499938964844,270.6234130859375,284.8224182128906,293.2093811035156,291.1432800292969,1.0,0.191155195236206,0.832038938999176,0.832038938999176,1.0,1.0,-0.8980492353439331,0.3756886124610901,0.522360622882843,0.1665502041578292,0.0,0.0,0.2402313500642776,24.461977005004883,25.0,-0.1548560708761215,-5723.8369140625,78.47965240478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07879638671875,305.022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.470703125,18000.0,0.0,0.0,0.1279362589120865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1698248386383056,0.169829174876213,-4.331987383920932e-06,0.0,0.0001298390416195,0.0,0.0,6.846606254577637,0.0,0.0,0.0,0.2812533974647522,4.0,0.0,1.0
757200,293.12017822265625,297.1499938964844,293.1499938964844,0.086863026022911,-2046.161376953125,304.1471252441406,0.8127894401550293,0.144063115119934,0.1300282478332519,293.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5683237910270691,0.050000000745058,0.0481182411313056,293.1246643066406,297.1499938964844,293.1499938964844,0.0872336328029632,-1596.8486328125,304.1468505859375,0.813681423664093,0.1445943117141723,0.1014777943491935,293.12060546875,297.1499938964844,293.1499938964844,0.175391286611557,-3783.630859375,304.1467590332031,0.9841068387031556,0.2536985576152801,0.2404468953609466,293.1399841308594,297.1499938964844,293.1499938964844,0.0028883293271064,-1095.5853271484375,295.1076354980469,0.5683237910270691,0.050000000745058,0.2282522320747375,291.1432800292969,291.1499938964844,273.1499938964844,270.6234130859375,284.8224182128906,293.2093811035156,291.1432800292969,1.0,0.191155195236206,0.832038938999176,0.832038938999176,1.0,1.0,-0.8980492353439331,0.3756886124610901,0.522360622882843,0.1665502041578292,0.0,0.0,0.2402313500642776,24.461977005004883,25.0,-0.1548560708761215,-5723.8369140625,78.47965240478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07879638671875,305.022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.470703125,18000.0,0.0,0.0,0.1279362589120865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1698248386383056,0.169829174876213,-4.331987383920932e-06,0.0,0.0001298390416195,0.0,0.0,6.846606254577637,0.0,0.0,0.0,0.2812533974647522,4.0,0.0,1.0
757260,293.1202392578125,297.1499938964844,293.1499938964844,0.0874237939715385,-2056.595458984375,304.14715576171875,0.8143600225448608,0.1448079645633697,0.1306903064250946,293.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5685317516326904,0.050000000745058,0.048116959631443,293.1233825683594,297.1499938964844,293.1499938964844,0.0879148468375206,-1606.7200927734375,304.1467590332031,0.8155282735824585,0.1454991102218628,0.1021051704883575,293.1207580566406,297.1499938964844,293.1499938964844,0.1760178506374359,-3794.392578125,304.14678955078125,0.9851546883583068,0.2544140517711639,0.2411285787820816,293.1363525390625,297.1499938964844,293.1499938964844,0.0028983640950173,-1099.3636474609375,295.1211242675781,0.5685317516326904,0.050000000745058,0.2282461374998092,291.1432189941406,291.1499938964844,273.1499938964844,270.6236572265625,284.8218078613281,293.2070007324219,291.1432189941406,1.0,0.1914190351963043,0.8319800496101379,0.8319800496101379,1.0,1.0,-0.9004061222076416,0.376639187335968,0.5237669944763184,0.1672632694244384,0.0,0.0,0.241142451763153,24.45918846130371,25.0,-0.1169405952095985,-5739.3779296875,78.8978271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0777587890625,305.02801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4296875,18000.0,0.0,0.0,0.1282334625720977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1704218536615371,0.1704261898994445,-4.333162905822974e-06,0.0,0.0001301406737184,0.0,0.0,6.8737382888793945,0.0,0.0,0.0,0.2813602685928345,4.0,0.0,1.0
757320,293.1202392578125,297.1499938964844,293.1499938964844,0.0874237939715385,-2056.595458984375,304.14715576171875,0.8143600225448608,0.1448079645633697,0.1306903064250946,293.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5685317516326904,0.050000000745058,0.048116959631443,293.1233825683594,297.1499938964844,293.1499938964844,0.0879148468375206,-1606.7200927734375,304.1467590332031,0.8155282735824585,0.1454991102218628,0.1021051704883575,293.1207580566406,297.1499938964844,293.1499938964844,0.1760178506374359,-3794.392578125,304.14678955078125,0.9851546883583068,0.2544140517711639,0.2411285787820816,293.1363525390625,297.1499938964844,293.1499938964844,0.0028983640950173,-1099.3636474609375,295.1211242675781,0.5685317516326904,0.050000000745058,0.2282461374998092,291.1432189941406,291.1499938964844,273.1499938964844,270.6236572265625,284.8218078613281,293.2070007324219,291.1432189941406,1.0,0.1914190351963043,0.8319800496101379,0.8319800496101379,1.0,1.0,-0.9004061222076416,0.376639187335968,0.5237669944763184,0.1672632694244384,0.0,0.0,0.241142451763153,24.45918846130371,25.0,-0.1169405952095985,-5739.3779296875,78.8978271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0777587890625,305.02801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4296875,18000.0,0.0,0.0,0.1282334625720977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1704218536615371,0.1704261898994445,-4.333162905822974e-06,0.0,0.0001301406737184,0.0,0.0,6.8737382888793945,0.0,0.0,0.0,0.2813602685928345,4.0,0.0,1.0
757380,293.1199951171875,297.1499938964844,293.1499938964844,0.0880227759480476,-2067.753662109375,304.1470947265625,0.8160097002983093,0.1456140875816345,0.1313992738723755,293.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431579589844,0.568742036819458,0.050000000745058,0.0481156632304191,293.1224975585937,297.1499938964844,293.1499938964844,0.0885754004120826,-1616.2896728515625,304.1467590332031,0.8173072934150696,0.1463566869497299,0.1027129143476486,293.1209716796875,297.1499938964844,293.1499938964844,0.1766222417354583,-3804.759521484375,304.1468505859375,0.9861636757850648,0.2551071941852569,0.2417850643396377,293.1327209472656,297.1499938964844,293.1499938964844,0.0029093548655509,-1103.5001220703125,295.13592529296875,0.568742036819458,0.050000000745058,0.2282399833202362,291.1431579589844,291.1499938964844,273.1499938964844,270.6238098144531,284.8212890625,293.2043762207031,291.1431579589844,1.0,0.1916840970516204,0.8319211602210999,0.8319211602210999,1.0,1.0,-0.902765452861786,0.3775801956653595,0.5251852869987488,0.1680055111646652,0.0,0.0,0.2420616745948791,24.45674514770508,25.0,-0.0945817157626152,-5754.86767578125,79.31864166259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0758056640625,305.0328674316406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.39453125,18000.0,0.0,0.0,0.128545731306076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1710263341665268,0.1710306704044342,-4.334357527113752e-06,0.0,0.0001304575707763,0.0,0.0,6.901241779327393,0.0,0.0,0.0,0.2814686596393585,4.0,0.0,1.0
757440,293.1199951171875,297.1499938964844,293.1499938964844,0.0880227759480476,-2067.753662109375,304.1470947265625,0.8160097002983093,0.1456140875816345,0.1313992738723755,293.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431579589844,0.568742036819458,0.050000000745058,0.0481156632304191,293.1224975585937,297.1499938964844,293.1499938964844,0.0885754004120826,-1616.2896728515625,304.1467590332031,0.8173072934150696,0.1463566869497299,0.1027129143476486,293.1209716796875,297.1499938964844,293.1499938964844,0.1766222417354583,-3804.759521484375,304.1468505859375,0.9861636757850648,0.2551071941852569,0.2417850643396377,293.1327209472656,297.1499938964844,293.1499938964844,0.0029093548655509,-1103.5001220703125,295.13592529296875,0.568742036819458,0.050000000745058,0.2282399833202362,291.1431579589844,291.1499938964844,273.1499938964844,270.6238098144531,284.8212890625,293.2043762207031,291.1431579589844,1.0,0.1916840970516204,0.8319211602210999,0.8319211602210999,1.0,1.0,-0.902765452861786,0.3775801956653595,0.5251852869987488,0.1680055111646652,0.0,0.0,0.2420616745948791,24.45674514770508,25.0,-0.0945817157626152,-5754.86767578125,79.31864166259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0758056640625,305.0328674316406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.39453125,18000.0,0.0,0.0,0.128545731306076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1710263341665268,0.1710306704044342,-4.334357527113752e-06,0.0,0.0001304575707763,0.0,0.0,6.901241779327393,0.0,0.0,0.0,0.2814686596393585,4.0,0.0,1.0
757500,293.119873046875,297.1499938964844,293.1499938964844,0.08833047747612,-2073.48779296875,304.1470642089844,0.8168442249298096,0.1460149884223938,0.1317634135484695,293.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.5688444375991821,0.050000000745058,0.0481150299310684,293.12213134765625,297.1499938964844,293.1499938964844,0.0888938382267952,-1620.90234375,304.1467590332031,0.8181588649749756,0.1467732787132263,0.103005513548851,293.1211242675781,297.1499938964844,293.1499938964844,0.1769203245639801,-3809.870361328125,304.1468811035156,0.98665452003479,0.2554493248462677,0.2421082854270935,293.13092041015625,297.1499938964844,293.1499938964844,0.0029152068309485,-1105.703125,295.143798828125,0.5688444375991821,0.050000000745058,0.2282369881868362,291.1430969238281,291.1499938964844,273.1499938964844,270.6238708496094,284.8203125,293.2017822265625,291.14306640625,1.0,0.1918168663978576,0.8318917155265808,0.8318917155265808,1.0,1.0,-0.9039373397827148,0.3780436515808105,0.5258936285972595,0.1683848053216934,0.0,0.0,0.2425271719694137,24.45610237121582,25.0,-0.20593923330307,-5762.798828125,79.52915954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0746154785156,305.0350036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.37109375,18000.0,0.0,0.0,0.12870754301548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1713318824768066,0.171336218714714,-4.33496143159573e-06,0.0,0.0001306218036916,0.0,0.0,6.915154457092285,0.0,0.0,0.0,0.2815235257148742,4.0,0.0,1.0
757560,293.1199645996094,297.1499938964844,293.1499938964844,0.088622935116291,-2078.937744140625,304.1470642089844,0.8176218271255493,0.1463803946971893,0.1321073472499847,293.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5689350366592407,0.050000000745058,0.0481144711375236,293.121826171875,297.1499938964844,293.1499938964844,0.089210070669651,-1625.4859619140625,304.1467590332031,0.8189852237701416,0.1471865773200988,0.1032948568463325,293.1212463378906,297.1499938964844,293.1499938964844,0.1772192418575287,-3814.999755859375,304.1469116210937,0.9871259927749634,0.2557896673679352,0.2424295395612716,293.12908935546875,297.1499938964844,293.1499938964844,0.0029212827794253,-1107.9976806640625,295.15185546875,0.5689350366592407,0.050000000745058,0.2282343357801437,291.14288330078125,291.1499938964844,273.1499938964844,270.6239013671875,284.8184509277344,293.1975402832031,291.1427917480469,1.0,0.1919491738080978,0.8318594098091125,0.8318594098091125,1.0,1.0,-0.9050791263580322,0.3784911036491394,0.5265880227088928,0.168764591217041,0.0,0.0,0.2430227845907211,24.457120895385746,25.0,-0.5795150399208069,-5770.9453125,79.73721313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0732421875,305.0370178222656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.287109375,18000.0,0.0,0.0,0.1288733035326004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171648159623146,0.1716524958610534,-4.335573521530023e-06,0.0,0.0001307900238316,0.0,0.0,6.929543495178223,0.0,0.0,0.0,0.2815802097320556,4.0,0.0,1.0
757620,293.1204528808594,297.1499938964844,293.1499938964844,0.0891457647085189,-2088.673828125,304.1471862792969,0.8189820647239685,0.1470426768064499,0.1327196359634399,293.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.142333984375,0.5690819025039673,0.050000000745058,0.0481135658919811,293.1213073730469,297.1499938964844,293.1499938964844,0.0898379236459732,-1634.58984375,304.14678955078125,0.8205782175064087,0.1480085998773574,0.1038690283894538,293.1214904785156,297.1499938964844,293.1499938964844,0.1778139472007751,-3825.20458984375,304.1469421386719,0.9880147576332092,0.256465882062912,0.2430676370859146,293.1254272460937,297.1499938964844,293.1499938964844,0.0029342451598495,-1112.8941650390625,295.1688537597656,0.5690819025039673,0.050000000745058,0.2282300442457199,291.14227294921875,291.1499938964844,273.1499938964844,270.6239013671875,284.8151550292969,293.1893615722656,291.1422424316406,1.0,0.1922108083963394,0.8317948579788208,0.8317948579788208,1.0,1.0,-0.9072628021240234,0.3793353736400604,0.5279273986816406,0.1695207208395004,0.0,0.0,0.2440966069698333,24.46378517150879,25.0,-0.572956383228302,-5787.99072265625,80.14351654052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0700378417969,305.04248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.978515625,18000.0,0.0,0.0,0.12921904027462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723459064960479,0.1723502427339553,-4.336899110057857e-06,0.0,0.0001311408996116,0.0,0.0,6.961273193359375,0.0,0.0,0.0,0.2817046344280243,4.0,0.0,1.0
757680,293.1204528808594,297.1499938964844,293.1499938964844,0.0891457647085189,-2088.673828125,304.1471862792969,0.8189820647239685,0.1470426768064499,0.1327196359634399,293.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.142333984375,0.5690819025039673,0.050000000745058,0.0481135658919811,293.1213073730469,297.1499938964844,293.1499938964844,0.0898379236459732,-1634.58984375,304.14678955078125,0.8205782175064087,0.1480085998773574,0.1038690283894538,293.1214904785156,297.1499938964844,293.1499938964844,0.1778139472007751,-3825.20458984375,304.1469421386719,0.9880147576332092,0.256465882062912,0.2430676370859146,293.1254272460937,297.1499938964844,293.1499938964844,0.0029342451598495,-1112.8941650390625,295.1688537597656,0.5690819025039673,0.050000000745058,0.2282300442457199,291.14227294921875,291.1499938964844,273.1499938964844,270.6239013671875,284.8151550292969,293.1893615722656,291.1422424316406,1.0,0.1922108083963394,0.8317948579788208,0.8317948579788208,1.0,1.0,-0.9072628021240234,0.3793353736400604,0.5279273986816406,0.1695207208395004,0.0,0.0,0.2440966069698333,24.46378517150879,25.0,-0.572956383228302,-5787.99072265625,80.14351654052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0700378417969,305.04248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.978515625,18000.0,0.0,0.0,0.12921904027462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723459064960479,0.1723502427339553,-4.336899110057857e-06,0.0,0.0001311408996116,0.0,0.0,6.961273193359375,0.0,0.0,0.0,0.2817046344280243,4.0,0.0,1.0
757740,293.1210632324219,297.1499938964844,293.1499938964844,0.0896238163113594,-2097.56591796875,304.1473083496094,0.8202441930770874,0.1476646363735199,0.1332836747169494,293.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.5692320466041565,0.050000000745058,0.0481126420199871,293.12017822265625,297.1499938964844,293.1499938964844,0.0904938653111457,-1644.103515625,304.1467590332031,0.8222407102584839,0.1489585041999817,0.1044743806123733,293.12176513671875,297.1499938964844,293.1499938964844,0.1783955842256546,-3835.166748046875,304.1470031738281,0.9888916015625,0.2571369111537933,0.2437006682157516,293.12176513671875,297.1499938964844,293.1499938964844,0.0029481041710823,-1118.103271484375,295.1875305175781,0.5692320466041565,0.050000000745058,0.2282256484031677,291.1422424316406,291.1499938964844,273.1499938964844,270.62384033203125,284.8122253417969,293.1816101074219,291.14227294921875,1.0,0.1924689710140228,0.8317302465438843,0.8317302465438843,1.0,1.0,-0.9094196557998656,0.3801637887954712,0.5292559266090393,0.1702830195426941,0.0,0.0,0.2451387494802475,24.4699821472168,25.0,-0.100837804377079,-5804.90380859375,80.54573822021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06622314453125,305.04803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.974609375,18000.0,0.0,0.0,0.1295847594738006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730498522520065,0.1730541884899139,-4.338309736340307e-06,0.0,0.0001315120607614,0.0,0.0,6.993436336517334,0.0,0.0,0.0,0.2818314135074615,4.0,0.0,1.0
757800,293.1210632324219,297.1499938964844,293.1499938964844,0.0896238163113594,-2097.56591796875,304.1473083496094,0.8202441930770874,0.1476646363735199,0.1332836747169494,293.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.5692320466041565,0.050000000745058,0.0481126420199871,293.12017822265625,297.1499938964844,293.1499938964844,0.0904938653111457,-1644.103515625,304.1467590332031,0.8222407102584839,0.1489585041999817,0.1044743806123733,293.12176513671875,297.1499938964844,293.1499938964844,0.1783955842256546,-3835.166748046875,304.1470031738281,0.9888916015625,0.2571369111537933,0.2437006682157516,293.12176513671875,297.1499938964844,293.1499938964844,0.0029481041710823,-1118.103271484375,295.1875305175781,0.5692320466041565,0.050000000745058,0.2282256484031677,291.1422424316406,291.1499938964844,273.1499938964844,270.62384033203125,284.8122253417969,293.1816101074219,291.14227294921875,1.0,0.1924689710140228,0.8317302465438843,0.8317302465438843,1.0,1.0,-0.9094196557998656,0.3801637887954712,0.5292559266090393,0.1702830195426941,0.0,0.0,0.2451387494802475,24.4699821472168,25.0,-0.100837804377079,-5804.90380859375,80.54573822021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06622314453125,305.04803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.974609375,18000.0,0.0,0.0,0.1295847594738006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730498522520065,0.1730541884899139,-4.338309736340307e-06,0.0,0.0001315120607614,0.0,0.0,6.993436336517334,0.0,0.0,0.0,0.2818314135074615,4.0,0.0,1.0
757860,293.1217041015625,297.1499938964844,293.1499938964844,0.0900878235697746,-2106.2080078125,304.1474304199219,0.8219226002693176,0.1482685208320617,0.1338260471820831,293.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418762207031,0.5697909593582153,0.050000000745058,0.0481092408299446,293.11090087890625,297.1499938964844,293.1499938964844,0.0920584574341774,-1666.9542236328125,304.1451721191406,0.826439619064331,0.1515808254480362,0.1059360355138778,293.1220092773437,297.1499938964844,293.1499938964844,0.1789797842502594,-3845.179931640625,304.14703369140625,0.9902281761169434,0.257802665233612,0.2443262785673141,293.1180725097656,297.1499938964844,293.1499938964844,0.0029627678450196,-1123.6368408203125,295.20721435546875,0.5697909593582153,0.050000000745058,0.2282095253467559,291.1417541503906,291.1499938964844,273.1499938964844,270.6236877441406,284.8085021972656,293.1739196777344,291.1415405273437,1.0,0.1927471756935119,0.831662654876709,0.831662654876709,1.0,1.0,-0.9125518798828124,0.3814410269260406,0.5311108827590942,0.1712073236703872,0.0,0.0,0.2462548464536667,24.42336845397949,25.0,-1.3546578884124756,-5824.22216796875,81.04621887207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06207275390625,305.0505676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8203125,18000.0,0.0,0.0,0.1299696117639541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1737641245126724,0.1737684607505798,-4.339710358181037e-06,0.0,0.0001319026341661,0.0,0.0,7.026061058044434,0.0,0.0,0.0,0.2819604575634002,4.0,0.0,1.0
757920,293.1217041015625,297.1499938964844,293.1499938964844,0.0900878235697746,-2106.2080078125,304.1474304199219,0.8219226002693176,0.1482685208320617,0.1338260471820831,293.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418762207031,0.5697909593582153,0.050000000745058,0.0481092408299446,293.11090087890625,297.1499938964844,293.1499938964844,0.0920584574341774,-1666.9542236328125,304.1451721191406,0.826439619064331,0.1515808254480362,0.1059360355138778,293.1220092773437,297.1499938964844,293.1499938964844,0.1789797842502594,-3845.179931640625,304.14703369140625,0.9902281761169434,0.257802665233612,0.2443262785673141,293.1180725097656,297.1499938964844,293.1499938964844,0.0029627678450196,-1123.6368408203125,295.20721435546875,0.5697909593582153,0.050000000745058,0.2282095253467559,291.1417541503906,291.1499938964844,273.1499938964844,270.6236877441406,284.8085021972656,293.1739196777344,291.1415405273437,1.0,0.1927471756935119,0.831662654876709,0.831662654876709,1.0,1.0,-0.9125518798828124,0.3814410269260406,0.5311108827590942,0.1712073236703872,0.0,0.0,0.2462548464536667,24.42336845397949,25.0,-1.3546578884124756,-5824.22216796875,81.04621887207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06207275390625,305.0505676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8203125,18000.0,0.0,0.0,0.1299696117639541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1737641245126724,0.1737684607505798,-4.339710358181037e-06,0.0,0.0001319026341661,0.0,0.0,7.026061058044434,0.0,0.0,0.0,0.2819604575634002,4.0,0.0,1.0
757980,293.122314453125,297.1499938964844,293.1499938964844,0.0905585885047912,-2115.014404296875,304.14752197265625,0.8240616321563721,0.1488622575998306,0.134355217218399,293.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.5707829594612122,0.050000000745058,0.0481032580137252,293.0967102050781,297.1499938964844,293.1499938964844,0.0947885736823082,-1706.821533203125,304.1422424316406,0.8336741924285889,0.1554440855979919,0.1084703281521797,293.1222229003906,297.1499938964844,293.1499938964844,0.1795947551727295,-3855.763671875,304.1470031738281,0.9920322895050048,0.2584648430347442,0.2449452579021453,293.11431884765625,297.1499938964844,293.1499938964844,0.0029786583036184,-1129.725341796875,295.2268371582031,0.5707829594612122,0.050000000745058,0.2281811386346817,291.1389465332031,291.1499938964844,273.1499938964844,270.6234741210937,284.8040466308594,293.1668395996094,291.1385192871094,1.0,0.1930762082338333,0.8315950036048889,0.8315950036048889,1.0,1.0,-0.916930079460144,0.3832882046699524,0.5336418747901917,0.1723504066467285,0.0,0.0,0.2478952705860138,24.32418632507324,25.0,-3.72603988647461,-5850.90234375,81.69696807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0563049316406,305.0531311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.50390625,18000.0,0.0,0.0,0.1303897202014923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1747549027204513,0.1747592389583587,-4.341411113273352e-06,0.0,0.0001323289907304,0.0,0.0,7.070995330810547,0.0,0.0,0.0,0.282135397195816,4.0,0.0,1.0
758040,293.122314453125,297.1499938964844,293.1499938964844,0.0905585885047912,-2115.014404296875,304.14752197265625,0.8240616321563721,0.1488622575998306,0.134355217218399,293.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.5707829594612122,0.050000000745058,0.0481032580137252,293.0967102050781,297.1499938964844,293.1499938964844,0.0947885736823082,-1706.821533203125,304.1422424316406,0.8336741924285889,0.1554440855979919,0.1084703281521797,293.1222229003906,297.1499938964844,293.1499938964844,0.1795947551727295,-3855.763671875,304.1470031738281,0.9920322895050048,0.2584648430347442,0.2449452579021453,293.11431884765625,297.1499938964844,293.1499938964844,0.0029786583036184,-1129.725341796875,295.2268371582031,0.5707829594612122,0.050000000745058,0.2281811386346817,291.1389465332031,291.1499938964844,273.1499938964844,270.6234741210937,284.8040466308594,293.1668395996094,291.1385192871094,1.0,0.1930762082338333,0.8315950036048889,0.8315950036048889,1.0,1.0,-0.916930079460144,0.3832882046699524,0.5336418747901917,0.1723504066467285,0.0,0.0,0.2478952705860138,24.32418632507324,25.0,-3.72603988647461,-5850.90234375,81.69696807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0563049316406,305.0531311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.50390625,18000.0,0.0,0.0,0.1303897202014923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1747549027204513,0.1747592389583587,-4.341411113273352e-06,0.0,0.0001323289907304,0.0,0.0,7.070995330810547,0.0,0.0,0.0,0.282135397195816,4.0,0.0,1.0
758100,293.1225891113281,297.1499938964844,293.1499938964844,0.0907933786511421,-2119.410400390625,304.14752197265625,0.8251633048057556,0.1491562873125076,0.1346169561147689,293.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.5713134407997131,0.050000000745058,0.0481000766158103,293.0893859863281,297.1499938964844,293.1499938964844,0.0963493213057518,-1729.551025390625,304.14080810546875,0.8377393484115601,0.1575573533773422,0.1099125668406486,293.1223449707031,297.1499938964844,293.1499938964844,0.1799053102731704,-3861.107666015625,304.14697265625,0.9929575324058532,0.2587949931621551,0.2452536672353744,293.11236572265625,297.1499938964844,293.1499938964844,0.0029871521983295,-1132.9842529296875,295.2370910644531,0.5713134407997131,0.050000000745058,0.2281660586595535,291.13726806640625,291.1499938964844,273.1499938964844,270.62335205078125,284.801513671875,293.1630554199219,291.1368713378906,1.0,0.1932604610919952,0.8315611481666565,0.8315611481666565,1.0,1.0,-0.9193234443664552,0.3843036890029907,0.5350197553634644,0.1729631125926971,0.0,0.0,0.2489148378372192,24.27215003967285,25.0,-4.117482662200928,-5867.08154296875,82.0580062866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0520324707031,305.0559387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.701171875,18000.0,0.0,0.0,0.1306240260601043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754002869129181,0.1754046231508255,-4.342535703472095e-06,0.0,0.0001325667835772,0.0,0.0,7.10032844543457,0.0,0.0,0.0,0.2822491824626922,4.0,0.0,1.0
758160,293.1228942871094,297.1499938964844,293.1499938964844,0.0910254418849945,-2123.752197265625,304.1475524902344,0.8262491226196289,0.1494484841823578,0.1348771303892135,293.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.5718329548835754,0.050000000745058,0.048096977174282,293.0823059082031,297.1499938964844,293.1499938964844,0.0979651063680648,-1753.0157470703125,304.1395568847656,0.8419071435928345,0.159717321395874,0.1114017143845558,293.1224365234375,297.1499938964844,293.1499938964844,0.1802127957344055,-3866.39111328125,304.14697265625,0.9938594102859496,0.2591244280338287,0.2455615103244781,293.11041259765625,297.1499938964844,293.1499938964844,0.0029959613457322,-1136.353271484375,295.2478942871094,0.5718329548835754,0.050000000745058,0.2281513512134552,291.1357727050781,291.1499938964844,273.1499938964844,270.6231994628906,284.79901123046875,293.1593017578125,291.13543701171875,1.0,0.1934562474489212,0.8315128087997437,0.8315128087997437,1.0,1.0,-0.9217710494995116,0.3853418231010437,0.536429226398468,0.1735891997814178,0.0,0.0,0.2500161528587341,24.22282791137696,25.0,-4.001680374145508,-5884.35888671875,82.43475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.046630859375,305.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.02734375,18000.0,0.0,0.0,0.1308796107769012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1761156767606735,0.1761200278997421,-4.343834461906226e-06,0.0,0.0001328261569142,0.0,0.0,7.132961750030518,0.0,0.0,0.0,0.2823762893676758,4.0,0.0,1.0
758220,293.1234130859375,297.1499938964844,293.1499938964844,0.0914789214730262,-2132.22509765625,304.1476135253906,0.828335702419281,0.1500269174575805,0.1353926509618759,293.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5728051662445068,0.050000000745058,0.0480912141501903,293.0692138671875,297.1499938964844,293.1499938964844,0.1012776419520378,-1800.855712890625,304.1375427246094,0.8503400683403015,0.1640918552875518,0.1144406870007515,293.1226501464844,297.1499938964844,293.1499938964844,0.1808135062456131,-3876.688232421875,304.14697265625,0.9955575466156006,0.2597806453704834,0.2461752593517303,293.1063842773437,297.1499938964844,293.1499938964844,0.0030144597403705,-1143.3851318359375,295.2713317871094,0.5728051662445068,0.050000000745058,0.2281240075826645,291.1335754394531,291.1499938964844,273.1499938964844,270.6228332519531,284.79412841796875,293.1519470214844,291.1333923339844,1.0,0.1938786655664444,0.831416130065918,0.831416130065918,1.0,1.0,-0.9267340898513794,0.387444794178009,0.5392892956733704,0.1748682260513305,0.0,0.0,0.2523642778396606,24.136363983154297,25.0,-2.9260330200195312,-5920.69091796875,83.22455596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0322570800781,305.0661315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.134765625,18000.0,0.0,0.0,0.1314651072025299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776835471391677,0.1776878982782364,-4.346827608969761e-06,0.0,0.0001334203698206,0.0,0.0,7.204846858978272,0.0,0.0,0.0,0.2826582491397857,4.0,0.0,1.0
758280,293.1234130859375,297.1499938964844,293.1499938964844,0.0914789214730262,-2132.22509765625,304.1476135253906,0.828335702419281,0.1500269174575805,0.1353926509618759,293.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5728051662445068,0.050000000745058,0.0480912141501903,293.0692138671875,297.1499938964844,293.1499938964844,0.1012776419520378,-1800.855712890625,304.1375427246094,0.8503400683403015,0.1640918552875518,0.1144406870007515,293.1226501464844,297.1499938964844,293.1499938964844,0.1808135062456131,-3876.688232421875,304.14697265625,0.9955575466156006,0.2597806453704834,0.2461752593517303,293.1063842773437,297.1499938964844,293.1499938964844,0.0030144597403705,-1143.3851318359375,295.2713317871094,0.5728051662445068,0.050000000745058,0.2281240075826645,291.1335754394531,291.1499938964844,273.1499938964844,270.6228332519531,284.79412841796875,293.1519470214844,291.1333923339844,1.0,0.1938786655664444,0.831416130065918,0.831416130065918,1.0,1.0,-0.9267340898513794,0.387444794178009,0.5392892956733704,0.1748682260513305,0.0,0.0,0.2523642778396606,24.136363983154297,25.0,-2.9260330200195312,-5920.69091796875,83.22455596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0322570800781,305.0661315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.134765625,18000.0,0.0,0.0,0.1314651072025299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776835471391677,0.1776878982782364,-4.346827608969761e-06,0.0,0.0001334203698206,0.0,0.0,7.204846858978272,0.0,0.0,0.0,0.2826582491397857,4.0,0.0,1.0
758340,293.1239318847656,297.1499938964844,293.1499938964844,0.0919183194637298,-2140.42041015625,304.1476745605469,0.830290675163269,0.1505971103906631,0.135901466012001,293.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5736713409423828,0.050000000745058,0.0480861142277717,293.05780029296875,297.1499938964844,293.1499938964844,0.1046258881688118,-1848.8131103515625,304.1361389160156,0.8587239980697632,0.1684622019529342,0.1174912527203559,293.12286376953125,297.1499938964844,293.1499938964844,0.1813951283693313,-3886.62890625,304.1470031738281,0.9971017241477966,0.2604327201843261,0.2467859238386154,293.1022644042969,297.1499938964844,293.1499938964844,0.0030341062229126,-1150.8004150390625,295.29718017578125,0.5736713409423828,0.050000000745058,0.2280998229980468,291.1324768066406,291.1499938964844,273.1499938964844,270.6224365234375,284.7894897460937,293.1449279785156,291.13238525390625,1.0,0.1943348199129104,0.8313194513320923,0.8313194513320923,1.0,1.0,-0.9317039251327516,0.3895455300807953,0.5421583652496338,0.1761682480573654,0.0,0.0,0.2547884881496429,24.06748008728028,25.0,-1.5838948488235474,-5957.76171875,84.0498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0140991210937,305.0721130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.716796875,18000.0,0.0,0.0,0.132154569029808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793430000543594,0.179347351193428,-4.350135441200109e-06,0.0,0.0001341200841125,0.0,0.0,7.281357765197754,0.0,0.0,0.0,0.2829602360725403,4.0,0.0,1.0
758400,293.1239318847656,297.1499938964844,293.1499938964844,0.0919183194637298,-2140.42041015625,304.1476745605469,0.830290675163269,0.1505971103906631,0.135901466012001,293.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5736713409423828,0.050000000745058,0.0480861142277717,293.05780029296875,297.1499938964844,293.1499938964844,0.1046258881688118,-1848.8131103515625,304.1361389160156,0.8587239980697632,0.1684622019529342,0.1174912527203559,293.12286376953125,297.1499938964844,293.1499938964844,0.1813951283693313,-3886.62890625,304.1470031738281,0.9971017241477966,0.2604327201843261,0.2467859238386154,293.1022644042969,297.1499938964844,293.1499938964844,0.0030341062229126,-1150.8004150390625,295.29718017578125,0.5736713409423828,0.050000000745058,0.2280998229980468,291.1324768066406,291.1499938964844,273.1499938964844,270.6224365234375,284.7894897460937,293.1449279785156,291.13238525390625,1.0,0.1943348199129104,0.8313194513320923,0.8313194513320923,1.0,1.0,-0.9317039251327516,0.3895455300807953,0.5421583652496338,0.1761682480573654,0.0,0.0,0.2547884881496429,24.06748008728028,25.0,-1.5838948488235474,-5957.76171875,84.0498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0140991210937,305.0721130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.716796875,18000.0,0.0,0.0,0.132154569029808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793430000543594,0.179347351193428,-4.350135441200109e-06,0.0,0.0001341200841125,0.0,0.0,7.281357765197754,0.0,0.0,0.0,0.2829602360725403,4.0,0.0,1.0
758460,293.1244201660156,297.1499938964844,293.1499938964844,0.0923450887203216,-2148.367431640625,304.1477355957031,0.8320119380950928,0.1511590182781219,0.1364039331674575,293.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.5743414163589478,0.050000000745058,0.0480821877717971,293.04803466796875,297.1499938964844,293.1499938964844,0.1079647690057754,-1896.2578125,304.1352233886719,0.8668316602706909,0.1727832853794098,0.1205134019255638,293.1229553222656,297.1499938964844,293.1499938964844,0.1818085461854934,-3893.614013671875,304.1473388671875,0.9982382655143738,0.2610980272293091,0.2472209483385086,293.0980529785156,297.1499938964844,293.1499938964844,0.0030548998620361,-1158.6043701171875,295.3252868652344,0.5743414163589478,0.050000000745058,0.2280811965465545,291.1322326660156,291.1499938964844,273.1499938964844,270.6219482421875,284.7854309082031,293.1383056640625,291.1322937011719,1.0,0.1948123276233673,0.8311958312988281,0.8311958312988281,1.0,1.0,-0.9364275932312012,0.3915282487869262,0.5448993444442749,0.1774383634328842,0.0,0.0,0.2571831345558166,24.02633285522461,25.0,-0.2183310836553573,-5993.974609375,84.87926483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9939270019531,305.0774841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.634765625,18000.0,0.0,0.0,0.1329418271780014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810177266597747,0.1810220777988433,-4.353573331172811e-06,0.0,0.0001349190570181,0.0,0.0,7.358949184417725,0.0,0.0,0.0,0.2832677960395813,4.0,0.0,1.0
758520,293.1244201660156,297.1499938964844,293.1499938964844,0.0923450887203216,-2148.367431640625,304.1477355957031,0.8320119380950928,0.1511590182781219,0.1364039331674575,293.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.5743414163589478,0.050000000745058,0.0480821877717971,293.04803466796875,297.1499938964844,293.1499938964844,0.1079647690057754,-1896.2578125,304.1352233886719,0.8668316602706909,0.1727832853794098,0.1205134019255638,293.1229553222656,297.1499938964844,293.1499938964844,0.1818085461854934,-3893.614013671875,304.1473388671875,0.9982382655143738,0.2610980272293091,0.2472209483385086,293.0980529785156,297.1499938964844,293.1499938964844,0.0030548998620361,-1158.6043701171875,295.3252868652344,0.5743414163589478,0.050000000745058,0.2280811965465545,291.1322326660156,291.1499938964844,273.1499938964844,270.6219482421875,284.7854309082031,293.1383056640625,291.1322937011719,1.0,0.1948123276233673,0.8311958312988281,0.8311958312988281,1.0,1.0,-0.9364275932312012,0.3915282487869262,0.5448993444442749,0.1774383634328842,0.0,0.0,0.2571831345558166,24.02633285522461,25.0,-0.2183310836553573,-5993.974609375,84.87926483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9939270019531,305.0774841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.634765625,18000.0,0.0,0.0,0.1329418271780014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810177266597747,0.1810220777988433,-4.353573331172811e-06,0.0,0.0001349190570181,0.0,0.0,7.358949184417725,0.0,0.0,0.0,0.2832677960395813,4.0,0.0,1.0
758580,293.1248779296875,297.1499938964844,293.1499938964844,0.0927555933594703,-2155.988037109375,304.1477966308594,0.8332621455192566,0.1517132967710495,0.1369014680385589,293.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.5746079087257385,0.050000000745058,0.0480806194245815,293.0396728515625,297.1499938964844,293.1499938964844,0.1112844124436378,-1943.070556640625,304.1346130371094,0.8743541240692139,0.1770660877227783,0.1235070526599884,293.1221618652344,297.1499938964844,293.1499938964844,0.1816072165966034,-3889.85107421875,304.1485900878906,0.9982910752296448,0.261943519115448,0.2469838708639145,293.0938415527344,297.1499938964844,293.1499938964844,0.0030768315773457,-1166.765869140625,295.3558654785156,0.5746079087257385,0.050000000745058,0.2280737608671188,291.1334533691406,291.1499938964844,273.1499938964844,270.6214294433594,284.7821350097656,293.1319885253906,291.1337280273437,1.0,0.195283755660057,0.831072211265564,0.831072211265564,1.0,1.0,-0.9403234720230104,0.3931365311145782,0.5471869111061096,0.1785549074411392,0.0,0.0,0.2593245208263397,24.036291122436523,25.0,1.8463940620422363,-6026.34228515625,85.63819885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,305.0834350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.17578125,18000.0,0.0,0.0,0.1338041424751281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1825832426548004,0.182587593793869,-4.3569475565163884e-06,0.0,0.000135794194648,0.0,0.0,7.431941986083984,0.0,0.0,0.0,0.2835586071014404,4.0,0.0,1.0
758640,293.1248779296875,297.1499938964844,293.1499938964844,0.0927555933594703,-2155.988037109375,304.1477966308594,0.8332621455192566,0.1517132967710495,0.1369014680385589,293.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.5746079087257385,0.050000000745058,0.0480806194245815,293.0396728515625,297.1499938964844,293.1499938964844,0.1112844124436378,-1943.070556640625,304.1346130371094,0.8743541240692139,0.1770660877227783,0.1235070526599884,293.1221618652344,297.1499938964844,293.1499938964844,0.1816072165966034,-3889.85107421875,304.1485900878906,0.9982910752296448,0.261943519115448,0.2469838708639145,293.0938415527344,297.1499938964844,293.1499938964844,0.0030768315773457,-1166.765869140625,295.3558654785156,0.5746079087257385,0.050000000745058,0.2280737608671188,291.1334533691406,291.1499938964844,273.1499938964844,270.6214294433594,284.7821350097656,293.1319885253906,291.1337280273437,1.0,0.195283755660057,0.831072211265564,0.831072211265564,1.0,1.0,-0.9403234720230104,0.3931365311145782,0.5471869111061096,0.1785549074411392,0.0,0.0,0.2593245208263397,24.036291122436523,25.0,1.8463940620422363,-6026.34228515625,85.63819885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,305.0834350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.17578125,18000.0,0.0,0.0,0.1338041424751281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1825832426548004,0.182587593793869,-4.3569475565163884e-06,0.0,0.000135794194648,0.0,0.0,7.431941986083984,0.0,0.0,0.0,0.2835586071014404,4.0,0.0,1.0
