time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
758700,293.12506103515625,297.1499938964844,293.1499938964844,0.0929575189948082,-2159.72998046875,304.1478271484375,0.833795428276062,0.1519940644502639,0.1371508836746215,293.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5746603012084961,0.050000000745058,0.0480803065001964,293.0359802246094,297.1499938964844,293.1499938964844,0.1129374057054519,-1966.25390625,304.1343994140625,0.8779739141464233,0.1791903525590896,0.1249936446547508,293.1211853027344,297.1499938964844,293.1499938964844,0.1813537776470184,-3885.325927734375,304.1492919921875,0.99807608127594,0.2624856233596802,0.2467041015625,293.0917358398437,297.1499938964844,293.1499938964844,0.0030881033744663,-1170.938720703125,295.3720397949219,0.5746603012084961,0.050000000745058,0.2280722707509994,291.13458251953125,291.1499938964844,273.1499938964844,270.62115478515625,284.7806701660156,293.1289367675781,291.1348876953125,1.0,0.1955133825540542,0.8310104012489319,0.8310104012489319,1.0,1.0,-0.9420707821846008,0.3938518762588501,0.5482189059257507,0.1790709346532821,0.0,0.0,0.2602401375770569,24.050981521606445,25.0,2.55221962928772,-6040.5693359375,85.9964828491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654235839844,305.0858459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.708984375,18000.0,0.0,0.0,0.1342530101537704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832677125930786,0.1832720786333084,-4.358495971246157e-06,0.0,0.0001362497423542,0.0,0.0,7.464039325714111,0.0,0.0,0.0,0.2836875021457672,4.0,0.0,1.0
758760,293.1252136230469,297.1499938964844,293.1499938964844,0.0931637585163116,-2163.55322265625,304.1478576660156,0.8343127965927124,0.1522813588380813,0.1374057978391647,293.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.574690043926239,0.050000000745058,0.0480801239609718,293.0326232910156,297.1499938964844,293.1499938964844,0.1145836785435676,-1989.2650146484373,304.1342468261719,0.8815255165100098,0.1812961399555206,0.1264692395925521,293.1198425292969,297.1499938964844,293.1499938964844,0.1810432970523834,-3879.842529296875,304.14996337890625,0.9977783560752868,0.2631158828735351,0.2463649958372116,293.0896301269531,297.1499938964844,293.1499938964844,0.0030996301211416,-1175.204833984375,295.3885498046875,0.574690043926239,0.050000000745058,0.2280714064836502,291.1357116699219,291.1499938964844,273.1499938964844,270.620849609375,284.7792358398437,293.1259155273437,291.1360168457031,1.0,0.195738285779953,0.8309466242790222,0.8309466242790222,1.0,1.0,-0.9437398314476012,0.3945334851741791,0.5492063164710999,0.1795679032802581,0.0,0.0,0.2610721290111542,24.068113327026367,25.0,2.8619184494018555,-6053.75830078125,86.34480285644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9579162597656,305.0880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.23828125,18000.0,0.0,0.0,0.1347060799598693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183887630701065,0.1838919967412948,-4.359912509244168e-06,0.0,0.0001367095392197,0.0,0.0,7.493165493011475,0.0,0.0,0.0,0.2838048040866852,4.0,0.0,1.0
758820,293.1254272460937,297.1499938964844,293.1499938964844,0.093588501214981,-2171.435302734375,304.1478576660156,0.8354393839836121,0.1528668254613876,0.1379273235797882,293.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.5748102068901062,0.050000000745058,0.0480794087052345,293.0269470214844,297.1499938964844,293.1499938964844,0.1178412288427352,-2034.578369140625,304.1340637207031,0.8885501623153687,0.1854261606931686,0.1293714195489883,293.1163330078125,297.1499938964844,293.1499938964844,0.1804843246936798,-3870.06884765625,304.15087890625,0.9973209500312804,0.2645907700061798,0.2457661926746368,293.08551025390625,297.1499938964844,293.1499938964844,0.0031233697663992,-1184.00341796875,295.4223022460937,0.5748102068901062,0.050000000745058,0.2280680239200592,291.1376953125,291.1499938964844,273.1499938964844,270.6202392578125,284.7763671875,293.1200866699219,291.1379089355469,1.0,0.1961791813373565,0.8308190703392029,0.8308190703392029,1.0,1.0,-0.9471228718757628,0.3959225118160248,0.5512003302574158,0.1805584132671356,0.0,0.0,0.2625702619552612,24.09383010864257,25.0,2.5701847076416016,-6078.8427734375,87.0396499633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9471740722656,305.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.060546875,18000.0,0.0,0.0,0.1356057971715927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1849946081638336,0.1849989593029022,-4.362421350379009e-06,0.0,0.0001376226427964,0.0,0.0,7.545219898223877,0.0,0.0,0.0,0.2840144038200378,4.0,0.0,1.0
758880,293.1254272460937,297.1499938964844,293.1499938964844,0.093588501214981,-2171.435302734375,304.1478576660156,0.8354393839836121,0.1528668254613876,0.1379273235797882,293.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.5748102068901062,0.050000000745058,0.0480794087052345,293.0269470214844,297.1499938964844,293.1499938964844,0.1178412288427352,-2034.578369140625,304.1340637207031,0.8885501623153687,0.1854261606931686,0.1293714195489883,293.1163330078125,297.1499938964844,293.1499938964844,0.1804843246936798,-3870.06884765625,304.15087890625,0.9973209500312804,0.2645907700061798,0.2457661926746368,293.08551025390625,297.1499938964844,293.1499938964844,0.0031233697663992,-1184.00341796875,295.4223022460937,0.5748102068901062,0.050000000745058,0.2280680239200592,291.1376953125,291.1499938964844,273.1499938964844,270.6202392578125,284.7763671875,293.1200866699219,291.1379089355469,1.0,0.1961791813373565,0.8308190703392029,0.8308190703392029,1.0,1.0,-0.9471228718757628,0.3959225118160248,0.5512003302574158,0.1805584132671356,0.0,0.0,0.2625702619552612,24.09383010864257,25.0,2.5701847076416016,-6078.8427734375,87.0396499633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9471740722656,305.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.060546875,18000.0,0.0,0.0,0.1356057971715927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1849946081638336,0.1849989593029022,-4.362421350379009e-06,0.0,0.0001376226427964,0.0,0.0,7.545219898223877,0.0,0.0,0.0,0.2840144038200378,4.0,0.0,1.0
758940,293.12554931640625,297.1499938964844,293.1499938964844,0.0940284803509712,-2179.615478515625,304.1478271484375,0.8367279171943665,0.1534628570079803,0.13845856487751,293.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.575054407119751,0.050000000745058,0.0480779781937599,293.02276611328125,297.1499938964844,293.1499938964844,0.1210132464766502,-2078.4296875,304.13409423828125,0.8954336047172546,0.1893937885761261,0.1321702897548675,293.1124572753906,297.1499938964844,293.1499938964844,0.1801661550998687,-3864.557861328125,304.151123046875,0.9972533583641052,0.2662304937839508,0.2454314976930618,293.0814819335937,297.1499938964844,293.1499938964844,0.0031479829922318,-1193.1611328125,295.45660400390625,0.575054407119751,0.050000000745058,0.2280612289905548,291.1387634277344,291.1499938964844,273.1499938964844,270.6195373535156,284.7734680175781,293.1147155761719,291.13885498046875,1.0,0.1966164857149124,0.8306915760040283,0.8306915760040283,1.0,1.0,-0.9507099390029908,0.3974094986915588,0.5533004403114319,0.18157659471035,0.0,0.0,0.2639868259429931,24.10354423522949,25.0,1.5347309112548828,-6104.11865234375,87.75196075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9422912597656,305.09844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.400390625,18000.0,0.0,0.0,0.1364775896072387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1860154867172241,0.1860198527574539,-4.3646496123983525e-06,0.0,0.0001385073992423,0.0,0.0,7.5931715965271,0.0,0.0,0.0,0.2842065989971161,4.0,0.0,1.0
759000,293.12554931640625,297.1499938964844,293.1499938964844,0.0940284803509712,-2179.615478515625,304.1478271484375,0.8367279171943665,0.1534628570079803,0.13845856487751,293.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.575054407119751,0.050000000745058,0.0480779781937599,293.02276611328125,297.1499938964844,293.1499938964844,0.1210132464766502,-2078.4296875,304.13409423828125,0.8954336047172546,0.1893937885761261,0.1321702897548675,293.1124572753906,297.1499938964844,293.1499938964844,0.1801661550998687,-3864.557861328125,304.151123046875,0.9972533583641052,0.2662304937839508,0.2454314976930618,293.0814819335937,297.1499938964844,293.1499938964844,0.0031479829922318,-1193.1611328125,295.45660400390625,0.575054407119751,0.050000000745058,0.2280612289905548,291.1387634277344,291.1499938964844,273.1499938964844,270.6195373535156,284.7734680175781,293.1147155761719,291.13885498046875,1.0,0.1966164857149124,0.8306915760040283,0.8306915760040283,1.0,1.0,-0.9507099390029908,0.3974094986915588,0.5533004403114319,0.18157659471035,0.0,0.0,0.2639868259429931,24.10354423522949,25.0,1.5347309112548828,-6104.11865234375,87.75196075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9422912597656,305.09844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.400390625,18000.0,0.0,0.0,0.1364775896072387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1860154867172241,0.1860198527574539,-4.3646496123983525e-06,0.0,0.0001385073992423,0.0,0.0,7.5931715965271,0.0,0.0,0.0,0.2842065989971161,4.0,0.0,1.0
759060,293.1256103515625,297.1499938964844,293.1499938964844,0.0944779738783836,-2187.9755859375,304.1478271484375,0.838004469871521,0.1540681719779968,0.1389985382556915,293.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5752733945846558,0.050000000745058,0.0480766966938972,293.0200500488281,297.1499938964844,293.1499938964844,0.1240615919232368,-2120.315673828125,304.13433837890625,0.9019086956977844,0.1931729912757873,0.1348398476839065,293.1085510253906,297.1499938964844,293.1499938964844,0.179887905716896,-3859.775146484375,304.1512145996094,0.9972019791603088,0.2679758071899414,0.2451412826776504,293.0775451660156,297.1499938964844,293.1499938964844,0.0031735484953969,-1202.6788330078125,295.49176025390625,0.5752733945846558,0.050000000745058,0.2280551493167877,291.1394958496094,291.1499938964844,273.1499938964844,270.61883544921875,284.770751953125,293.1098022460937,291.1396179199219,1.0,0.1970478892326355,0.8305630683898926,0.8305630683898926,1.0,1.0,-0.9542049765586852,0.3988629281520843,0.5553420186042786,0.1825587302446365,0.0,0.0,0.2653388977050781,24.11579322814941,25.0,1.1963250637054443,-6129.7041015625,88.45478820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94256591796875,305.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5859375,18000.0,0.0,0.0,0.1373064666986465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870052963495254,0.1870096623897552,-4.366785560705466e-06,0.0,0.0001393486018059,0.0,0.0,7.639702320098877,0.0,0.0,0.0,0.2843923568725586,4.0,0.0,1.0
759120,293.1256103515625,297.1499938964844,293.1499938964844,0.0944779738783836,-2187.9755859375,304.1478271484375,0.838004469871521,0.1540681719779968,0.1389985382556915,293.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5752733945846558,0.050000000745058,0.0480766966938972,293.0200500488281,297.1499938964844,293.1499938964844,0.1240615919232368,-2120.315673828125,304.13433837890625,0.9019086956977844,0.1931729912757873,0.1348398476839065,293.1085510253906,297.1499938964844,293.1499938964844,0.179887905716896,-3859.775146484375,304.1512145996094,0.9972019791603088,0.2679758071899414,0.2451412826776504,293.0775451660156,297.1499938964844,293.1499938964844,0.0031735484953969,-1202.6788330078125,295.49176025390625,0.5752733945846558,0.050000000745058,0.2280551493167877,291.1394958496094,291.1499938964844,273.1499938964844,270.61883544921875,284.770751953125,293.1098022460937,291.1396179199219,1.0,0.1970478892326355,0.8305630683898926,0.8305630683898926,1.0,1.0,-0.9542049765586852,0.3988629281520843,0.5553420186042786,0.1825587302446365,0.0,0.0,0.2653388977050781,24.11579322814941,25.0,1.1963250637054443,-6129.7041015625,88.45478820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94256591796875,305.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5859375,18000.0,0.0,0.0,0.1373064666986465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870052963495254,0.1870096623897552,-4.366785560705466e-06,0.0,0.0001393486018059,0.0,0.0,7.639702320098877,0.0,0.0,0.0,0.2843923568725586,4.0,0.0,1.0
759180,293.1256408691406,297.1499938964844,293.1499938964844,0.094933420419693,-2196.4423828125,304.1477966308594,0.8392631411552429,0.1546818763017654,0.1395463645458221,293.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.5754635334014893,0.050000000745058,0.048075582832098,293.0186462402344,297.1499938964844,293.1499938964844,0.1269697993993759,-2160.04443359375,304.1347045898437,0.9081198573112488,0.1967516094446182,0.1373717635869979,293.1046447753906,297.1499938964844,293.1499938964844,0.1796406954526901,-3855.540283203125,304.1512145996094,0.9971569776535034,0.269815981388092,0.2448890805244445,293.0737609863281,297.1499938964844,293.1499938964844,0.0031998734921216,-1212.4678955078125,295.52801513671875,0.5754635334014893,0.050000000745058,0.2280498743057251,291.14031982421875,291.1499938964844,273.1499938964844,270.6180725097656,284.7681884765625,293.1053771972656,291.14044189453125,1.0,0.19747194647789,0.8304345607757568,0.8304345607757568,1.0,1.0,-0.9575910568237304,0.4002749025821686,0.5573161840438843,0.1835020631551742,0.0,0.0,0.2665733397006988,24.13088035583496,25.0,1.1471328735351562,-6154.63134765625,89.1448745727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9472045898437,305.11895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.912109375,18000.0,0.0,0.0,0.1380817592144012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879195421934127,0.1879239082336425,-4.368801000964595e-06,0.0,0.0001401354238623,0.0,0.0,7.682822227478027,0.0,0.0,0.0,0.2845650613307953,4.0,0.0,1.0
759240,293.1256408691406,297.1499938964844,293.1499938964844,0.094933420419693,-2196.4423828125,304.1477966308594,0.8392631411552429,0.1546818763017654,0.1395463645458221,293.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.5754635334014893,0.050000000745058,0.048075582832098,293.0186462402344,297.1499938964844,293.1499938964844,0.1269697993993759,-2160.04443359375,304.1347045898437,0.9081198573112488,0.1967516094446182,0.1373717635869979,293.1046447753906,297.1499938964844,293.1499938964844,0.1796406954526901,-3855.540283203125,304.1512145996094,0.9971569776535034,0.269815981388092,0.2448890805244445,293.0737609863281,297.1499938964844,293.1499938964844,0.0031998734921216,-1212.4678955078125,295.52801513671875,0.5754635334014893,0.050000000745058,0.2280498743057251,291.14031982421875,291.1499938964844,273.1499938964844,270.6180725097656,284.7681884765625,293.1053771972656,291.14044189453125,1.0,0.19747194647789,0.8304345607757568,0.8304345607757568,1.0,1.0,-0.9575910568237304,0.4002749025821686,0.5573161840438843,0.1835020631551742,0.0,0.0,0.2665733397006988,24.13088035583496,25.0,1.1471328735351562,-6154.63134765625,89.1448745727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9472045898437,305.11895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.912109375,18000.0,0.0,0.0,0.1380817592144012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879195421934127,0.1879239082336425,-4.368801000964595e-06,0.0,0.0001401354238623,0.0,0.0,7.682822227478027,0.0,0.0,0.0,0.2845650613307953,4.0,0.0,1.0
759300,293.1256408691406,297.1499938964844,293.1499938964844,0.0951634719967842,-2200.718017578125,304.14776611328125,0.8398850560188293,0.1549916863441467,0.1398230642080307,293.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5755475759506226,0.050000000745058,0.0480750910937786,293.0184020996094,297.1499938964844,293.1499938964844,0.128367081284523,-2179.053955078125,304.13494873046875,0.9111881852149964,0.1984609365463256,0.1385829746723175,293.10272216796875,297.1499938964844,293.1499938964844,0.1795297116041183,-3853.64404296875,304.15118408203125,0.9971369504928588,0.2707689106464386,0.2447775602340698,293.0718994140625,297.1499938964844,293.1499938964844,0.0032133187633007,-1217.464111328125,295.5465393066406,0.5755475759506226,0.050000000745058,0.2280475348234176,291.1407470703125,291.1499938964844,273.1499938964844,270.61767578125,284.7669982910156,293.10333251953125,291.140869140625,1.0,0.1976807713508606,0.830370306968689,0.830370306968689,1.0,1.0,-0.959239661693573,0.4009632170200348,0.5582764744758606,0.1839596480131149,0.0,0.0,0.2671485543251037,24.13949584960937,25.0,1.1500993967056274,-6166.779296875,89.4843521118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.950927734375,305.1251525878906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.080078125,18000.0,0.0,0.0,0.1384464502334594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883475184440612,0.188351884484291,-4.369750058685895e-06,0.0,0.0001405055518262,0.0,0.0,7.703041076660156,0.0,0.0,0.0,0.2846461236476898,4.0,0.0,1.0
759360,293.1256103515625,297.1499938964844,293.1499938964844,0.0953949466347694,-2205.01904296875,304.14776611328125,0.8405016660690308,0.1553033888339996,0.1401014924049377,293.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.5756241083145142,0.050000000745058,0.0480746403336524,293.0184936523437,297.1499938964844,293.1499938964844,0.1297239065170288,-2197.464111328125,304.1352233886719,0.9141964316368104,0.2001143991947174,0.13975590467453,293.1007995605469,297.1499938964844,293.1499938964844,0.1794273108243942,-3851.897216796875,304.1511535644531,0.997118592262268,0.2717424631118774,0.2446759492158889,293.070068359375,297.1499938964844,293.1499938964844,0.0032269463408738,-1222.5257568359375,295.5652770996094,0.5756241083145142,0.050000000745058,0.2280454039573669,291.14117431640625,291.1499938964844,273.1499938964844,270.6172790527344,284.765869140625,293.10137939453125,291.14129638671875,1.0,0.1978872418403625,0.8303009271621704,0.8303009271621704,1.0,1.0,-0.9608566164970398,0.4016381204128265,0.5592185258865356,0.1844081580638885,0.0,0.0,0.2676947116851806,24.148839950561523,25.0,1.1652356386184692,-6178.67578125,89.8196792602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9554748535156,305.1316223144531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.25390625,18000.0,0.0,0.0,0.1387948244810104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1887557506561279,0.1887601315975189,-4.370660008135019e-06,0.0,0.0001408591051585,0.0,0.0,7.722348690032959,0.0,0.0,0.0,0.284723550081253,4.0,0.0,1.0
759420,293.12554931640625,297.1499938964844,293.1499938964844,0.0958621278405189,-2213.696533203125,304.1477355957031,0.8417181372642517,0.155932143330574,0.1406634300947189,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419372558594,0.5757543444633484,0.050000000745058,0.0480738766491413,293.0195007324219,297.1499938964844,293.1499938964844,0.1323079764842987,-2232.39453125,304.1358337402344,0.919950008392334,0.2032446265220642,0.1419809460639953,293.0970764160156,297.1499938964844,293.1499938964844,0.1792491972446441,-3848.86669921875,304.15106201171875,0.997087299823761,0.2737477719783783,0.2445030212402343,293.0664978027344,297.1499938964844,293.1499938964844,0.0032547346781939,-1232.839111328125,295.6034545898437,0.5757543444633484,0.050000000745058,0.2280417680740356,291.1420288085937,291.1499938964844,273.1499938964844,270.6164245605469,284.7638244628906,293.0978698730469,291.14215087890625,1.0,0.1982923299074173,0.8301621675491333,0.8301621675491333,1.0,1.0,-0.9639888405799866,0.4029439687728882,0.5610448718070984,0.1852815151214599,0.0,0.0,0.268699049949646,24.169761657714844,25.0,1.1858386993408203,-6201.576171875,90.47645568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966552734375,305.1451721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.61328125,18000.0,0.0,0.0,0.1394404768943786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189510703086853,0.1895150691270828,-4.372354851511773e-06,0.0,0.0001415143633494,0.0,0.0,7.758111476898193,0.0,0.0,0.0,0.2848671674728393,4.0,0.0,1.0
759480,293.12554931640625,297.1499938964844,293.1499938964844,0.0958621278405189,-2213.696533203125,304.1477355957031,0.8417181372642517,0.155932143330574,0.1406634300947189,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419372558594,0.5757543444633484,0.050000000745058,0.0480738766491413,293.0195007324219,297.1499938964844,293.1499938964844,0.1323079764842987,-2232.39453125,304.1358337402344,0.919950008392334,0.2032446265220642,0.1419809460639953,293.0970764160156,297.1499938964844,293.1499938964844,0.1792491972446441,-3848.86669921875,304.15106201171875,0.997087299823761,0.2737477719783783,0.2445030212402343,293.0664978027344,297.1499938964844,293.1499938964844,0.0032547346781939,-1232.839111328125,295.6034545898437,0.5757543444633484,0.050000000745058,0.2280417680740356,291.1420288085937,291.1499938964844,273.1499938964844,270.6164245605469,284.7638244628906,293.0978698730469,291.14215087890625,1.0,0.1982923299074173,0.8301621675491333,0.8301621675491333,1.0,1.0,-0.9639888405799866,0.4029439687728882,0.5610448718070984,0.1852815151214599,0.0,0.0,0.268699049949646,24.169761657714844,25.0,1.1858386993408203,-6201.576171875,90.47645568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966552734375,305.1451721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.61328125,18000.0,0.0,0.0,0.1394404768943786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189510703086853,0.1895150691270828,-4.372354851511773e-06,0.0,0.0001415143633494,0.0,0.0,7.758111476898193,0.0,0.0,0.0,0.2848671674728393,4.0,0.0,1.0
759540,293.12548828125,297.1499938964844,293.1499938964844,0.0963336825370788,-2222.450927734375,304.147705078125,0.8429062366485596,0.1565644890069961,0.1412302553653717,293.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.5758523344993591,0.050000000745058,0.0480732955038547,293.0216064453125,297.1499938964844,293.1499938964844,0.1347037851810455,-2264.6240234375,304.1365661621094,0.9252471923828124,0.2061206251382827,0.1440331041812896,293.09344482421875,297.1499938964844,293.1499938964844,0.1791094243526458,-3846.500244140625,304.15093994140625,0.9970635771751404,0.2758216857910156,0.2443728297948837,293.0630798339844,297.1499938964844,293.1499938964844,0.0032831712160259,-1243.3831787109375,295.6424865722656,0.5758523344993591,0.050000000745058,0.2280390262603759,291.14288330078125,291.1499938964844,273.1499938964844,270.6155700683594,284.7621765136719,293.09478759765625,291.1430053710937,1.0,0.1986856460571289,0.8300234079360962,0.8300234079360962,1.0,1.0,-0.9669720530509948,0.4041825532913208,0.5627894997596741,0.1861273795366287,0.0,0.0,0.2695897221565246,24.19388008117676,25.0,1.1832244396209717,-6223.126953125,91.11207580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.979736328125,305.1591186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.97265625,18000.0,0.0,0.0,0.1400163322687149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1901845633983612,0.190188929438591,-4.373880528873997e-06,0.0,0.0001420987828169,0.0,0.0,7.79009485244751,0.0,0.0,0.0,0.2849957346916199,4.0,0.0,1.0
759600,293.12548828125,297.1499938964844,293.1499938964844,0.0963336825370788,-2222.450927734375,304.147705078125,0.8429062366485596,0.1565644890069961,0.1412302553653717,293.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.5758523344993591,0.050000000745058,0.0480732955038547,293.0216064453125,297.1499938964844,293.1499938964844,0.1347037851810455,-2264.6240234375,304.1365661621094,0.9252471923828124,0.2061206251382827,0.1440331041812896,293.09344482421875,297.1499938964844,293.1499938964844,0.1791094243526458,-3846.500244140625,304.15093994140625,0.9970635771751404,0.2758216857910156,0.2443728297948837,293.0630798339844,297.1499938964844,293.1499938964844,0.0032831712160259,-1243.3831787109375,295.6424865722656,0.5758523344993591,0.050000000745058,0.2280390262603759,291.14288330078125,291.1499938964844,273.1499938964844,270.6155700683594,284.7621765136719,293.09478759765625,291.1430053710937,1.0,0.1986856460571289,0.8300234079360962,0.8300234079360962,1.0,1.0,-0.9669720530509948,0.4041825532913208,0.5627894997596741,0.1861273795366287,0.0,0.0,0.2695897221565246,24.19388008117676,25.0,1.1832244396209717,-6223.126953125,91.11207580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.979736328125,305.1591186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.97265625,18000.0,0.0,0.0,0.1400163322687149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1901845633983612,0.190188929438591,-4.373880528873997e-06,0.0,0.0001420987828169,0.0,0.0,7.79009485244751,0.0,0.0,0.0,0.2849957346916199,4.0,0.0,1.0
759660,293.12579345703125,297.1499938964844,293.1499938964844,0.0967728048563003,-2230.58642578125,304.1477355957031,0.8439568281173706,0.1571249961853027,0.141758918762207,293.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5758949518203735,0.050000000745058,0.0480730347335338,293.02508544921875,297.1499938964844,293.1499938964844,0.1368643045425415,-2293.5439453125,304.137451171875,0.929908573627472,0.2086742222309112,0.1458750367164611,293.0904235839844,297.1499938964844,293.1499938964844,0.1790323406457901,-3845.22021484375,304.1507568359375,0.9970532059669496,0.2778705358505249,0.2443161308765411,293.06024169921875,297.1499938964844,293.1499938964844,0.003311060834676,-1253.70458984375,295.68121337890625,0.5758949518203735,0.050000000745058,0.2280377745628357,291.1438903808594,291.1499938964844,273.15399169921875,270.6177978515625,284.7625427246094,293.0924987792969,291.1440734863281,1.0,0.1990645825862884,0.8298798203468323,0.8298798203468323,1.0,1.0,-0.9697476029396056,0.4053281843662262,0.5644193887710571,0.1869304329156875,0.0,0.0,0.2703433930873871,24.22380447387696,25.0,1.5782885551452637,-6242.52294921875,91.71864318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.994384765625,305.17352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.390625,18000.0,0.0,0.0,0.1405218690633773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1907703280448913,0.1907747089862823,-4.375233856990235e-06,0.0,0.0001426118396921,0.0,0.0,7.81797456741333,0.0,0.0,0.0,0.2851079702377319,4.0,0.0,1.0
759720,293.12579345703125,297.1499938964844,293.1499938964844,0.0967728048563003,-2230.58642578125,304.1477355957031,0.8439568281173706,0.1571249961853027,0.141758918762207,293.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5758949518203735,0.050000000745058,0.0480730347335338,293.02508544921875,297.1499938964844,293.1499938964844,0.1368643045425415,-2293.5439453125,304.137451171875,0.929908573627472,0.2086742222309112,0.1458750367164611,293.0904235839844,297.1499938964844,293.1499938964844,0.1790323406457901,-3845.22021484375,304.1507568359375,0.9970532059669496,0.2778705358505249,0.2443161308765411,293.06024169921875,297.1499938964844,293.1499938964844,0.003311060834676,-1253.70458984375,295.68121337890625,0.5758949518203735,0.050000000745058,0.2280377745628357,291.1438903808594,291.1499938964844,273.15399169921875,270.6177978515625,284.7625427246094,293.0924987792969,291.1440734863281,1.0,0.1990645825862884,0.8298798203468323,0.8298798203468323,1.0,1.0,-0.9697476029396056,0.4053281843662262,0.5644193887710571,0.1869304329156875,0.0,0.0,0.2703433930873871,24.22380447387696,25.0,1.5782885551452637,-6242.52294921875,91.71864318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.994384765625,305.17352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.390625,18000.0,0.0,0.0,0.1405218690633773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1907703280448913,0.1907747089862823,-4.375233856990235e-06,0.0,0.0001426118396921,0.0,0.0,7.81797456741333,0.0,0.0,0.0,0.2851079702377319,4.0,0.0,1.0
759780,293.12652587890625,297.1499938964844,293.1499938964844,0.0971257835626602,-2237.090087890625,304.1479187011719,0.8447473645210266,0.1575885862112045,0.142192080616951,293.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.575870931148529,0.050000000745058,0.0480731576681137,293.0293884277344,297.1499938964844,293.1499938964844,0.1387830972671508,-2319.10205078125,304.138427734375,0.9339122772216796,0.2109666615724563,0.1475119739770889,293.0883178710937,297.1499938964844,293.1499938964844,0.1790213584899902,-3845.065185546875,304.1505126953125,0.9970590472221376,0.279809296131134,0.2443479597568512,293.0583190917969,297.1499938964844,293.1499938964844,0.0033378046937286,-1263.5484619140625,295.7189025878906,0.575870931148529,0.050000000745058,0.2280383557081222,291.1457214355469,291.1499938964844,273.16552734375,270.6259460449219,284.76666259765625,293.091064453125,291.1460266113281,1.0,0.1994254291057586,0.8297362327575684,0.8297362327575684,1.0,1.0,-0.9722713232040404,0.4063652753829956,0.5659060478210449,0.1876711547374725,0.0,0.0,0.2707984745502472,24.260427474975582,25.0,2.5684142112731934,-6257.71826171875,92.28820037841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0103454589844,305.18731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.271484375,18000.0,0.0,0.0,0.1409532576799392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911749094724655,0.1911792755126953,-4.376304332254222e-06,0.0,0.0001430496486136,0.0,0.0,7.83748197555542,0.0,0.0,0.0,0.2851876616477966,4.0,0.0,1.0
759840,293.12652587890625,297.1499938964844,293.1499938964844,0.0971257835626602,-2237.090087890625,304.1479187011719,0.8447473645210266,0.1575885862112045,0.142192080616951,293.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.575870931148529,0.050000000745058,0.0480731576681137,293.0293884277344,297.1499938964844,293.1499938964844,0.1387830972671508,-2319.10205078125,304.138427734375,0.9339122772216796,0.2109666615724563,0.1475119739770889,293.0883178710937,297.1499938964844,293.1499938964844,0.1790213584899902,-3845.065185546875,304.1505126953125,0.9970590472221376,0.279809296131134,0.2443479597568512,293.0583190917969,297.1499938964844,293.1499938964844,0.0033378046937286,-1263.5484619140625,295.7189025878906,0.575870931148529,0.050000000745058,0.2280383557081222,291.1457214355469,291.1499938964844,273.16552734375,270.6259460449219,284.76666259765625,293.091064453125,291.1460266113281,1.0,0.1994254291057586,0.8297362327575684,0.8297362327575684,1.0,1.0,-0.9722713232040404,0.4063652753829956,0.5659060478210449,0.1876711547374725,0.0,0.0,0.2707984745502472,24.260427474975582,25.0,2.5684142112731934,-6257.71826171875,92.28820037841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0103454589844,305.18731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.271484375,18000.0,0.0,0.0,0.1409532576799392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911749094724655,0.1911792755126953,-4.376304332254222e-06,0.0,0.0001430496486136,0.0,0.0,7.83748197555542,0.0,0.0,0.0,0.2851876616477966,4.0,0.0,1.0
759900,293.1269836425781,297.1499938964844,293.1499938964844,0.0972835347056388,-2239.989013671875,304.14801025390625,0.8450921177864075,0.1578011661767959,0.1423881351947784,293.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.575849175453186,0.050000000745058,0.0480732731521129,293.0316467285156,297.1499938964844,293.1499938964844,0.1396834254264831,-2331.063232421875,304.1388854980469,0.9357588291168212,0.212049588561058,0.1482808738946914,293.0875244140625,297.1499938964844,293.1499938964844,0.179025337100029,-3845.142822265625,304.1504211425781,0.9970643520355223,0.2807455658912658,0.2443768084049224,293.0576171875,297.1499938964844,293.1499938964844,0.0033507484477013,-1268.298583984375,295.73736572265625,0.575849175453186,0.050000000745058,0.2280389070510864,291.1468505859375,291.1499938964844,273.1739807128906,270.632080078125,284.7699890136719,293.090576171875,291.14715576171875,1.0,0.199598878622055,0.829664409160614,0.829664409160614,1.0,1.0,-0.9734649658203124,0.4068546593189239,0.5666103363037109,0.188024029135704,0.0,0.0,0.2708959579467773,24.279340744018555,25.0,2.867600917816162,-6263.38330078125,92.56106567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0189514160156,305.193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.830078125,18000.0,0.0,0.0,0.1411379128694534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912811845541,0.1912855505943298,-4.376659489935264e-06,0.0,0.0001432370481779,0.0,0.0,7.842737674713135,0.0,0.0,0.0,0.2852100431919098,4.0,0.0,1.0
759960,293.1274108886719,297.1499938964844,293.1499938964844,0.0974331721663475,-2242.7373046875,304.1481018066406,0.8454156517982483,0.1580039262771606,0.1425746828317642,293.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5758247971534729,0.050000000745058,0.0480734072625637,293.033935546875,297.1499938964844,293.1499938964844,0.1405540406703949,-2342.614501953125,304.13934326171875,0.9375263452529908,0.2130980342626571,0.1490241587162017,293.0868835449219,297.1499938964844,293.1499938964844,0.179032877087593,-3845.2783203125,304.1503295898437,0.9970702528953552,0.2816644012928009,0.2444091290235519,293.0570983886719,297.1499938964844,293.1499938964844,0.0033634938299655,-1272.9722900390625,295.7555236816406,0.5758247971534729,0.050000000745058,0.2280395328998565,291.1479797363281,291.1499938964844,273.1841125488281,270.6395263671875,284.7740783691406,293.0901794433594,291.1482849121094,1.0,0.1997677385807037,0.8295907974243164,0.8295907974243164,1.0,1.0,-0.9746206998825072,0.4073278307914734,0.5672928690910339,0.1883668154478073,0.0,0.0,0.270916998386383,24.29817581176757,25.0,3.01574969291687,-6267.888671875,92.82666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.028076171875,305.1989440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.369140625,18000.0,0.0,0.0,0.1412997245788574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913282573223114,0.1913326382637024,-4.3768832256319e-06,0.0,0.0001434012665413,0.0,0.0,7.845180511474609,0.0,0.0,0.0,0.2852212190628052,4.0,0.0,1.0
760020,293.1283874511719,297.1499938964844,293.1499938964844,0.0977117717266082,-2247.850341796875,304.14825439453125,0.8460105657577515,0.1583825349807739,0.1429229080677032,293.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.5757720470428467,0.050000000745058,0.0480736941099166,293.03857421875,297.1499938964844,293.1499938964844,0.14221753180027,-2364.646484375,304.1401062011719,0.94085431098938,0.215101420879364,0.1504431068897247,293.0859069824219,297.1499938964844,293.1499938964844,0.1790550351142883,-3845.662109375,304.1501770019531,0.9970830082893372,0.2834600508213043,0.244479089975357,293.0564270019531,297.1499938964844,293.1499938964844,0.0033884427975863,-1282.11328125,295.7910461425781,0.5757720470428467,0.050000000745058,0.2280409038066864,291.1501770019531,291.1499938964844,273.2091064453125,270.6581726074219,284.7843933105469,293.0896301269531,291.1504821777344,1.0,0.2000919729471206,0.8294435739517212,0.8294435739517212,1.0,1.0,-0.9768277406692504,0.4082299768924713,0.5685977935791016,0.1890244036912918,0.0,0.0,0.2707430422306061,24.335166931152344,25.0,3.0401058197021484,-6273.7294921875,93.33697509765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04791259765625,305.2089538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.37109375,18000.0,0.0,0.0,0.1415498554706573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912594735622406,0.1912638545036316,-4.376961442176253e-06,0.0,0.0001436551101505,0.0,0.0,7.842313289642334,0.0,0.0,0.0,0.2852123379707336,4.0,0.0,1.0
760080,293.1283874511719,297.1499938964844,293.1499938964844,0.0977117717266082,-2247.850341796875,304.14825439453125,0.8460105657577515,0.1583825349807739,0.1429229080677032,293.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.5757720470428467,0.050000000745058,0.0480736941099166,293.03857421875,297.1499938964844,293.1499938964844,0.14221753180027,-2364.646484375,304.1401062011719,0.94085431098938,0.215101420879364,0.1504431068897247,293.0859069824219,297.1499938964844,293.1499938964844,0.1790550351142883,-3845.662109375,304.1501770019531,0.9970830082893372,0.2834600508213043,0.244479089975357,293.0564270019531,297.1499938964844,293.1499938964844,0.0033884427975863,-1282.11328125,295.7910461425781,0.5757720470428467,0.050000000745058,0.2280409038066864,291.1501770019531,291.1499938964844,273.2091064453125,270.6581726074219,284.7843933105469,293.0896301269531,291.1504821777344,1.0,0.2000919729471206,0.8294435739517212,0.8294435739517212,1.0,1.0,-0.9768277406692504,0.4082299768924713,0.5685977935791016,0.1890244036912918,0.0,0.0,0.2707430422306061,24.335166931152344,25.0,3.0401058197021484,-6273.7294921875,93.33697509765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04791259765625,305.2089538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.37109375,18000.0,0.0,0.0,0.1415498554706573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912594735622406,0.1912638545036316,-4.376961442176253e-06,0.0,0.0001436551101505,0.0,0.0,7.842313289642334,0.0,0.0,0.0,0.2852123379707336,4.0,0.0,1.0
760140,293.12939453125,297.1499938964844,293.1499938964844,0.0979659259319305,-2252.513427734375,304.1484069824219,0.8465409278869629,0.1587271094322204,0.143240138888359,293.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519775390625,0.5757145285606384,0.050000000745058,0.048074010759592,293.0432434082031,297.1499938964844,293.1499938964844,0.1437817811965942,-2385.3173828125,304.14080810546875,0.9439154267311096,0.2169760465621948,0.151774063706398,293.0852966308594,297.1499938964844,293.1499938964844,0.1790878921747207,-3846.22509765625,304.1500549316406,0.9970968961715698,0.2852103412151336,0.2445553690195083,293.05615234375,297.1499938964844,293.1499938964844,0.0034127719700336,-1291.025146484375,295.8254699707031,0.5757145285606384,0.050000000745058,0.2280424088239669,291.1521911621094,291.1499938964844,273.2399597167969,270.6813659667969,284.7969665527344,293.0886535644531,291.15240478515625,1.0,0.2003986537456512,0.8292964100837708,0.8292964100837708,1.0,1.0,-0.9788997769355774,0.4090750813484192,0.5698246955871582,0.1896453946828842,0.0,0.0,0.2703154981136322,24.371198654174805,25.0,2.7286183834075928,-6275.81201171875,93.8199691772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0697631835937,305.21759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.248046875,18000.0,0.0,0.0,0.1416961848735809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.190993845462799,0.19099822640419,-4.376587185106473e-06,0.0,0.0001438036124454,0.0,0.0,7.830069541931152,0.0,0.0,0.0,0.285165786743164,4.0,0.0,1.0
760200,293.12939453125,297.1499938964844,293.1499938964844,0.0979659259319305,-2252.513427734375,304.1484069824219,0.8465409278869629,0.1587271094322204,0.143240138888359,293.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519775390625,0.5757145285606384,0.050000000745058,0.048074010759592,293.0432434082031,297.1499938964844,293.1499938964844,0.1437817811965942,-2385.3173828125,304.14080810546875,0.9439154267311096,0.2169760465621948,0.151774063706398,293.0852966308594,297.1499938964844,293.1499938964844,0.1790878921747207,-3846.22509765625,304.1500549316406,0.9970968961715698,0.2852103412151336,0.2445553690195083,293.05615234375,297.1499938964844,293.1499938964844,0.0034127719700336,-1291.025146484375,295.8254699707031,0.5757145285606384,0.050000000745058,0.2280424088239669,291.1521911621094,291.1499938964844,273.2399597167969,270.6813659667969,284.7969665527344,293.0886535644531,291.15240478515625,1.0,0.2003986537456512,0.8292964100837708,0.8292964100837708,1.0,1.0,-0.9788997769355774,0.4090750813484192,0.5698246955871582,0.1896453946828842,0.0,0.0,0.2703154981136322,24.371198654174805,25.0,2.7286183834075928,-6275.81201171875,93.8199691772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0697631835937,305.21759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.248046875,18000.0,0.0,0.0,0.1416961848735809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.190993845462799,0.19099822640419,-4.376587185106473e-06,0.0,0.0001438036124454,0.0,0.0,7.830069541931152,0.0,0.0,0.0,0.285165786743164,4.0,0.0,1.0
760260,293.13043212890625,297.1499938964844,293.1499938964844,0.0981969013810157,-2256.75,304.1485595703125,0.8470087051391602,0.1590389609336853,0.1435277909040451,293.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.5756517052650452,0.050000000745058,0.0480743572115898,293.0479431152344,297.1499938964844,293.1499938964844,0.1452464014291763,-2404.62939453125,304.14141845703125,0.9467137455940248,0.2187290638685226,0.1530166566371917,293.0849304199219,297.1499938964844,293.1499938964844,0.1791318953037262,-3846.976806640625,304.14996337890625,0.997111976146698,0.2869212031364441,0.2446387112140655,293.05621337890625,297.1499938964844,293.1499938964844,0.0034366091713309,-1299.7559814453125,295.8589782714844,0.5756517052650452,0.050000000745058,0.2280440628528595,291.1539306640625,291.1499938964844,273.276123046875,270.70867919921875,284.8120422363281,293.08819580078125,291.1541442871094,1.0,0.2006881535053253,0.8291485905647278,0.8291485905647278,1.0,1.0,-0.9808389544487,0.4098641574382782,0.5709747672080994,0.1902298629283905,0.0,0.0,0.2696751058101654,24.40636444091797,28.0,2.4697694778442383,-6274.56298828125,94.2759246826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0932312011719,305.2252502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.978515625,18000.0,0.0,0.0,0.1417356878519058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1905679106712341,0.1905722916126251,-4.375835942482809e-06,0.0,0.0001438437029719,0.0,0.0,7.810185432434082,0.0,0.0,0.0,0.2850882709026336,4.0,0.0,1.0
760320,293.13043212890625,297.1499938964844,293.1499938964844,0.0981969013810157,-2256.75,304.1485595703125,0.8470087051391602,0.1590389609336853,0.1435277909040451,293.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.5756517052650452,0.050000000745058,0.0480743572115898,293.0479431152344,297.1499938964844,293.1499938964844,0.1452464014291763,-2404.62939453125,304.14141845703125,0.9467137455940248,0.2187290638685226,0.1530166566371917,293.0849304199219,297.1499938964844,293.1499938964844,0.1791318953037262,-3846.976806640625,304.14996337890625,0.997111976146698,0.2869212031364441,0.2446387112140655,293.05621337890625,297.1499938964844,293.1499938964844,0.0034366091713309,-1299.7559814453125,295.8589782714844,0.5756517052650452,0.050000000745058,0.2280440628528595,291.1539306640625,291.1499938964844,273.276123046875,270.70867919921875,284.8120422363281,293.08819580078125,291.1541442871094,1.0,0.2006881535053253,0.8291485905647278,0.8291485905647278,1.0,1.0,-0.9808389544487,0.4098641574382782,0.5709747672080994,0.1902298629283905,0.0,0.0,0.2696751058101654,24.40636444091797,28.0,2.4697694778442383,-6274.56298828125,94.2759246826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0932312011719,305.2252502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.978515625,18000.0,0.0,0.0,0.1417356878519058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1905679106712341,0.1905722916126251,-4.375835942482809e-06,0.0,0.0001438437029719,0.0,0.0,7.810185432434082,0.0,0.0,0.0,0.2850882709026336,4.0,0.0,1.0
760380,293.13153076171875,297.1499938964844,293.1499938964844,0.0984352529048919,-2261.174560546875,304.1486511230469,0.8445010781288147,0.1593106985092163,0.1437953114509582,293.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534729003906,0.5731331706047058,0.050000000745058,0.0480889305472373,293.0531005859375,297.1499938964844,293.1499938964844,0.1466266214847564,-2422.828369140625,304.1419677734375,0.9453833103179932,0.2202725708484649,0.1541541218757629,293.08740234375,297.1499938964844,293.1499938964844,0.1820496618747711,-3898.115234375,304.1449890136719,0.9976804256439208,0.2880841195583343,0.2479675114154815,293.0565490722656,297.1499938964844,293.1499938964844,0.003460984211415,-1308.8221435546875,295.8900451660156,0.5731331706047058,0.050000000745058,0.2281131744384765,291.153076171875,291.1499938964844,273.3170166015625,270.7396545410156,284.828125,293.0889587402344,291.1524353027344,1.0,0.2022455483675003,0.8290008306503296,0.8290008306503296,1.0,1.0,-0.9866190552711488,0.4123516380786896,0.5742673873901367,0.19169282913208,0.0,0.0,0.269241452217102,24.84767723083496,25.0,-3.112333059310913,-6281.1416015625,96.20887756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11669921875,305.22296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6484375,18000.0,0.0,0.0,0.1416804045438766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1901260316371917,0.1901304125785827,-4.374812306195963e-06,0.0,0.0001437876053387,0.0,0.0,7.789150238037109,0.0,0.0,0.0,0.2850058376789093,4.0,0.0,1.0
760440,293.13153076171875,297.1499938964844,293.1499938964844,0.0984352529048919,-2261.174560546875,304.1486511230469,0.8445010781288147,0.1593106985092163,0.1437953114509582,293.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534729003906,0.5731331706047058,0.050000000745058,0.0480889305472373,293.0531005859375,297.1499938964844,293.1499938964844,0.1466266214847564,-2422.828369140625,304.1419677734375,0.9453833103179932,0.2202725708484649,0.1541541218757629,293.08740234375,297.1499938964844,293.1499938964844,0.1820496618747711,-3898.115234375,304.1449890136719,0.9976804256439208,0.2880841195583343,0.2479675114154815,293.0565490722656,297.1499938964844,293.1499938964844,0.003460984211415,-1308.8221435546875,295.8900451660156,0.5731331706047058,0.050000000745058,0.2281131744384765,291.153076171875,291.1499938964844,273.3170166015625,270.7396545410156,284.828125,293.0889587402344,291.1524353027344,1.0,0.2022455483675003,0.8290008306503296,0.8290008306503296,1.0,1.0,-0.9866190552711488,0.4123516380786896,0.5742673873901367,0.19169282913208,0.0,0.0,0.269241452217102,24.84767723083496,25.0,-3.112333059310913,-6281.1416015625,96.20887756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11669921875,305.22296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6484375,18000.0,0.0,0.0,0.1416804045438766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1901260316371917,0.1901304125785827,-4.374812306195963e-06,0.0,0.0001437876053387,0.0,0.0,7.789150238037109,0.0,0.0,0.0,0.2850058376789093,4.0,0.0,1.0
