time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
760500,293.132080078125,297.1499938964844,293.1499938964844,0.0985583513975143,-2263.4912109375,304.1486511230469,0.8442105650901794,0.1594377011060714,0.1439129412174224,293.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5727041363716125,0.050000000745058,0.0480914339423179,293.0558776855469,297.1499938964844,293.1499938964844,0.1472503989934921,-2431.056884765625,304.1423034667969,0.9458310008049012,0.2209514528512954,0.1546421647071838,293.0904541015625,297.1499938964844,293.1499938964844,0.1826206892728805,-3907.849853515625,304.1448974609375,0.997770130634308,0.2882745563983917,0.2485319077968597,293.0567626953125,297.1499938964844,293.1499938964844,0.003473283490166,-1313.4935302734375,295.9039306640625,0.5727041363716125,0.050000000745058,0.2281250655651092,291.1502990722656,291.1499938964844,273.33905029296875,270.7563781738281,284.8379211425781,293.0901794433594,291.1498718261719,1.0,0.2024299800395965,0.8289269208908081,0.8289269208908081,1.0,1.0,-0.988042950630188,0.4129408597946167,0.5751020312309265,0.1921072602272033,0.0,0.0,0.2695015668869018,24.93033790588379,25.0,-3.7666094303131104,-6285.4677734375,96.64403533935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268005371094,305.2281799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9140625,18000.0,0.0,0.0,0.1416355222463607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1901974231004715,0.1902018040418625,-4.374573563836748e-06,0.0,0.000143742057844,0.0,0.0,7.791850566864014,0.0,0.0,0.0,0.2850131392478943,4.0,0.0,1.0
760560,293.1325988769531,297.1499938964844,293.1499938964844,0.0986445471644401,-2265.062255859375,304.14874267578125,0.8449267148971558,0.1595605760812759,0.1440228819847107,293.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.5731335878372192,0.050000000745058,0.0480889081954956,293.058349609375,297.1499938964844,293.1499938964844,0.1478180438280105,-2438.485595703125,304.1426696777344,0.947601318359375,0.2216581553220749,0.1551222801208496,293.0927429199219,297.1499938964844,293.1499938964844,0.1821432709693908,-3899.234375,304.146728515625,0.9976803064346312,0.2885813415050506,0.2479668706655502,293.0569763183594,297.1499938964844,293.1499938964844,0.0034850642550736,-1317.79296875,295.91973876953125,0.5731335878372192,0.050000000745058,0.2281130850315094,291.1507263183594,291.1499938964844,273.362060546875,270.7738647460937,284.84869384765625,293.0913391113281,291.15142822265625,1.0,0.2022833526134491,0.8288400173187256,0.8288400173187256,1.0,1.0,-0.9880563616752625,0.4129139184951782,0.5751424431800842,0.1921756118535995,0.0,0.0,0.2694340348243713,24.868148803710938,25.0,1.6323728561401367,-6286.8330078125,96.54222106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1356811523437,305.239501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.595703125,18000.0,0.0,0.0,0.1415842324495315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1903017610311508,0.1903061419725418,-4.374725449451944e-06,0.0,0.0001436899910913,0.0,0.0,7.796661376953125,0.0,0.0,0.0,0.2850274443626404,4.0,0.0,1.0
760620,293.1336975097656,297.1499938964844,293.1499938964844,0.0987653732299804,-2267.1796875,304.1489562988281,0.845711886882782,0.1597816795110702,0.14422707259655,293.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.5734718441963196,0.050000000745058,0.0480869263410568,293.0626525878906,297.1499938964844,293.1499938964844,0.1489465236663818,-2453.204345703125,304.1432189941406,0.9504026174545288,0.223110631108284,0.1561299413442611,293.0948486328125,297.1499938964844,293.1499938964844,0.1816789656877517,-3890.796875,304.1485290527344,0.9976081848144532,0.2895973622798919,0.2475212812423706,293.0575561523437,297.1499938964844,293.1499938964844,0.0035067433491349,-1325.47021484375,295.9544677734375,0.5734718441963196,0.050000000745058,0.2281036674976349,291.1572265625,291.1499938964844,273.41070556640625,270.81085205078125,284.8706359863281,293.09307861328125,291.1576538085937,1.0,0.202368676662445,0.828666090965271,0.828666090965271,1.0,1.0,-0.988961696624756,0.4132557511329651,0.5757059454917908,0.1924939602613449,0.0,0.0,0.2680077850818634,24.831388473510746,28.0,5.360935211181641,-6273.89599609375,96.66930389404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1526794433594,305.2422790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.845703125,18000.0,0.0,0.0,0.1414380818605423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1895126402378082,0.1895170211791992,-4.37399512520642e-06,0.0,0.0001435416779713,0.0,0.0,7.761013507843018,0.0,0.0,0.0,0.284895122051239,4.0,0.0,1.0
760680,293.1336975097656,297.1499938964844,293.1499938964844,0.0987653732299804,-2267.1796875,304.1489562988281,0.845711886882782,0.1597816795110702,0.14422707259655,293.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.5734718441963196,0.050000000745058,0.0480869263410568,293.0626525878906,297.1499938964844,293.1499938964844,0.1489465236663818,-2453.204345703125,304.1432189941406,0.9504026174545288,0.223110631108284,0.1561299413442611,293.0948486328125,297.1499938964844,293.1499938964844,0.1816789656877517,-3890.796875,304.1485290527344,0.9976081848144532,0.2895973622798919,0.2475212812423706,293.0575561523437,297.1499938964844,293.1499938964844,0.0035067433491349,-1325.47021484375,295.9544677734375,0.5734718441963196,0.050000000745058,0.2281036674976349,291.1572265625,291.1499938964844,273.41070556640625,270.81085205078125,284.8706359863281,293.09307861328125,291.1576538085937,1.0,0.202368676662445,0.828666090965271,0.828666090965271,1.0,1.0,-0.988961696624756,0.4132557511329651,0.5757059454917908,0.1924939602613449,0.0,0.0,0.2680077850818634,24.831388473510746,28.0,5.360935211181641,-6273.89599609375,96.66930389404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1526794433594,305.2422790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.845703125,18000.0,0.0,0.0,0.1414380818605423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1895126402378082,0.1895170211791992,-4.37399512520642e-06,0.0,0.0001435416779713,0.0,0.0,7.761013507843018,0.0,0.0,0.0,0.284895122051239,4.0,0.0,1.0
760740,293.13482666015625,297.1499938964844,293.1499938964844,0.0989312306046485,-2270.255615234375,304.1490173339844,0.8434099555015564,0.1599646806716919,0.144412875175476,293.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.5712462663650513,0.050000000745058,0.0481000319123268,293.0671691894531,297.1499938964844,293.1499938964844,0.1501067131757736,-2468.437744140625,304.1435546875,0.9490869045257568,0.2244056612253189,0.1570854932069778,293.0982971191406,297.1499938964844,293.1499938964844,0.184254765510559,-3935.725341796875,304.14459228515625,0.9980596899986268,0.2903086543083191,0.250444084405899,293.0583190917969,297.1499938964844,293.1499938964844,0.0035297733265906,-1333.9959716796875,295.9841613769531,0.5712462663650513,0.050000000745058,0.2281658351421356,291.15679931640625,291.1499938964844,273.4623413085937,270.8501892089844,284.8925170898437,293.09552001953125,291.1562194824219,1.0,0.2037452161312103,0.8284922242164612,0.8284922242164612,1.0,1.0,-0.9939279556274414,0.4153900146484375,0.5785379409790039,0.1937555968761444,0.0,0.0,0.2670304775238037,25.22599029541016,31.0,-1.87229585647583,-6268.24755859375,98.37740325927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1716003417969,305.2313842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.466796875,18000.0,0.0,0.0,0.1411997526884079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886204779148101,0.1886248439550399,-4.372002877062187e-06,0.0,0.0001432998105883,0.0,0.0,7.71876049041748,0.0,0.0,0.0,0.284729927778244,4.0,0.0,1.0
760800,293.13482666015625,297.1499938964844,293.1499938964844,0.0989312306046485,-2270.255615234375,304.1490173339844,0.8434099555015564,0.1599646806716919,0.144412875175476,293.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.5712462663650513,0.050000000745058,0.0481000319123268,293.0671691894531,297.1499938964844,293.1499938964844,0.1501067131757736,-2468.437744140625,304.1435546875,0.9490869045257568,0.2244056612253189,0.1570854932069778,293.0982971191406,297.1499938964844,293.1499938964844,0.184254765510559,-3935.725341796875,304.14459228515625,0.9980596899986268,0.2903086543083191,0.250444084405899,293.0583190917969,297.1499938964844,293.1499938964844,0.0035297733265906,-1333.9959716796875,295.9841613769531,0.5712462663650513,0.050000000745058,0.2281658351421356,291.15679931640625,291.1499938964844,273.4623413085937,270.8501892089844,284.8925170898437,293.09552001953125,291.1562194824219,1.0,0.2037452161312103,0.8284922242164612,0.8284922242164612,1.0,1.0,-0.9939279556274414,0.4153900146484375,0.5785379409790039,0.1937555968761444,0.0,0.0,0.2670304775238037,25.22599029541016,31.0,-1.87229585647583,-6268.24755859375,98.37740325927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1716003417969,305.2313842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.466796875,18000.0,0.0,0.0,0.1411997526884079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886204779148101,0.1886248439550399,-4.372002877062187e-06,0.0,0.0001432998105883,0.0,0.0,7.71876049041748,0.0,0.0,0.0,0.284729927778244,4.0,0.0,1.0
760860,293.135986328125,297.1499938964844,293.1499938964844,0.0991330593824386,-2274.09765625,304.1490173339844,0.8383174538612366,0.160112515091896,0.1445797532796859,293.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.5666528344154358,0.050000000745058,0.0481279231607914,293.07281494140625,297.1499938964844,293.1499938964844,0.1511122733354568,-2481.668212890625,304.14404296875,0.9435696601867676,0.2253640592098236,0.1578366458415985,293.1087951660156,297.1499938964844,293.1499938964844,0.1896635591983795,-4029.42529296875,304.1373291015625,0.9988227486610411,0.2895090281963348,0.2564132213592529,293.05908203125,297.1499938964844,293.1499938964844,0.0035548901651054,-1343.5908203125,296.00946044921875,0.5666528344154358,0.050000000745058,0.2282981425523758,291.1499328613281,291.1499938964844,273.5164489746094,270.8913879394531,284.91485595703125,293.09979248046875,291.14898681640625,1.0,0.2061810344457626,0.8283277153968811,0.8283277153968811,1.0,1.0,-1.002385497093201,0.4190626442432403,0.5833228230476379,0.1958496272563934,0.0,0.0,0.2674657702445984,26.03843116760254,34.0,-8.402677536010742,-6284.77880859375,101.56013488769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1854553222656,305.22430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.462890625,18000.0,0.0,0.0,0.1409438997507095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886521130800247,0.1886564791202545,-4.371164777694503e-06,0.0,0.000143040146213,0.0,0.0,7.718703746795654,0.0,0.0,0.0,0.2847207188606262,4.0,0.0,1.0
760920,293.135986328125,297.1499938964844,293.1499938964844,0.0991330593824386,-2274.09765625,304.1490173339844,0.8383174538612366,0.160112515091896,0.1445797532796859,293.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.5666528344154358,0.050000000745058,0.0481279231607914,293.07281494140625,297.1499938964844,293.1499938964844,0.1511122733354568,-2481.668212890625,304.14404296875,0.9435696601867676,0.2253640592098236,0.1578366458415985,293.1087951660156,297.1499938964844,293.1499938964844,0.1896635591983795,-4029.42529296875,304.1373291015625,0.9988227486610411,0.2895090281963348,0.2564132213592529,293.05908203125,297.1499938964844,293.1499938964844,0.0035548901651054,-1343.5908203125,296.00946044921875,0.5666528344154358,0.050000000745058,0.2282981425523758,291.1499328613281,291.1499938964844,273.5164489746094,270.8913879394531,284.91485595703125,293.09979248046875,291.14898681640625,1.0,0.2061810344457626,0.8283277153968811,0.8283277153968811,1.0,1.0,-1.002385497093201,0.4190626442432403,0.5833228230476379,0.1958496272563934,0.0,0.0,0.2674657702445984,26.03843116760254,34.0,-8.402677536010742,-6284.77880859375,101.56013488769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1854553222656,305.22430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.462890625,18000.0,0.0,0.0,0.1409438997507095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886521130800247,0.1886564791202545,-4.371164777694503e-06,0.0,0.000143040146213,0.0,0.0,7.718703746795654,0.0,0.0,0.0,0.2847207188606262,4.0,0.0,1.0
760980,293.1371765136719,297.1499938964844,293.1499938964844,0.0993278697133064,-2277.82177734375,304.1490173339844,0.8311155438423157,0.1602275818586349,0.1447295695543289,293.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.5601978302001953,0.050000000745058,0.0481692031025886,293.0794677734375,297.1499938964844,293.1499938964844,0.1518566012382507,-2491.426025390625,304.144775390625,0.9344271421432496,0.2259722352027893,0.1583528518676757,293.1275634765625,297.1499938964844,293.1499938964844,0.1972229927778244,-4159.0537109375,304.1289367675781,0.9990000128746032,0.2867622971534729,0.2646740078926086,293.0599365234375,297.1499938964844,293.1499938964844,0.003581047989428,-1353.609375,296.03369140625,0.5601978302001953,0.050000000745058,0.2284939587116241,291.1419982910156,291.1499938964844,273.5723876953125,270.9340209960937,284.9402770996094,293.1100769042969,291.14111328125,1.0,0.2095012962818145,0.828163206577301,0.828163206577301,1.0,1.0,-1.0133836269378662,0.4238640069961548,0.5895196199417114,0.1985416412353515,0.0,0.0,0.2690692543983459,27.222192764282227,37.0,-10.30600643157959,-6318.97412109375,105.9898452758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859130859375,305.2200012207031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.525390625,18000.0,0.0,0.0,0.1407917439937591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1895985156297683,0.1896028816699981,-4.37229709859821e-06,0.0,0.0001428857212886,0.0,0.0,7.761836051940918,0.0,0.0,0.0,0.2848822772502899,4.0,0.0,1.0
761040,293.1371765136719,297.1499938964844,293.1499938964844,0.0993278697133064,-2277.82177734375,304.1490173339844,0.8311155438423157,0.1602275818586349,0.1447295695543289,293.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.5601978302001953,0.050000000745058,0.0481692031025886,293.0794677734375,297.1499938964844,293.1499938964844,0.1518566012382507,-2491.426025390625,304.144775390625,0.9344271421432496,0.2259722352027893,0.1583528518676757,293.1275634765625,297.1499938964844,293.1499938964844,0.1972229927778244,-4159.0537109375,304.1289367675781,0.9990000128746032,0.2867622971534729,0.2646740078926086,293.0599365234375,297.1499938964844,293.1499938964844,0.003581047989428,-1353.609375,296.03369140625,0.5601978302001953,0.050000000745058,0.2284939587116241,291.1419982910156,291.1499938964844,273.5723876953125,270.9340209960937,284.9402770996094,293.1100769042969,291.14111328125,1.0,0.2095012962818145,0.828163206577301,0.828163206577301,1.0,1.0,-1.0133836269378662,0.4238640069961548,0.5895196199417114,0.1985416412353515,0.0,0.0,0.2690692543983459,27.222192764282227,37.0,-10.30600643157959,-6318.97412109375,105.9898452758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859130859375,305.2200012207031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.525390625,18000.0,0.0,0.0,0.1407917439937591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1895985156297683,0.1896028816699981,-4.37229709859821e-06,0.0,0.0001428857212886,0.0,0.0,7.761836051940918,0.0,0.0,0.0,0.2848822772502899,4.0,0.0,1.0
761100,293.13775634765625,297.1499938964844,293.1499938964844,0.0994164273142814,-2279.51318359375,304.1490478515625,0.8268544673919678,0.160272940993309,0.1447983086109161,293.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.5563839077949524,0.050000000745058,0.0481948591768741,293.0830993652344,297.1499938964844,293.1499938964844,0.152123138308525,-2494.899658203125,304.145263671875,0.9286580681800842,0.2261517643928527,0.1585257351398468,293.1397705078125,297.1499938964844,293.1499938964844,0.201575368642807,-4233.2421875,304.1248779296875,0.9990000128746032,0.2846487760543823,0.2694233655929565,293.0603942871094,297.1499938964844,293.1499938964844,0.0035943498369306,-1358.6788330078125,296.0458374023437,0.5563839077949524,0.050000000745058,0.2286156713962555,291.13836669921875,291.1499938964844,273.6009216308594,270.95574951171875,284.95477294921875,293.1184997558594,291.1376342773437,1.0,0.2114397436380386,0.8280808925628662,0.8280808925628662,1.0,1.0,-1.0195155143737793,0.4265486299991607,0.5929669141769409,0.2000361680984497,0.0,0.0,0.2702075242996216,27.94948959350586,37.0,-9.879632949829102,-6340.3671875,108.61739349365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1797180175781,305.217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.87109375,18000.0,0.0,0.0,0.1407874673604965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.190346211194992,0.190350592136383,-4.373526735435007e-06,0.0,0.0001428813848178,0.0,0.0,7.796530723571777,0.0,0.0,0.0,0.2850162386894226,4.0,0.0,1.0
761160,293.1383361816406,297.1499938964844,293.1499938964844,0.0994989201426506,-2281.056396484375,304.1490478515625,0.8193663954734802,0.1603184789419174,0.144883781671524,293.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5497687458992004,0.050000000745058,0.0482419319450855,293.0863647460937,297.1499938964844,293.1499938964844,0.1523369699716568,-2497.651123046875,304.1457214355469,0.9183346033096312,0.226354569196701,0.1586814373731613,293.15118408203125,297.1499938964844,293.1499938964844,0.2014147937297821,-4228.2275390625,304.1298828125,0.9919205904006958,0.2825305759906769,0.2688990533351898,293.0608215332031,297.1499938964844,293.1499938964844,0.0036093965172767,-1364.27392578125,296.0591125488281,0.5497687458992004,0.050000000745058,0.2288389503955841,291.1366271972656,291.1499938964844,273.6296691894531,270.9776916503906,284.9725341796875,293.1277160644531,291.13720703125,1.0,0.2134020626544952,0.8279428482055664,0.8279428482055664,1.0,1.0,-1.0196515321731567,0.4265616536140442,0.5930899381637573,0.2001590877771377,0.0,0.0,0.2713006734848022,29.14554786682129,40.0,-1.9264335632324217,-6349.384765625,110.70638275146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16961669921875,305.2280578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.865234375,18000.0,0.0,0.0,0.1408388018608093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911977976560592,0.191202163696289,-4.375131084088935e-06,0.0,0.0001429334806744,0.0,0.0,7.836447715759277,0.0,0.0,0.0,0.2851711213588714,4.0,0.0,1.0
761220,293.1395568847656,297.1499938964844,293.1499938964844,0.0994873046875,-2280.554443359375,304.1493835449219,0.8037455677986145,0.1603635996580124,0.1450372487306594,293.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.5367673635482788,0.050000000745058,0.0483457073569297,293.0904235839844,297.1499938964844,293.1499938964844,0.1527824848890304,-2503.185546875,304.1463928222656,0.8996532559394836,0.227140799164772,0.1592329740524292,293.1621398925781,297.1499938964844,293.1499938964844,0.1989448219537735,-4184.556640625,304.14044189453125,0.972081422805786,0.2802594006061554,0.2663060426712036,293.0618591308594,297.1499938964844,293.1499938964844,0.0036365005653351,-1373.3836669921875,296.09722900390625,0.5367673635482788,0.050000000745058,0.229331225156784,291.15283203125,291.1499938964844,273.68768310546875,271.0218811035156,285.0039978027344,293.1371154785156,291.154541015625,1.0,0.2174210548400879,0.8276667594909668,0.8276667594909668,1.0,1.0,-1.0179892778396606,0.4257669150829315,0.5922223925590515,0.1998534649610519,0.0,0.0,0.2699517011642456,31.75462913513184,43.0,15.883293151855469,-6332.08740234375,114.86096954345705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1489562988281,305.2294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.388671875,18000.0,0.0,0.0,0.1410106718540191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910703331232071,0.191074714064598,-4.3770101001427975e-06,0.0,0.0001431078999303,0.0,0.0,7.834140300750732,0.0,0.0,0.0,0.2851769924163818,4.0,0.0,1.0
761280,293.1395568847656,297.1499938964844,293.1499938964844,0.0994873046875,-2280.554443359375,304.1493835449219,0.8037455677986145,0.1603635996580124,0.1450372487306594,293.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.5367673635482788,0.050000000745058,0.0483457073569297,293.0904235839844,297.1499938964844,293.1499938964844,0.1527824848890304,-2503.185546875,304.1463928222656,0.8996532559394836,0.227140799164772,0.1592329740524292,293.1621398925781,297.1499938964844,293.1499938964844,0.1989448219537735,-4184.556640625,304.14044189453125,0.972081422805786,0.2802594006061554,0.2663060426712036,293.0618591308594,297.1499938964844,293.1499938964844,0.0036365005653351,-1373.3836669921875,296.09722900390625,0.5367673635482788,0.050000000745058,0.229331225156784,291.15283203125,291.1499938964844,273.68768310546875,271.0218811035156,285.0039978027344,293.1371154785156,291.154541015625,1.0,0.2174210548400879,0.8276667594909668,0.8276667594909668,1.0,1.0,-1.0179892778396606,0.4257669150829315,0.5922223925590515,0.1998534649610519,0.0,0.0,0.2699517011642456,31.75462913513184,43.0,15.883293151855469,-6332.08740234375,114.86096954345705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1489562988281,305.2294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.388671875,18000.0,0.0,0.0,0.1410106718540191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910703331232071,0.191074714064598,-4.3770101001427975e-06,0.0,0.0001431078999303,0.0,0.0,7.834140300750732,0.0,0.0,0.0,0.2851769924163818,4.0,0.0,1.0
761340,293.140869140625,297.1499938964844,293.1499938964844,0.09952874481678,-2281.2177734375,304.1495361328125,0.7893251776695251,0.1603641510009765,0.1451444625854492,293.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5256796479225159,0.050000000745058,0.0484494790434837,293.093505859375,297.1499938964844,293.1499938964844,0.1535301804542541,-2512.90673828125,304.1463317871094,0.8846012949943542,0.2280272841453552,0.1599252372980117,293.1658935546875,297.1499938964844,293.1499938964844,0.1979582458734512,-4166.7255859375,304.1451721191406,0.9530728459358216,0.2791843116283417,0.2651982605457306,293.0630187988281,297.1499938964844,293.1499938964844,0.0036635468713939,-1383.007568359375,296.12860107421875,0.5256796479225159,0.050000000745058,0.2298234701156616,291.159423828125,291.1499938964844,273.7458190917969,271.0661926269531,285.0307006835937,293.1396789550781,291.1596984863281,1.0,0.2216256856918335,0.827390730381012,0.827390730381012,1.0,1.0,-1.0183342695236206,0.4258627593517303,0.5924715399742126,0.2000135332345962,0.0,0.0,0.268122136592865,34.388572692871094,46.0,8.286355018615723,-6299.791015625,119.5037078857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1418151855469,305.202880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.681640625,18000.0,0.0,0.0,0.1411055773496627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189620703458786,0.189625084400177,-4.37464132119203e-06,0.0,0.0001432042190572,0.0,0.0,7.76683235168457,0.0,0.0,0.0,0.284925639629364,4.0,0.0,1.0
761400,293.140869140625,297.1499938964844,293.1499938964844,0.09952874481678,-2281.2177734375,304.1495361328125,0.7893251776695251,0.1603641510009765,0.1451444625854492,293.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5256796479225159,0.050000000745058,0.0484494790434837,293.093505859375,297.1499938964844,293.1499938964844,0.1535301804542541,-2512.90673828125,304.1463317871094,0.8846012949943542,0.2280272841453552,0.1599252372980117,293.1658935546875,297.1499938964844,293.1499938964844,0.1979582458734512,-4166.7255859375,304.1451721191406,0.9530728459358216,0.2791843116283417,0.2651982605457306,293.0630187988281,297.1499938964844,293.1499938964844,0.0036635468713939,-1383.007568359375,296.12860107421875,0.5256796479225159,0.050000000745058,0.2298234701156616,291.159423828125,291.1499938964844,273.7458190917969,271.0661926269531,285.0307006835937,293.1396789550781,291.1596984863281,1.0,0.2216256856918335,0.827390730381012,0.827390730381012,1.0,1.0,-1.0183342695236206,0.4258627593517303,0.5924715399742126,0.2000135332345962,0.0,0.0,0.268122136592865,34.388572692871094,46.0,8.286355018615723,-6299.791015625,119.5037078857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1418151855469,305.202880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.681640625,18000.0,0.0,0.0,0.1411055773496627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189620703458786,0.189625084400177,-4.37464132119203e-06,0.0,0.0001432042190572,0.0,0.0,7.76683235168457,0.0,0.0,0.0,0.284925639629364,4.0,0.0,1.0
761460,293.1421203613281,297.1499938964844,293.1499938964844,0.0995863154530525,-2282.245849609375,304.14959716796875,0.7761185169219971,0.1603380292654037,0.1452287584543228,293.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611022949219,0.5158948302268982,0.050000000745058,0.0485569685697555,293.0964660644531,297.1499938964844,293.1499938964844,0.1543080061674118,-2523.063232421875,304.1462707519531,0.8709580302238464,0.2288540601730346,0.16059410572052,293.16729736328125,297.1499938964844,293.1499938964844,0.1974392533302307,-4157.37353515625,304.1476135253906,0.9344698190689088,0.2784915864467621,0.2645899653434753,293.064208984375,297.1499938964844,293.1499938964844,0.0036920458078384,-1393.3616943359375,296.1565856933594,0.5158948302268982,0.050000000745058,0.2303333431482315,291.1612548828125,291.1499938964844,273.8035888671875,271.1101989746094,285.0555725097656,293.1400756835937,291.1614074707031,1.0,0.2259599566459655,0.8272189497947693,0.8272189497947693,1.0,1.0,-1.0192490816116333,0.4262193441390991,0.5930297374725342,0.2003112733364105,0.0,0.0,0.2664893865585327,37.12361907958984,49.0,3.725015640258789,-6276.48876953125,124.46144104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14727783203125,305.1885070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.392578125,18000.0,0.0,0.0,0.1410754770040512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884411722421646,0.1884455382823944,-4.3720556277548894e-06,0.0,0.0001431736745871,0.0,0.0,7.71105146408081,0.0,0.0,0.0,0.2847019135951996,4.0,0.0,1.0
761520,293.1421203613281,297.1499938964844,293.1499938964844,0.0995863154530525,-2282.245849609375,304.14959716796875,0.7761185169219971,0.1603380292654037,0.1452287584543228,293.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611022949219,0.5158948302268982,0.050000000745058,0.0485569685697555,293.0964660644531,297.1499938964844,293.1499938964844,0.1543080061674118,-2523.063232421875,304.1462707519531,0.8709580302238464,0.2288540601730346,0.16059410572052,293.16729736328125,297.1499938964844,293.1499938964844,0.1974392533302307,-4157.37353515625,304.1476135253906,0.9344698190689088,0.2784915864467621,0.2645899653434753,293.064208984375,297.1499938964844,293.1499938964844,0.0036920458078384,-1393.3616943359375,296.1565856933594,0.5158948302268982,0.050000000745058,0.2303333431482315,291.1612548828125,291.1499938964844,273.8035888671875,271.1101989746094,285.0555725097656,293.1400756835937,291.1614074707031,1.0,0.2259599566459655,0.8272189497947693,0.8272189497947693,1.0,1.0,-1.0192490816116333,0.4262193441390991,0.5930297374725342,0.2003112733364105,0.0,0.0,0.2664893865585327,37.12361907958984,49.0,3.725015640258789,-6276.48876953125,124.46144104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14727783203125,305.1885070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.392578125,18000.0,0.0,0.0,0.1410754770040512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884411722421646,0.1884455382823944,-4.3720556277548894e-06,0.0,0.0001431736745871,0.0,0.0,7.71105146408081,0.0,0.0,0.0,0.2847019135951996,4.0,0.0,1.0
761580,293.14337158203125,297.1499938964844,293.1499938964844,0.0996420234441757,-2283.262939453125,304.1496276855469,0.7640601992607117,0.1602896302938461,0.1452961713075637,293.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1616516113281,0.5072361826896667,0.050000000745058,0.0486684963107109,293.0994873046875,297.1499938964844,293.1499938964844,0.1550476849079132,-2532.715087890625,304.1462707519531,0.858527421951294,0.2296021431684494,0.1612117439508438,293.16796875,297.1499938964844,293.1499938964844,0.1970631331205368,-4150.70263671875,304.1490173339844,0.9169473648071288,0.2779199779033661,0.2641431093215942,293.0653381347656,297.1499938964844,293.1499938964844,0.0037208581343293,-1403.8929443359375,296.1833801269531,0.5072361826896667,0.050000000745058,0.2308623939752578,291.1616516113281,291.1499938964844,273.8603820800781,271.1534729003906,285.0795288085937,293.1398010253906,291.16162109375,1.0,0.2303720414638519,0.8270472288131714,0.8270472288131714,1.0,1.0,-1.0203038454055786,0.4266401529312134,0.5936636924743652,0.2006369680166244,0.0,0.0,0.2648971974849701,39.96272277832031,52.0,0.8892316818237305,-6255.39306640625,129.6428985595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1607666015625,305.1791381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.2265625,18000.0,0.0,0.0,0.1409262716770172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872675120830536,0.1872718781232834,-4.36952177551575e-06,0.0,0.0001430222473572,0.0,0.0,7.655725955963135,0.0,0.0,0.0,0.2844813764095306,4.0,0.0,1.0
761640,293.14337158203125,297.1499938964844,293.1499938964844,0.0996420234441757,-2283.262939453125,304.1496276855469,0.7640601992607117,0.1602896302938461,0.1452961713075637,293.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1616516113281,0.5072361826896667,0.050000000745058,0.0486684963107109,293.0994873046875,297.1499938964844,293.1499938964844,0.1550476849079132,-2532.715087890625,304.1462707519531,0.858527421951294,0.2296021431684494,0.1612117439508438,293.16796875,297.1499938964844,293.1499938964844,0.1970631331205368,-4150.70263671875,304.1490173339844,0.9169473648071288,0.2779199779033661,0.2641431093215942,293.0653381347656,297.1499938964844,293.1499938964844,0.0037208581343293,-1403.8929443359375,296.1833801269531,0.5072361826896667,0.050000000745058,0.2308623939752578,291.1616516113281,291.1499938964844,273.8603820800781,271.1534729003906,285.0795288085937,293.1398010253906,291.16162109375,1.0,0.2303720414638519,0.8270472288131714,0.8270472288131714,1.0,1.0,-1.0203038454055786,0.4266401529312134,0.5936636924743652,0.2006369680166244,0.0,0.0,0.2648971974849701,39.96272277832031,52.0,0.8892316818237305,-6255.39306640625,129.6428985595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1607666015625,305.1791381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.2265625,18000.0,0.0,0.0,0.1409262716770172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872675120830536,0.1872718781232834,-4.36952177551575e-06,0.0,0.0001430222473572,0.0,0.0,7.655725955963135,0.0,0.0,0.0,0.2844813764095306,4.0,0.0,1.0
761700,293.1439514160156,297.1499938964844,293.1499938964844,0.0996675714850425,-2283.7333984375,304.149658203125,0.7584581971168518,0.1602577716112136,0.1453241407871246,293.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615295410156,0.5032826662063599,0.050000000745058,0.0487256236374378,293.1009826660156,297.1499938964844,293.1499938964844,0.1554000973701477,-2537.30908203125,304.14630126953125,0.8527480363845825,0.2299485951662063,0.1615017652511596,293.1681823730469,297.1499938964844,293.1499938964844,0.196894571185112,-4147.75439453125,304.1495056152344,0.9089648127555848,0.2776508331298828,0.2639426589012146,293.06591796875,297.1499938964844,293.1499938964844,0.0037354221567511,-1409.2269287109375,296.1964416503906,0.5032826662063599,0.050000000745058,0.231133371591568,291.1614990234375,291.1499938964844,273.8882141113281,271.1746826171875,285.0912475585937,293.1395874023437,291.1614685058594,1.0,0.2325935214757919,0.8269613981246948,0.8269613981246948,1.0,1.0,-1.020838737487793,0.4268546998500824,0.593984067440033,0.2007994353771209,0.0,0.0,0.2641439437866211,41.416748046875,52.0,0.1857776790857315,-6245.9404296875,132.29933166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1695556640625,305.1764221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.033203125,18000.0,0.0,0.0,0.14080810546875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1867157220840454,0.1867201030254364,-4.368308509583585e-06,0.0,0.0001429023250238,0.0,0.0,7.629716396331787,0.0,0.0,0.0,0.2843772768974304,4.0,0.0,1.0
761760,293.14453125,297.1499938964844,293.1499938964844,0.0996901169419288,-2284.1484375,304.1496887207031,0.7531332969665527,0.1602211892604828,0.1453484445810318,293.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.4995486438274383,0.050000000745058,0.0487835332751274,293.1024475097656,297.1499938964844,293.1499938964844,0.1557393670082092,-2541.726806640625,304.1463623046875,0.8472460508346558,0.2302782535552978,0.1617802083492279,293.1683349609375,297.1499938964844,293.1499938964844,0.1967295259237289,-4144.89013671875,304.14990234375,0.9017348885536194,0.2773865461349487,0.263749212026596,293.06646728515625,297.1499938964844,293.1499938964844,0.0037500285543501,-1414.57373046875,296.2094116210937,0.4995486438274383,0.050000000745058,0.2314080893993377,291.1613464355469,291.1499938964844,273.91558837890625,271.1955261230469,285.10272216796875,293.1393737792969,291.16131591796875,1.0,0.2348188906908035,0.8268688917160034,0.8268688917160034,1.0,1.0,-1.0213690996170044,0.427067369222641,0.5943017601966858,0.2009589374065399,0.0,0.0,0.263402909040451,42.8906135559082,40.0,-0.1823983043432235,-6236.92724609375,134.9918670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1791381835937,305.1745300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.884765625,18000.0,0.0,0.0,0.1406632661819458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1861785352230072,0.186182901263237,-4.367138444649754e-06,0.0,0.0001427553361281,0.0,0.0,7.604437828063965,0.0,0.0,0.0,0.2842761278152466,4.0,0.0,1.0
761820,293.1454772949219,297.1499938964844,293.1499938964844,0.099622793495655,-2282.86279296875,304.14990234375,0.7548907399177551,0.1601662635803222,0.1452711373567581,293.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.5008610486984253,0.050000000745058,0.0487627275288105,293.1050720214844,297.1499938964844,293.1499938964844,0.1562756299972534,-2548.65478515625,304.1466979980469,0.8501006364822388,0.2309481054544448,0.1622250527143478,293.16851806640625,297.1499938964844,293.1499938964844,0.1962743252515792,-4137.03759765625,304.15069580078125,0.9035437703132628,0.2768866419792175,0.2632463574409485,293.0675048828125,297.1499938964844,293.1499938964844,0.0037684759590774,-1421.2459716796875,296.2358093261719,0.5008610486984253,0.050000000745058,0.2313093990087509,291.1618957519531,291.1499938964844,273.9687194824219,271.2359619140625,285.12548828125,293.13873291015625,291.162109375,1.0,0.2335102707147598,0.8266838192939758,0.8266838192939758,1.0,1.0,-1.021064043045044,0.4268898665904999,0.5941741466522217,0.2009513825178146,0.0,0.0,0.261810302734375,42.36173248291016,28.0,1.2987055778503418,-6216.125,133.9966278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1998596191406,305.1747131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.015625,18000.0,0.0,0.0,0.1402987539768219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850872486829757,0.1850916147232055,-4.364867891126778e-06,0.0,0.0001423853973392,0.0,0.0,7.553333759307861,0.0,0.0,0.0,0.2840722203254699,4.0,0.0,1.0
761880,293.1454772949219,297.1499938964844,293.1499938964844,0.099622793495655,-2282.86279296875,304.14990234375,0.7548907399177551,0.1601662635803222,0.1452711373567581,293.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.5008610486984253,0.050000000745058,0.0487627275288105,293.1050720214844,297.1499938964844,293.1499938964844,0.1562756299972534,-2548.65478515625,304.1466979980469,0.8501006364822388,0.2309481054544448,0.1622250527143478,293.16851806640625,297.1499938964844,293.1499938964844,0.1962743252515792,-4137.03759765625,304.15069580078125,0.9035437703132628,0.2768866419792175,0.2632463574409485,293.0675048828125,297.1499938964844,293.1499938964844,0.0037684759590774,-1421.2459716796875,296.2358093261719,0.5008610486984253,0.050000000745058,0.2313093990087509,291.1618957519531,291.1499938964844,273.9687194824219,271.2359619140625,285.12548828125,293.13873291015625,291.162109375,1.0,0.2335102707147598,0.8266838192939758,0.8266838192939758,1.0,1.0,-1.021064043045044,0.4268898665904999,0.5941741466522217,0.2009513825178146,0.0,0.0,0.261810302734375,42.36173248291016,28.0,1.2987055778503418,-6216.125,133.9966278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1998596191406,305.1747131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.015625,18000.0,0.0,0.0,0.1402987539768219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850872486829757,0.1850916147232055,-4.364867891126778e-06,0.0,0.0001423853973392,0.0,0.0,7.553333759307861,0.0,0.0,0.0,0.2840722203254699,4.0,0.0,1.0
761940,293.1460266113281,297.1499938964844,293.1499938964844,0.0994889959692955,-2280.32373046875,304.150146484375,0.767906129360199,0.1601655334234237,0.1451310664415359,293.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1638488769531,0.510154128074646,0.050000000745058,0.0486289337277412,293.10699462890625,297.1499938964844,293.1499938964844,0.1567470729351043,-2554.716796875,304.1470031738281,0.8656519651412964,0.2316980212926864,0.1626342684030532,293.1683959960937,297.1499938964844,293.1499938964844,0.1957281678915023,-4127.66259765625,304.1513671875,0.9207158088684082,0.2764422297477722,0.2626802921295166,293.0683898925781,297.1499938964844,293.1499938964844,0.0037775801029056,-1424.3958740234375,296.26324462890625,0.510154128074646,0.050000000745058,0.2306747287511825,291.1640625,291.1499938964844,274.0191345214844,271.2743835449219,285.1472473144531,293.1376342773437,291.1643371582031,1.0,0.2280736118555069,0.826498806476593,0.826498806476593,1.0,1.0,-1.0197856426239014,0.4262877404689789,0.5934978723526001,0.2006983906030655,0.0,0.0,0.2597883343696594,38.95940780639648,25.0,2.5265109539031982,-6189.068359375,127.77509307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2226257324219,305.1736755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.154296875,18000.0,0.0,0.0,0.1398266553878784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837258487939834,0.1837302148342132,-4.362268555269111e-06,0.0,0.0001419062900822,0.0,0.0,7.490100860595703,0.0,0.0,0.0,0.283823549747467,4.0,0.0,1.0
762000,293.1460266113281,297.1499938964844,293.1499938964844,0.0994889959692955,-2280.32373046875,304.150146484375,0.767906129360199,0.1601655334234237,0.1451310664415359,293.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1638488769531,0.510154128074646,0.050000000745058,0.0486289337277412,293.10699462890625,297.1499938964844,293.1499938964844,0.1567470729351043,-2554.716796875,304.1470031738281,0.8656519651412964,0.2316980212926864,0.1626342684030532,293.1683959960937,297.1499938964844,293.1499938964844,0.1957281678915023,-4127.66259765625,304.1513671875,0.9207158088684082,0.2764422297477722,0.2626802921295166,293.0683898925781,297.1499938964844,293.1499938964844,0.0037775801029056,-1424.3958740234375,296.26324462890625,0.510154128074646,0.050000000745058,0.2306747287511825,291.1640625,291.1499938964844,274.0191345214844,271.2743835449219,285.1472473144531,293.1376342773437,291.1643371582031,1.0,0.2280736118555069,0.826498806476593,0.826498806476593,1.0,1.0,-1.0197856426239014,0.4262877404689789,0.5934978723526001,0.2006983906030655,0.0,0.0,0.2597883343696594,38.95940780639648,25.0,2.5265109539031982,-6189.068359375,127.77509307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2226257324219,305.1736755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.154296875,18000.0,0.0,0.0,0.1398266553878784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837258487939834,0.1837302148342132,-4.362268555269111e-06,0.0,0.0001419062900822,0.0,0.0,7.490100860595703,0.0,0.0,0.0,0.283823549747467,4.0,0.0,1.0
762060,293.1463928222656,297.1499938964844,293.1499938964844,0.0993925407528877,-2278.509033203125,304.1502685546875,0.7830687761306763,0.1601956635713577,0.1450284868478775,293.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.521214485168457,0.050000000745058,0.0484963916242122,293.10845947265625,297.1499938964844,293.1499938964844,0.1572761535644531,-2561.568603515625,304.1471252441406,0.8837336897850037,0.2324882745742797,0.1630849093198776,293.1680908203125,297.1499938964844,293.1499938964844,0.1952304989099502,-4119.19482421875,304.1517333984375,0.9410793781280518,0.276038110256195,0.2621594965457916,293.0691833496094,297.1499938964844,293.1499938964844,0.0037867508362978,-1427.615478515625,296.29022216796875,0.521214485168457,0.050000000745058,0.2300460040569305,291.1654357910156,291.1499938964844,274.0663146972656,271.310302734375,285.1673583984375,293.1363220214844,291.1654663085937,1.0,0.222927838563919,0.826328456401825,0.826328456401825,1.0,1.0,-1.0186643600463867,0.4257604479789734,0.5929039120674133,0.2004721909761428,0.0,0.0,0.2576174139976501,35.59047317504883,25.0,1.4245537519454956,-6160.10546875,121.66412353515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2475891113281,305.169677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.708984375,18000.0,0.0,0.0,0.1392372250556945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1822035014629364,0.1822078675031662,-4.359217655292014e-06,0.0,0.000141308089951,0.0,0.0,7.419319629669189,0.0,0.0,0.0,0.283544510602951,4.0,0.0,1.0
762120,293.1463928222656,297.1499938964844,293.1499938964844,0.0993925407528877,-2278.509033203125,304.1502685546875,0.7830687761306763,0.1601956635713577,0.1450284868478775,293.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.521214485168457,0.050000000745058,0.0484963916242122,293.10845947265625,297.1499938964844,293.1499938964844,0.1572761535644531,-2561.568603515625,304.1471252441406,0.8837336897850037,0.2324882745742797,0.1630849093198776,293.1680908203125,297.1499938964844,293.1499938964844,0.1952304989099502,-4119.19482421875,304.1517333984375,0.9410793781280518,0.276038110256195,0.2621594965457916,293.0691833496094,297.1499938964844,293.1499938964844,0.0037867508362978,-1427.615478515625,296.29022216796875,0.521214485168457,0.050000000745058,0.2300460040569305,291.1654357910156,291.1499938964844,274.0663146972656,271.310302734375,285.1673583984375,293.1363220214844,291.1654663085937,1.0,0.222927838563919,0.826328456401825,0.826328456401825,1.0,1.0,-1.0186643600463867,0.4257604479789734,0.5929039120674133,0.2004721909761428,0.0,0.0,0.2576174139976501,35.59047317504883,25.0,1.4245537519454956,-6160.10546875,121.66412353515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2475891113281,305.169677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.708984375,18000.0,0.0,0.0,0.1392372250556945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1822035014629364,0.1822078675031662,-4.359217655292014e-06,0.0,0.000141308089951,0.0,0.0,7.419319629669189,0.0,0.0,0.0,0.283544510602951,4.0,0.0,1.0
762180,293.1466979980469,297.1499938964844,293.1499938964844,0.0993382111191749,-2277.5107421875,304.1502685546875,0.7960852384567261,0.160221517086029,0.1449600160121917,293.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651916503906,0.5310185551643372,0.050000000745058,0.0483974441885948,293.10992431640625,297.1499938964844,293.1499938964844,0.1578422784805297,-2568.93310546875,304.1471252441406,0.899448037147522,0.2332458943128585,0.1635479778051376,293.1677551269531,297.1499938964844,293.1499938964844,0.1948044449090957,-4112.01513671875,304.15185546875,0.9574632048606871,0.2756486535072326,0.261691153049469,293.0698547363281,297.1499938964844,293.1499938964844,0.003798816120252,-1431.983642578125,296.31610107421875,0.5310185551643372,0.050000000745058,0.2295766472816467,291.16510009765625,291.1499938964844,274.1096496582031,271.34332275390625,285.1857604980469,293.1351318359375,291.1649780273437,1.0,0.2190201729536056,0.8261581063270569,0.8261581063270569,1.0,1.0,-1.0178935527801514,0.4253899455070495,0.5925036072731018,0.2003242373466491,0.0,0.0,0.2556150257587433,33.076515197753906,25.0,-0.4043525159358978,-6133.58984375,117.12800598144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2727966308594,305.1654663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.296875,18000.0,0.0,0.0,0.1385438591241836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807628720998764,0.1807672381401062,-4.356135832495056e-06,0.0,0.0001406044029863,0.0,0.0,7.3521833419799805,0.0,0.0,0.0,0.2832774221897125,4.0,0.0,1.0
762240,293.1466979980469,297.1499938964844,293.1499938964844,0.0993382111191749,-2277.5107421875,304.1502685546875,0.7960852384567261,0.160221517086029,0.1449600160121917,293.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651916503906,0.5310185551643372,0.050000000745058,0.0483974441885948,293.10992431640625,297.1499938964844,293.1499938964844,0.1578422784805297,-2568.93310546875,304.1471252441406,0.899448037147522,0.2332458943128585,0.1635479778051376,293.1677551269531,297.1499938964844,293.1499938964844,0.1948044449090957,-4112.01513671875,304.15185546875,0.9574632048606871,0.2756486535072326,0.261691153049469,293.0698547363281,297.1499938964844,293.1499938964844,0.003798816120252,-1431.983642578125,296.31610107421875,0.5310185551643372,0.050000000745058,0.2295766472816467,291.16510009765625,291.1499938964844,274.1096496582031,271.34332275390625,285.1857604980469,293.1351318359375,291.1649780273437,1.0,0.2190201729536056,0.8261581063270569,0.8261581063270569,1.0,1.0,-1.0178935527801514,0.4253899455070495,0.5925036072731018,0.2003242373466491,0.0,0.0,0.2556150257587433,33.076515197753906,25.0,-0.4043525159358978,-6133.58984375,117.12800598144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2727966308594,305.1654663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.296875,18000.0,0.0,0.0,0.1385438591241836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807628720998764,0.1807672381401062,-4.356135832495056e-06,0.0,0.0001406044029863,0.0,0.0,7.3521833419799805,0.0,0.0,0.0,0.2832774221897125,4.0,0.0,1.0
