time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
762300,293.1468811035156,297.1499938964844,293.1499938964844,0.0993187129497528,-2277.16064453125,304.1502380371094,0.8017271161079407,0.1602293103933334,0.1449310928583145,293.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.5353674292564392,0.050000000745058,0.048357930034399,293.1106872558594,297.1499938964844,293.1499938964844,0.1581233739852905,-2572.592041015625,304.14715576171875,0.906404674053192,0.2336034178733825,0.1637731194496154,293.1675720214844,297.1499938964844,293.1499938964844,0.1946084648370742,-4108.72900390625,304.1518859863281,0.964116871356964,0.2754558622837066,0.2614694535732269,293.0701599121094,297.1499938964844,293.1499938964844,0.0038056846242398,-1434.4932861328125,296.32879638671875,0.5353674292564392,0.050000000745058,0.2293891906738281,291.1645202636719,291.1499938964844,274.12969970703125,271.3586120605469,285.1943054199219,293.1346130371094,291.16436767578125,1.0,0.2174232900142669,0.8260729312896729,0.8260729312896729,1.0,1.0,-1.0175905227661133,0.4252416789531708,0.5923488736152649,0.2002681642770767,0.0,0.0,0.2547047436237335,32.07267379760742,25.0,-1.1307629346847534,-6121.5556640625,115.3197021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846069335937,305.1634826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.9375,18000.0,0.0,0.0,0.1381680220365524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801053583621978,0.1801097095012664,-4.3546961023821495e-06,0.0,0.0001402229827363,0.0,0.0,7.321541786193848,0.0,0.0,0.0,0.2831550240516662,4.0,0.0,1.0
762360,293.1470642089844,297.1499938964844,293.1499938964844,0.0993020609021186,-2276.86572265625,304.1502380371094,0.8068464994430542,0.1602339595556259,0.1449040323495865,293.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639404296875,0.5393726229667664,0.050000000745058,0.0483235456049442,293.1114807128906,297.1499938964844,293.1499938964844,0.1583994030952453,-2576.184326171875,304.14715576171875,0.9131633043289183,0.2339467257261276,0.1639920175075531,293.1674194335937,297.1499938964844,293.1499938964844,0.1944202333688736,-4105.57958984375,304.1518859863281,0.9699063301086426,0.275264024734497,0.2612537443637848,293.0704650878906,297.1499938964844,293.1499938964844,0.0038129657041281,-1437.161376953125,296.34136962890625,0.5393726229667664,0.050000000745058,0.2292260974645614,291.1637878417969,291.1499938964844,274.1485595703125,271.3729858398437,285.20233154296875,293.1341552734375,291.16357421875,1.0,0.2160232067108154,0.8259926438331604,0.8259926438331604,1.0,1.0,-1.017324924468994,0.4251106977462768,0.5922141671180725,0.2002200335264206,0.0,0.0,0.2538599073886871,31.19918441772461,25.0,-1.6968662738800049,-6110.30859375,113.74662017822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29541015625,305.16143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5390625,18000.0,0.0,0.0,0.1377793699502945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794942915439605,0.1794986426830291,-4.353346412244719e-06,0.0,0.000139828553074,0.0,0.0,7.29307746887207,0.0,0.0,0.0,0.2830411195755005,4.0,0.0,1.0
762420,293.1474304199219,297.1499938964844,293.1499938964844,0.0992725193500518,-2276.34716796875,304.15020751953125,0.8153336644172668,0.1602343767881393,0.1448539793491363,293.0155029296875,297.1499938964844,293.1499938964844,0.0020115352235734,-160.90185546875,294.01983642578125,0.5463826656341553,0.050000000745058,0.0482674166560173,293.11309814453125,297.1499938964844,293.1499938964844,0.1589299291372299,-2583.08349609375,304.147216796875,0.9255114793777466,0.2345936000347137,0.164410650730133,293.1671447753906,297.1499938964844,293.1499938964844,0.1940578073263168,-4099.5234375,304.15185546875,0.9792728424072266,0.2748826146125793,0.2608375549316406,293.0711364746094,297.1499938964844,293.1499938964844,0.003828189568594,-1442.7413330078125,296.3660583496094,0.5463826656341553,0.050000000745058,0.2289598435163498,291.16217041015625,291.1499938964844,274.1825256347656,271.39892578125,285.2195739746094,293.13800048828125,291.1620788574219,1.0,0.213715597987175,0.825831949710846,0.825831949710846,1.0,1.0,-1.016880750656128,0.4248886704444885,0.5919920802116394,0.20014089345932,0.0,0.0,0.2523523867130279,29.773286819458008,25.0,-1.700423002243042,-6089.38671875,111.17807006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3131103515625,305.157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.71875,18000.0,0.0,0.0,0.1369829326868057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784147024154663,0.1784190535545349,-4.350943527242634e-06,0.0,0.0001390202669426,0.0,0.0,7.242831707000732,0.0,0.0,0.0,0.2828396260738373,4.0,0.0,1.0
762480,293.1474304199219,297.1499938964844,293.1499938964844,0.0992725193500518,-2276.34716796875,304.15020751953125,0.8153336644172668,0.1602343767881393,0.1448539793491363,293.0155029296875,297.1499938964844,293.1499938964844,0.0020115352235734,-160.90185546875,294.01983642578125,0.5463826656341553,0.050000000745058,0.0482674166560173,293.11309814453125,297.1499938964844,293.1499938964844,0.1589299291372299,-2583.08349609375,304.147216796875,0.9255114793777466,0.2345936000347137,0.164410650730133,293.1671447753906,297.1499938964844,293.1499938964844,0.1940578073263168,-4099.5234375,304.15185546875,0.9792728424072266,0.2748826146125793,0.2608375549316406,293.0711364746094,297.1499938964844,293.1499938964844,0.003828189568594,-1442.7413330078125,296.3660583496094,0.5463826656341553,0.050000000745058,0.2289598435163498,291.16217041015625,291.1499938964844,274.1825256347656,271.39892578125,285.2195739746094,293.13800048828125,291.1620788574219,1.0,0.213715597987175,0.825831949710846,0.825831949710846,1.0,1.0,-1.016880750656128,0.4248886704444885,0.5919920802116394,0.20014089345932,0.0,0.0,0.2523523867130279,29.773286819458008,25.0,-1.700423002243042,-6089.38671875,111.17807006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3131103515625,305.157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.71875,18000.0,0.0,0.0,0.1369829326868057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784147024154663,0.1784190535545349,-4.350943527242634e-06,0.0,0.0001390202669426,0.0,0.0,7.242831707000732,0.0,0.0,0.0,0.2828396260738373,4.0,0.0,1.0
762540,293.1478271484375,297.1499938964844,293.1499938964844,0.0992377698421478,-2275.728271484375,304.15020751953125,0.82200026512146,0.1602188646793365,0.1448031514883041,293.0257568359375,297.1499938964844,293.1499938964844,0.0016721537103876,-133.76478576660156,293.51806640625,0.552161693572998,0.050000000745058,0.0482245199382305,293.11474609375,297.1499938964844,293.1499938964844,0.1594252735376358,-2589.515625,304.1473083496094,0.9358617067337036,0.2351947277784347,0.1648056358098983,293.1668701171875,297.1499938964844,293.1499938964844,0.1936978697776794,-4093.50830078125,304.1518249511719,0.9862782955169678,0.2744999527931213,0.260434478521347,293.0721435546875,297.1499938964844,293.1499938964844,0.0038434744346886,-1448.319580078125,296.3899841308594,0.552161693572998,0.050000000745058,0.2287563532590866,291.1611022949219,291.1499938964844,274.2109680175781,271.4206848144531,285.234130859375,293.1415100097656,291.1608581542969,1.0,0.2119307219982147,0.8256712555885315,0.8256712555885315,1.0,1.0,-1.0165143013000488,0.4247027039527893,0.5918115973472595,0.2000754475593567,0.0,0.0,0.2509274482727051,28.683218002319336,25.0,-2.1626052856445312,-6069.23876953125,109.20993041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32489013671875,305.1498718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3671875,18000.0,0.0,0.0,0.1361872851848602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774060577154159,0.1774104088544845,-4.3488007577252574e-06,0.0,0.0001382127811666,0.0,0.0,7.196135997772217,0.0,0.0,0.0,0.28265380859375,4.0,0.0,1.0
762600,293.1478271484375,297.1499938964844,293.1499938964844,0.0992377698421478,-2275.728271484375,304.15020751953125,0.82200026512146,0.1602188646793365,0.1448031514883041,293.0257568359375,297.1499938964844,293.1499938964844,0.0016721537103876,-133.76478576660156,293.51806640625,0.552161693572998,0.050000000745058,0.0482245199382305,293.11474609375,297.1499938964844,293.1499938964844,0.1594252735376358,-2589.515625,304.1473083496094,0.9358617067337036,0.2351947277784347,0.1648056358098983,293.1668701171875,297.1499938964844,293.1499938964844,0.1936978697776794,-4093.50830078125,304.1518249511719,0.9862782955169678,0.2744999527931213,0.260434478521347,293.0721435546875,297.1499938964844,293.1499938964844,0.0038434744346886,-1448.319580078125,296.3899841308594,0.552161693572998,0.050000000745058,0.2287563532590866,291.1611022949219,291.1499938964844,274.2109680175781,271.4206848144531,285.234130859375,293.1415100097656,291.1608581542969,1.0,0.2119307219982147,0.8256712555885315,0.8256712555885315,1.0,1.0,-1.0165143013000488,0.4247027039527893,0.5918115973472595,0.2000754475593567,0.0,0.0,0.2509274482727051,28.683218002319336,25.0,-2.1626052856445312,-6069.23876953125,109.20993041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32489013671875,305.1498718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3671875,18000.0,0.0,0.0,0.1361872851848602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774060577154159,0.1774104088544845,-4.3488007577252574e-06,0.0,0.0001382127811666,0.0,0.0,7.196135997772217,0.0,0.0,0.0,0.28265380859375,4.0,0.0,1.0
762660,293.1482238769531,297.1499938964844,293.1499938964844,0.0992128401994705,-2275.3095703125,304.1501770019531,0.8272976279258728,0.1601908802986145,0.1447491943836212,293.0278625488281,297.1499938964844,293.1499938964844,0.0014626258052885,-117.01473999023438,293.2050476074219,0.5568455457687378,0.050000000745058,0.0481916964054107,293.1163635253906,297.1499938964844,293.1499938964844,0.1599164754152298,-2595.9072265625,304.1473999023437,0.9442309737205504,0.235757440328598,0.1651800274848938,293.1666564941406,297.1499938964844,293.1499938964844,0.1933710724115371,-4088.0771484375,304.1517639160156,0.9914886355400084,0.2741175889968872,0.2600407898426056,293.0731811523437,297.1499938964844,293.1499938964844,0.0038595688529312,-1454.26318359375,296.4126281738281,0.5568455457687378,0.050000000745058,0.2286006510257721,291.1586303710937,291.1499938964844,274.2332763671875,271.43780517578125,285.244384765625,293.1419677734375,291.1583251953125,1.0,0.2105500847101211,0.8255069255828857,0.8255069255828857,1.0,1.0,-1.016200065612793,0.4245412647724151,0.5916588306427002,0.2000174820423126,0.0,0.0,0.2499332278966903,27.848819732666016,25.0,-3.283253669738769,-6053.23583984375,107.69683837890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3301696777344,305.140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.220703125,18000.0,0.0,0.0,0.1354220658540725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766435652971267,0.1766479164361953,-4.346986770542571e-06,0.0,0.0001374361891066,0.0,0.0,7.16057825088501,0.0,0.0,0.0,0.2825103104114532,4.0,0.0,1.0
762720,293.1482238769531,297.1499938964844,293.1499938964844,0.0992128401994705,-2275.3095703125,304.1501770019531,0.8272976279258728,0.1601908802986145,0.1447491943836212,293.0278625488281,297.1499938964844,293.1499938964844,0.0014626258052885,-117.01473999023438,293.2050476074219,0.5568455457687378,0.050000000745058,0.0481916964054107,293.1163635253906,297.1499938964844,293.1499938964844,0.1599164754152298,-2595.9072265625,304.1473999023437,0.9442309737205504,0.235757440328598,0.1651800274848938,293.1666564941406,297.1499938964844,293.1499938964844,0.1933710724115371,-4088.0771484375,304.1517639160156,0.9914886355400084,0.2741175889968872,0.2600407898426056,293.0731811523437,297.1499938964844,293.1499938964844,0.0038595688529312,-1454.26318359375,296.4126281738281,0.5568455457687378,0.050000000745058,0.2286006510257721,291.1586303710937,291.1499938964844,274.2332763671875,271.43780517578125,285.244384765625,293.1419677734375,291.1583251953125,1.0,0.2105500847101211,0.8255069255828857,0.8255069255828857,1.0,1.0,-1.016200065612793,0.4245412647724151,0.5916588306427002,0.2000174820423126,0.0,0.0,0.2499332278966903,27.848819732666016,25.0,-3.283253669738769,-6053.23583984375,107.69683837890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3301696777344,305.140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.220703125,18000.0,0.0,0.0,0.1354220658540725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766435652971267,0.1766479164361953,-4.346986770542571e-06,0.0,0.0001374361891066,0.0,0.0,7.16057825088501,0.0,0.0,0.0,0.2825103104114532,4.0,0.0,1.0
762780,293.14862060546875,297.1499938964844,293.1499938964844,0.099191203713417,-2274.95361328125,304.150146484375,0.8315234780311584,0.160157561302185,0.1446961760520935,293.0263366699219,297.1499938964844,293.1499938964844,0.0013377794530242,-107.03760528564452,293.0158386230469,0.56060391664505,0.050000000745058,0.048166487365961,293.1179504394531,297.1499938964844,293.1499938964844,0.1603906452655792,-2602.074462890625,304.1474609375,0.9509074091911316,0.2362877279520034,0.1655364334583282,293.1664428710937,297.1499938964844,293.1499938964844,0.1930600702762603,-4082.911865234375,304.1517028808594,0.9953665137290956,0.2737407982349396,0.2596586942672729,293.0741271972656,297.1499938964844,293.1499938964844,0.0038762574549764,-1460.4326171875,296.4349975585937,0.56060391664505,0.050000000745058,0.2284810841083526,291.1558837890625,291.1499938964844,274.2489013671875,271.44989013671875,285.2510681152344,293.14111328125,291.1555480957031,1.0,0.2094799727201461,0.8253425359725952,0.8253425359725952,1.0,1.0,-1.0159318447113037,0.4244017601013183,0.5915300846099854,0.1999659538269043,0.0,0.0,0.2493295669555664,27.20775032043457,28.0,-3.769679307937622,-6041.63427734375,106.52899932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.327880859375,305.1312255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.041015625,18000.0,0.0,0.0,0.1347261071205139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1761599034070968,0.1761642396450042,-4.345736670074984e-06,0.0,0.0001367298827972,0.0,0.0,7.137888908386231,0.0,0.0,0.0,0.2824172973632812,4.0,0.0,1.0
762840,293.14862060546875,297.1499938964844,293.1499938964844,0.099191203713417,-2274.95361328125,304.150146484375,0.8315234780311584,0.160157561302185,0.1446961760520935,293.0263366699219,297.1499938964844,293.1499938964844,0.0013377794530242,-107.03760528564452,293.0158386230469,0.56060391664505,0.050000000745058,0.048166487365961,293.1179504394531,297.1499938964844,293.1499938964844,0.1603906452655792,-2602.074462890625,304.1474609375,0.9509074091911316,0.2362877279520034,0.1655364334583282,293.1664428710937,297.1499938964844,293.1499938964844,0.1930600702762603,-4082.911865234375,304.1517028808594,0.9953665137290956,0.2737407982349396,0.2596586942672729,293.0741271972656,297.1499938964844,293.1499938964844,0.0038762574549764,-1460.4326171875,296.4349975585937,0.56060391664505,0.050000000745058,0.2284810841083526,291.1558837890625,291.1499938964844,274.2489013671875,271.44989013671875,285.2510681152344,293.14111328125,291.1555480957031,1.0,0.2094799727201461,0.8253425359725952,0.8253425359725952,1.0,1.0,-1.0159318447113037,0.4244017601013183,0.5915300846099854,0.1999659538269043,0.0,0.0,0.2493295669555664,27.20775032043457,28.0,-3.769679307937622,-6041.63427734375,106.52899932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.327880859375,305.1312255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.041015625,18000.0,0.0,0.0,0.1347261071205139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1761599034070968,0.1761642396450042,-4.345736670074984e-06,0.0,0.0001367298827972,0.0,0.0,7.137888908386231,0.0,0.0,0.0,0.2824172973632812,4.0,0.0,1.0
762900,293.1488037109375,297.1499938964844,293.1499938964844,0.0991890728473663,-2274.938720703125,304.1501159667969,0.8317010998725891,0.1601392775774002,0.1446794271469116,293.0249328613281,297.1499938964844,293.1499938964844,0.0012978084851056,-103.84503936767578,292.9537353515625,0.5607841610908508,0.050000000745058,0.0481653027236461,293.1187438964844,297.1499938964844,293.1499938964844,0.1606289893388748,-2605.176025390625,304.1474914550781,0.9515628814697266,0.2365404218435287,0.1657149642705917,293.16632080078125,297.1499938964844,293.1499938964844,0.1929184049367904,-4080.566650390625,304.1516418457031,0.9953963160514832,0.2735549807548523,0.2594817280769348,293.0745544433594,297.1499938964844,293.1499938964844,0.0038855301681905,-1463.85888671875,296.4460754394531,0.5607841610908508,0.050000000745058,0.2284754663705825,291.1544494628906,291.1499938964844,274.2540283203125,271.45391845703125,285.2531433105469,293.1405029296875,291.1540832519531,1.0,0.209507554769516,0.82526034116745,0.82526034116745,1.0,1.0,-1.0159053802490234,0.4243801534175873,0.5915251970291138,0.1999640017747879,0.0,0.0,0.2491762489080429,27.177631378173828,28.0,-3.977262258529663,-6037.541015625,106.47107696533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32379150390625,305.1258239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.455078125,18000.0,0.0,0.0,0.1344150304794311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760176122188568,0.1760219484567642,-4.345315119280713e-06,0.0,0.0001364141789963,0.0,0.0,7.131132125854492,0.0,0.0,0.0,0.2823889851570129,4.0,0.0,1.0
762960,293.14898681640625,297.1499938964844,293.1499938964844,0.0991926118731498,-2275.03125,304.15008544921875,0.8305081725120544,0.160118281841278,0.1446681767702102,293.0233154296875,297.1499938964844,293.1499938964844,0.0012691367883235,-101.55674743652344,292.9078674316406,0.5597649216651917,0.050000000745058,0.0481720343232154,293.1195373535156,297.1499938964844,293.1499938964844,0.1608674079179763,-2608.279296875,304.14752197265625,0.9503520727157592,0.2367815673351287,0.1658920794725418,293.16619873046875,297.1499938964844,293.1499938964844,0.1927869170904159,-4078.39599609375,304.1515808105469,0.9941022396087646,0.2733699381351471,0.2593136131763458,293.0749816894531,297.1499938964844,293.1499938964844,0.0038954608608037,-1467.53076171875,296.45709228515625,0.5597649216651917,0.050000000745058,0.2285073846578598,291.15289306640625,291.1499938964844,274.2572937011719,271.45654296875,285.2543640136719,293.13983154296875,291.1524963378906,1.0,0.209832102060318,0.8251774907112122,0.8251774907112122,1.0,1.0,-1.015949010848999,0.424389511346817,0.5915594696998596,0.1999785602092743,0.0,0.0,0.2491377741098404,27.348791122436523,31.0,-4.238155364990234,-6034.6923828125,106.77660369873048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177185058594,305.1200561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.830078125,18000.0,0.0,0.0,0.1341339200735092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1759478002786636,0.175952136516571,-4.34503181168111e-06,0.0,0.0001361288741463,0.0,0.0,7.127695560455322,0.0,0.0,0.0,0.2823737859725952,4.0,0.0,1.0
763020,293.1493530273437,297.1499938964844,293.1499938964844,0.0992096662521362,-2275.402587890625,304.1500244140625,0.8251366019248962,0.1600691676139831,0.1446562260389328,293.0198974609375,297.1499938964844,293.1499938964844,0.001237686141394,-99.05198669433594,292.8534240722656,0.5551085472106934,0.050000000745058,0.0482036769390106,293.1211242675781,297.1499938964844,293.1499938964844,0.1613339781761169,-2614.3505859375,304.1475830078125,0.9437302947044371,0.2372301667928695,0.1662359535694122,293.1659851074219,297.1499938964844,293.1499938964844,0.1925451010465622,-4074.413818359375,304.1514587402344,0.9883737564086914,0.2730026245117187,0.2589980363845825,293.0757751464844,297.1499938964844,293.1499938964844,0.0039168451912701,-1475.432373046875,296.4789428710937,0.5551085472106934,0.050000000745058,0.2286574989557266,291.149658203125,291.1499938964844,274.2578430175781,271.457275390625,285.2542724609375,293.1385192871094,291.1492614746094,1.0,0.2112441509962082,0.8250118494033813,0.8250118494033813,1.0,1.0,-1.0161867141723633,0.4244753420352936,0.5917114019393921,0.2000413239002227,0.0,0.0,0.2494024485349655,28.153413772583008,34.0,-4.457145690917969,-6032.97314453125,108.22047424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2997436523437,305.1081848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.49609375,18000.0,0.0,0.0,0.1336764395236969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760432571172714,0.1760475933551788,-4.34492403655895e-06,0.0,0.000135664595291,0.0,0.0,7.131604671478272,0.0,0.0,0.0,0.2823856770992279,4.0,0.0,1.0
763080,293.1493530273437,297.1499938964844,293.1499938964844,0.0992096662521362,-2275.402587890625,304.1500244140625,0.8251366019248962,0.1600691676139831,0.1446562260389328,293.0198974609375,297.1499938964844,293.1499938964844,0.001237686141394,-99.05198669433594,292.8534240722656,0.5551085472106934,0.050000000745058,0.0482036769390106,293.1211242675781,297.1499938964844,293.1499938964844,0.1613339781761169,-2614.3505859375,304.1475830078125,0.9437302947044371,0.2372301667928695,0.1662359535694122,293.1659851074219,297.1499938964844,293.1499938964844,0.1925451010465622,-4074.413818359375,304.1514587402344,0.9883737564086914,0.2730026245117187,0.2589980363845825,293.0757751464844,297.1499938964844,293.1499938964844,0.0039168451912701,-1475.432373046875,296.4789428710937,0.5551085472106934,0.050000000745058,0.2286574989557266,291.149658203125,291.1499938964844,274.2578430175781,271.457275390625,285.2542724609375,293.1385192871094,291.1492614746094,1.0,0.2112441509962082,0.8250118494033813,0.8250118494033813,1.0,1.0,-1.0161867141723633,0.4244753420352936,0.5917114019393921,0.2000413239002227,0.0,0.0,0.2494024485349655,28.153413772583008,34.0,-4.457145690917969,-6032.97314453125,108.22047424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2997436523437,305.1081848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.49609375,18000.0,0.0,0.0,0.1336764395236969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760432571172714,0.1760475933551788,-4.34492403655895e-06,0.0,0.000135664595291,0.0,0.0,7.131604671478272,0.0,0.0,0.0,0.2823856770992279,4.0,0.0,1.0
763140,293.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1499938964844,0.816878080368042,0.0,0.1446564197540283,293.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8346252441406,0.5479893088340759,0.0,0.0482552051544189,293.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,304.14764404296875,0.9328712224960328,0.0,0.1665655523538589,293.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1513366699219,0.9790139198303224,0.0,0.2587070763111114,293.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.5007019042969,0.5479893088340759,0.0,0.2289019227027893,291.146484375,294.1499938964844,274.25,271.45166015625,285.25067138671875,293.1373291015625,291.1461181640625,0.0,0.0,0.8248462080955505,0.8248462080955505,1.0,1.0,-1.0165884494781494,0.4246346652507782,0.5919538140296936,0.2001399844884872,0.0,0.0,0.0,29.46348190307617,60.0,-4.405381679534912,-6036.1826171875,110.57611083984376,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2744140625,305.0958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.236328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764289885759353,0.1764333397150039,-4.345422894402873e-06,0.0,0.0,0.0,0.0,7.148895740509033,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,293.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1499938964844,0.816878080368042,0.0,0.1446564197540283,293.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8346252441406,0.5479893088340759,0.0,0.0482552051544189,293.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,304.14764404296875,0.9328712224960328,0.0,0.1665655523538589,293.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1513366699219,0.9790139198303224,0.0,0.2587070763111114,293.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,296.5007019042969,0.5479893088340759,0.0,0.2289019227027893,291.146484375,294.1499938964844,274.25,271.45166015625,285.25067138671875,293.1373291015625,291.1461181640625,0.0,0.0,0.8248462080955505,0.8248462080955505,1.0,1.0,-1.0165884494781494,0.4246346652507782,0.5919538140296936,0.2001399844884872,0.0,0.0,0.0,29.46348190307617,60.0,-4.405381679534912,-6036.1826171875,110.57611083984376,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2744140625,305.0958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.236328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764289885759353,0.1764333397150039,-4.345422894402873e-06,0.0,0.0,0.0,0.0,7.148895740509033,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,292.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.59014892578125,0.0,0.0,0.0006232804735191,292.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02313232421875,0.0,0.0,0.0002770016726572,292.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9289855957031,0.0,0.0,0.0006822899449616,292.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7880249023437,0.0,0.0,0.0010448213433846,293.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.72418212890625,0.0,0.0,0.0013139767106622,291.2824401855469,294.1499938964844,274.2375793457031,271.4430236816406,283.0592346191406,287.320068359375,291.1581115722656,0.0,0.0,0.4949077367782593,0.4949077367782593,1.0,1.0,-0.0047305971384048,0.0098445666953921,-0.0051139695569872,-0.0282868649810552,0.0,0.0,0.0,-0.0279653910547494,60.0,-133.1918182373047,-0.0,-1.525315155959106e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.0510900173972647e-18,-3.0551810459117977e-18,4.091157357608065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,292.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.59014892578125,0.0,0.0,0.0006232804735191,292.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02313232421875,0.0,0.0,0.0002770016726572,292.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9289855957031,0.0,0.0,0.0006822899449616,292.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7880249023437,0.0,0.0,0.0010448213433846,293.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.72418212890625,0.0,0.0,0.0013139767106622,291.2824401855469,294.1499938964844,274.2375793457031,271.4430236816406,283.0592346191406,287.320068359375,291.1581115722656,0.0,0.0,0.4949077367782593,0.4949077367782593,1.0,1.0,-0.0047305971384048,0.0098445666953921,-0.0051139695569872,-0.0282868649810552,0.0,0.0,0.0,-0.0279653910547494,60.0,-133.1918182373047,-0.0,-1.525315155959106e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.0510900173972647e-18,-3.0551810459117977e-18,4.091157357608065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,292.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5361022949219,0.0,0.0,0.0001165700159617,292.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0158386230469,0.0,0.0,0.0001114628248615,292.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8734436035156,0.0,0.0,9.654462337493896e-05,292.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.73016357421875,0.0,0.0,0.0001343163894489,292.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.70037841796875,0.0,0.0,0.0005287316162139,291.2821960449219,294.1499938964844,274.23126220703125,271.4389038085937,282.89581298828125,283.7394714355469,291.1553649902344,0.0,0.0,0.3299384713172912,0.3299384713172912,1.0,1.0,-0.0011851919116452,0.0040836376138031,-0.0028984458185732,-0.0336691588163375,0.0,0.0,0.0,-0.011303667910397,60.0,-66.31929016113281,-0.0,-9.57745456275916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.5633372688366972e-20,-1.9017505899227792e-20,3.384132605015642e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,292.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.51324462890625,0.0,0.0,0.0001011057393043,292.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0107421875,0.0,0.0,0.0001063814779627,292.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8548583984375,0.0,0.0,7.868336251704022e-05,292.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7124328613281,0.0,0.0,0.0001065588076016,292.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.683837890625,0.0,0.0,0.0005046279402449,291.28204345703125,294.1499938964844,274.2248229980469,271.4349365234375,282.810546875,281.0857849121094,291.15380859375,0.0,0.0,0.1649692356586456,0.1649692356586456,1.0,1.0,-0.0010770389344543,0.0011340212076902,-5.698228414985351e-05,-0.0365341864526271,0.0,0.0,0.0,-0.0117385294288396,60.0,-32.30443572998047,-0.0,-7.906717058858703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.784354501869892e-21,7.285625081814505e-21,-2.501270579944613e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,292.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.491455078125,0.0,0.0,0.0001009511761367,292.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0057678222656,0.0,0.0,0.0001063053496181,292.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8374938964844,0.0,0.0,7.851803820813075e-05,292.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.696044921875,0.0,0.0,0.0001063073286786,292.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6676330566406,0.0,0.0,0.0005042668199166,291.28192138671875,294.1499938964844,274.2182922363281,271.4310607910156,282.7283630371094,279.172607421875,291.152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756792034953,5.355714449706284e-08,0.0010756256524473,-0.0375764071941375,0.0,0.0,0.0,-0.0121062621474266,60.0,-19.6213321685791,-0.0,-7.888947806122817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775829048564341e-21,7.294177192307764e-21,-2.518348345691817e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,292.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4698486328125,0.0,0.0,0.0001009170300676,292.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00079345703125,0.0,0.0,0.0001062700321199,292.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8202514648437,0.0,0.0,7.849114626878873e-05,292.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.67974853515625,0.0,0.0,0.0001062707160599,292.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6515197753906,0.0,0.0,0.0005040992982685,291.2817687988281,294.1499938964844,274.2117004394531,271.4273376464844,282.6469116210937,277.7943725585937,291.1513977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753109818324,1.4671083903294857e-08,0.0010752963135018,-0.0374679192900657,0.0,0.0,0.0,-0.0120856314897537,60.0,-15.055806159973145,-0.0,-7.88365284165593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7757640211822006e-21,7.294237776825285e-21,-2.5184737556430847e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,292.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4270324707031,0.0,0.0,0.0001008337276289,292.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.990966796875,0.0,0.0,0.0001061823277268,292.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7861022949219,0.0,0.0,7.842634659027681e-05,292.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6474914550781,0.0,0.0,0.000106182982563,292.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6196594238281,0.0,0.0,0.0005036832299083,291.28143310546875,294.1499938964844,274.1982421875,271.42022705078125,282.4862976074219,276.08154296875,291.1485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566688300021724e-08,0.0010744081810116,-0.0371963009238243,0.0,0.0,0.0,-0.0120341414585709,60.0,-12.792996406555176,-0.0,-7.870633567108598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,292.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4270324707031,0.0,0.0,0.0001008337276289,292.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.990966796875,0.0,0.0,0.0001061823277268,292.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7861022949219,0.0,0.0,7.842634659027681e-05,292.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6474914550781,0.0,0.0,0.000106182982563,292.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6196594238281,0.0,0.0,0.0005036832299083,291.28143310546875,294.1499938964844,274.1982421875,271.42022705078125,282.4862976074219,276.08154296875,291.1485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566688300021724e-08,0.0010744081810116,-0.0371963009238243,0.0,0.0,0.0,-0.0120341414585709,60.0,-12.792996406555176,-0.0,-7.870633567108598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,292.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3847961425781,0.0,0.0,0.0001007301470963,292.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9812316894531,0.0,0.0,0.0001060732538462,291.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.75244140625,0.0,0.0,7.834577991161495e-05,292.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6156616210937,0.0,0.0,0.0001060739014064,292.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.58819580078125,0.0,0.0,0.0005031658802181,291.28106689453125,294.1499938964844,274.1844177246094,271.4136047363281,282.3285827636719,275.1844787597656,291.1448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073318417184,1.4437540052369968e-08,0.0010733039816841,-0.0368585586547851,0.0,0.0,0.0,-0.011970117688179,60.0,-12.4964599609375,-0.0,-7.854461614442698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,292.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3847961425781,0.0,0.0,0.0001007301470963,292.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9812316894531,0.0,0.0,0.0001060732538462,291.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.75244140625,0.0,0.0,7.834577991161495e-05,292.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6156616210937,0.0,0.0,0.0001060739014064,292.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.58819580078125,0.0,0.0,0.0005031658802181,291.28106689453125,294.1499938964844,274.1844177246094,271.4136047363281,282.3285827636719,275.1844787597656,291.1448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073318417184,1.4437540052369968e-08,0.0010733039816841,-0.0368585586547851,0.0,0.0,0.0,-0.011970117688179,60.0,-12.4964599609375,-0.0,-7.854461614442698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,292.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3431396484375,0.0,0.0,0.0001006088205031,292.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9716491699219,0.0,0.0,0.0001059455025824,291.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7192077636719,0.0,0.0,7.825141801731661e-05,292.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5842590332031,0.0,0.0,0.0001059461428667,292.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5571594238281,0.0,0.0,0.0005025598802603,291.2807006835937,294.1499938964844,274.1702575683594,271.4073791503906,282.1737976074219,274.70977783203125,291.1405639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720250429585,1.4286287708387137e-08,0.0010720107238739,-0.0364629924297332,0.0,0.0,0.0,-0.0118951359763741,60.0,-12.452221870422363,-0.0,-7.83554270356035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,292.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3431396484375,0.0,0.0,0.0001006088205031,292.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9716491699219,0.0,0.0,0.0001059455025824,291.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7192077636719,0.0,0.0,7.825141801731661e-05,292.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5842590332031,0.0,0.0,0.0001059461428667,292.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5571594238281,0.0,0.0,0.0005025598802603,291.2807006835937,294.1499938964844,274.1702575683594,271.4073791503906,282.1737976074219,274.70977783203125,291.1405639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720250429585,1.4286287708387137e-08,0.0010720107238739,-0.0364629924297332,0.0,0.0,0.0,-0.0118951359763741,60.0,-12.452221870422363,-0.0,-7.83554270356035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,292.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3020935058594,0.0,0.0,0.0001004724181257,292.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.962158203125,0.0,0.0,0.0001058018679032,291.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6864624023437,0.0,0.0,7.814532000338659e-05,291.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5533142089844,0.0,0.0,0.0001058024936355,292.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5265808105469,0.0,0.0,0.0005018785013817,291.2802734375,294.1499938964844,274.1557922363281,271.4015808105469,282.0218811035156,274.45367431640625,291.1356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705708991736,1.4116238844508189e-08,0.0010705568129196,-0.0360182486474514,0.0,0.0,0.0,-0.0118108363822102,60.0,-12.438610076904297,-0.0,-7.81429960738933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,292.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3020935058594,0.0,0.0,0.0001004724181257,292.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.962158203125,0.0,0.0,0.0001058018679032,291.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6864624023437,0.0,0.0,7.814532000338659e-05,291.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5533142089844,0.0,0.0,0.0001058024936355,292.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5265808105469,0.0,0.0,0.0005018785013817,291.2802734375,294.1499938964844,274.1557922363281,271.4015808105469,282.0218811035156,274.45367431640625,291.1356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705708991736,1.4116238844508189e-08,0.0010705568129196,-0.0360182486474514,0.0,0.0,0.0,-0.0118108363822102,60.0,-12.438610076904297,-0.0,-7.81429960738933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,292.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2817687988281,0.0,0.0,0.000100399411167,292.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9574584960937,0.0,0.0,0.000105724990135,291.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6702575683594,0.0,0.0,7.80885384301655e-05,291.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5379943847656,0.0,0.0,0.0001057256158674,292.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5114440917969,0.0,0.0,0.0005015138303861,291.2800598144531,294.1499938964844,274.1484375,271.3988342285156,281.9469909667969,274.3728942871094,291.1329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025231642733615e-08,0.0010697786929085,-0.0357802212238311,0.0,0.0,0.0,-0.0117657203227281,60.0,-12.43308448791504,-0.0,-7.80294229230094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,292.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2615966796875,0.0,0.0,0.0001003236611722,292.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9527893066406,0.0,0.0,0.0001056452310876,291.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6541748046875,0.0,0.0,7.802962500136346e-05,291.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.52276611328125,0.0,0.0,0.000105645849544,292.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.49639892578125,0.0,0.0,0.0005011354805901,291.27984619140625,294.1499938964844,274.1409912109375,271.39617919921875,281.8727722167969,274.3121032714844,291.130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689853224903,1.3930810283113716e-08,0.0010689713526517,-0.0355332568287849,0.0,0.0,0.0,-0.0117189120501279,60.0,-12.42740535736084,-0.0,-7.791168599169397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,292.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2216796875,0.0,0.0,0.0001001653654384,292.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9435119628906,0.0,0.0,0.0001054785388987,291.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.622314453125,0.0,0.0,7.790650124661624e-05,291.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.49267578125,0.0,0.0,0.0001054791500791,292.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4666442871094,0.0,0.0,0.0005003447877243,291.27935791015625,294.1499938964844,274.1258850097656,271.39111328125,281.7264404296875,274.2298278808594,291.1242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672978824004,1.3733489012679456e-08,0.0010672841453924,-0.0350171327590942,0.0,0.0,0.0,-0.0116210915148258,60.0,-12.415189743041992,-0.0,-7.766590925939455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,292.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2216796875,0.0,0.0,0.0001001653654384,292.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9435119628906,0.0,0.0,0.0001054785388987,291.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.622314453125,0.0,0.0,7.790650124661624e-05,291.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.49267578125,0.0,0.0,0.0001054791500791,292.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4666442871094,0.0,0.0,0.0005003447877243,291.27935791015625,294.1499938964844,274.1258850097656,271.39111328125,281.7264404296875,274.2298278808594,291.1242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672978824004,1.3733489012679456e-08,0.0010672841453924,-0.0350171327590942,0.0,0.0,0.0,-0.0116210915148258,60.0,-12.415189743041992,-0.0,-7.766590925939455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
