time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
764340,292.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1823425292969,0.0,0.0,0.0001000003467197,292.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9343566894531,0.0,0.0,0.000105304774479,291.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5909118652344,0.0,0.0,7.777815335430205e-05,291.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4629821777344,0.0,0.0,0.0001053053711075,292.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.43731689453125,0.0,0.0,0.0004995205090381,291.27886962890625,294.1499938964844,274.1105041503906,271.3863830566406,281.5827941894531,274.17889404296875,291.1179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527796660639524e-08,0.0010655254591256,-0.0344790816307067,0.0,0.0,0.0,-0.0115191219374537,60.0,-12.4019136428833,-0.0,-7.741012808537563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,292.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1823425292969,0.0,0.0,0.0001000003467197,292.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9343566894531,0.0,0.0,0.000105304774479,291.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5909118652344,0.0,0.0,7.777815335430205e-05,291.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4629821777344,0.0,0.0,0.0001053053711075,292.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.43731689453125,0.0,0.0,0.0004995205090381,291.27886962890625,294.1499938964844,274.1105041503906,271.3863830566406,281.5827941894531,274.17889404296875,291.1179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527796660639524e-08,0.0010655254591256,-0.0344790816307067,0.0,0.0,0.0,-0.0115191219374537,60.0,-12.4019136428833,-0.0,-7.741012808537563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1435546875,0.0,0.0,9.983140625990929e-05,292.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9253234863281,0.0,0.0,0.0001051268773153,291.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5599670410156,0.0,0.0,7.76467495597899e-05,291.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4337158203125,0.0,0.0,0.0001051274666679,292.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.40838623046875,0.0,0.0,0.0004986766143701,291.2783508300781,294.1499938964844,274.09478759765625,271.3819885253906,281.4418029785156,274.1444396972656,291.111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317219327291241e-08,0.0010637248633429,-0.0339282266795635,0.0,0.0,0.0,-0.011414729990065,60.0,-12.387907028198242,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1435546875,0.0,0.0,9.983140625990929e-05,292.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9253234863281,0.0,0.0,0.0001051268773153,291.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5599670410156,0.0,0.0,7.76467495597899e-05,291.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4337158203125,0.0,0.0,0.0001051274666679,292.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.40838623046875,0.0,0.0,0.0004986766143701,291.2783508300781,294.1499938964844,274.09478759765625,271.3819885253906,281.4418029785156,274.1444396972656,291.111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317219327291241e-08,0.0010637248633429,-0.0339282266795635,0.0,0.0,0.0,-0.011414729990065,60.0,-12.387907028198242,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1053161621094,0.0,0.0,9.96612579911016e-05,292.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9163818359375,0.0,0.0,0.000104947706859,291.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5294189453125,0.0,0.0,7.751441444270313e-05,291.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.40484619140625,0.0,0.0,0.0001049482962116,292.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3798522949219,0.0,0.0,0.0004978267243131,291.2777709960937,294.1499938964844,274.07879638671875,271.3778686523437,281.30340576171875,274.1186218261719,291.1044311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105140084235245e-08,0.0010619114618748,-0.0333734080195426,0.0,0.0,0.0,-0.0113095939159393,60.0,-12.373539924621582,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1053161621094,0.0,0.0,9.96612579911016e-05,292.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9163818359375,0.0,0.0,0.000104947706859,291.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5294189453125,0.0,0.0,7.751441444270313e-05,291.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.40484619140625,0.0,0.0,0.0001049482962116,292.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3798522949219,0.0,0.0,0.0004978267243131,291.2777709960937,294.1499938964844,274.07879638671875,271.3778686523437,281.30340576171875,274.1186218261719,291.1044311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105140084235245e-08,0.0010619114618748,-0.0333734080195426,0.0,0.0,0.0,-0.0113095939159393,60.0,-12.373539924621582,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0863952636719,0.0,0.0,9.957654401659966e-05,292.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9119567871094,0.0,0.0,0.0001048585036187,291.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5143127441406,0.0,0.0,7.744852337054908e-05,291.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3905639648437,0.0,0.0,0.0001048590856953,292.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.36572265625,0.0,0.0,0.000497403612826,291.2774963378906,294.1499938964844,274.0707092285156,271.3758850097656,281.23516845703125,274.1076354980469,291.10089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610216995701,1.2999549880987617e-08,0.001061008661054,-0.0330971628427505,0.0,0.0,0.0,-0.0112572479993104,60.0,-12.366332054138184,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.067626953125,0.0,0.0,9.949247760232538e-05,292.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9075622558594,0.0,0.0,0.0001047699843184,291.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.49932861328125,0.0,0.0,7.738314161542803e-05,291.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3764038085937,0.0,0.0,0.000104770559119,292.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3517150878906,0.0,0.0,0.0004969837027601,291.2771911621094,294.1499938964844,274.0625305175781,271.3739929199219,281.16754150390625,274.097412109375,291.0973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060125650838,1.2894767031923491e-08,0.0010601127287372,-0.0328230261802673,0.0,0.0,0.0,-0.0112053034827113,60.0,-12.359166145324709,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.03045654296875,0.0,0.0,9.932744433172048e-05,292.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8988037109375,0.0,0.0,0.0001045961980707,291.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4696350097656,0.0,0.0,7.72547791711986e-05,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34832763671875,0.0,0.0,0.0001045967655954,292.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.323974609375,0.0,0.0,0.0004961593076586,291.2765808105469,294.1499938964844,274.0459899902344,271.370361328125,281.0341491699219,274.0785217285156,291.0899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689060469028846e-08,0.0010583538096398,-0.0322848185896873,0.0,0.0,0.0,-0.011103325523436,60.0,-12.345120429992676,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.03045654296875,0.0,0.0,9.932744433172048e-05,292.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8988037109375,0.0,0.0,0.0001045961980707,291.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4696350097656,0.0,0.0,7.72547791711986e-05,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34832763671875,0.0,0.0,0.0001045967655954,292.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.323974609375,0.0,0.0,0.0004961593076586,291.2765808105469,294.1499938964844,274.0459899902344,271.370361328125,281.0341491699219,274.0785217285156,291.0899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689060469028846e-08,0.0010583538096398,-0.0322848185896873,0.0,0.0,0.0,-0.011103325523436,60.0,-12.345120429992676,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9938049316406,0.0,0.0,9.91682754829526e-05,292.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8901672363281,0.0,0.0,0.0001044285963871,291.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4403381347656,0.0,0.0,7.713097875239328e-05,291.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3206481933594,0.0,0.0,0.0001044291566358,292.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966003417969,0.0,0.0,0.0004953643074259,291.2759094238281,294.1499938964844,274.0291748046875,271.366943359375,280.9031677246094,274.060791015625,291.0824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566698620095,1.2490671608134109e-08,0.0010566574055701,-0.0317657366394996,0.0,0.0,0.0,-0.0110049759969115,60.0,-12.33169651031494,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9938049316406,0.0,0.0,9.91682754829526e-05,292.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8901672363281,0.0,0.0,0.0001044285963871,291.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4403381347656,0.0,0.0,7.713097875239328e-05,291.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3206481933594,0.0,0.0,0.0001044291566358,292.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966003417969,0.0,0.0,0.0004953643074259,291.2759094238281,294.1499938964844,274.0291748046875,271.366943359375,280.9031677246094,274.060791015625,291.0824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566698620095,1.2490671608134109e-08,0.0010566574055701,-0.0317657366394996,0.0,0.0,0.0,-0.0110049759969115,60.0,-12.33169651031494,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9576416015625,0.0,0.0,9.90168409771286e-05,292.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8816223144531,0.0,0.0,0.0001042691292241,291.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4114685058594,0.0,0.0,7.701318827457726e-05,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2933349609375,0.0,0.0,0.0001042696749209,292.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26959228515625,0.0,0.0,0.0004946078406646,291.2752380371094,294.1499938964844,274.0120849609375,271.3637084960937,280.7745056152344,274.04364013671875,291.0748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301907048595241e-08,0.001055043307133,-0.0312718078494071,0.0,0.0,0.0,-0.0109113976359367,60.0,-12.319162368774414,-0.0,-7.58944267431616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9576416015625,0.0,0.0,9.90168409771286e-05,292.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8816223144531,0.0,0.0,0.0001042691292241,291.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4114685058594,0.0,0.0,7.701318827457726e-05,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2933349609375,0.0,0.0,0.0001042696749209,292.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26959228515625,0.0,0.0,0.0004946078406646,291.2752380371094,294.1499938964844,274.0120849609375,271.3637084960937,280.7745056152344,274.04364013671875,291.0748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301907048595241e-08,0.001055043307133,-0.0312718078494071,0.0,0.0,0.0,-0.0109113976359367,60.0,-12.319162368774414,-0.0,-7.58944267431616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9219970703125,0.0,0.0,9.887466876534744e-05,292.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8731689453125,0.0,0.0,0.0001041194263962,291.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3829650878906,0.0,0.0,7.690261554671451e-05,291.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.266357421875,0.0,0.0,0.000104119964817,292.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2429504394531,0.0,0.0,0.0004938977072015,291.2745056152344,294.1499938964844,273.9947814941406,271.3606262207031,280.6481018066406,274.0266418457031,291.0671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124701243010353e-08,0.0010535281617194,-0.0308081079274415,0.0,0.0,0.0,-0.0108235487714409,60.0,-12.307741165161133,-0.0,-7.56765672349502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9219970703125,0.0,0.0,9.887466876534744e-05,292.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8731689453125,0.0,0.0,0.0001041194263962,291.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3829650878906,0.0,0.0,7.690261554671451e-05,291.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.266357421875,0.0,0.0,0.000104119964817,292.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2429504394531,0.0,0.0,0.0004938977072015,291.2745056152344,294.1499938964844,273.9947814941406,271.3606262207031,280.6481018066406,274.0266418457031,291.0671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124701243010353e-08,0.0010535281617194,-0.0308081079274415,0.0,0.0,0.0,-0.0108235487714409,60.0,-12.307741165161133,-0.0,-7.56765672349502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.90435791015625,0.0,0.0,9.880746802082284e-05,292.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8689880371094,0.0,0.0,0.0001040486604324,291.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3688659667969,0.0,0.0,7.685035234317183e-05,291.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2530212402344,0.0,0.0,0.0001040491988533,292.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2297668457031,0.0,0.0,0.0004935620818287,291.2741394042969,294.1499938964844,273.98602294921875,271.3591613769531,280.58575439453125,274.0181579589844,291.06317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528238490223,1.2040936248070013e-08,0.0010528118582442,-0.03058891184628,0.0,0.0,0.0,-0.0107820238918066,60.0,-12.302508354187012,-0.0,-7.557369485766685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8868103027344,0.0,0.0,9.874303941614926e-05,292.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.86480712890625,0.0,0.0,0.0001039808121277,291.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3548278808594,0.0,0.0,7.680023554712534e-05,291.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2397766113281,0.0,0.0,0.0001039813505485,292.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2166748046875,0.0,0.0,0.0004932401934638,291.27374267578125,294.1499938964844,273.9772033691406,271.3576965332031,280.52392578125,274.0096740722656,291.0592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521369986236,1.1960620049933368e-08,0.0010521251242607,-0.030378732830286,0.0,0.0,0.0,-0.010742207057774,60.0,-12.29762077331543,-0.0,-7.547512126393485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.85211181640625,0.0,0.0,9.862291335593908e-05,292.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8565368652344,0.0,0.0,0.0001038543196045,291.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3270874023437,0.0,0.0,7.670680497540161e-05,291.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2135314941406,0.0,0.0,0.0001038548507494,292.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.19073486328125,0.0,0.0,0.0004926401888951,291.27294921875,294.1499938964844,273.9593811035156,271.3548889160156,280.4018859863281,273.9925842285156,291.05126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508564300835,1.1810880273799285e-08,0.001050844672136,-0.0299868751317262,0.0,0.0,0.0,-0.0106679750606417,60.0,-12.288947105407717,-0.0,-7.529151702101444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.85211181640625,0.0,0.0,9.862291335593908e-05,292.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8565368652344,0.0,0.0,0.0001038543196045,291.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3270874023437,0.0,0.0,7.670680497540161e-05,291.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2135314941406,0.0,0.0,0.0001038548507494,292.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.19073486328125,0.0,0.0,0.0004926401888951,291.27294921875,294.1499938964844,273.9593811035156,271.3548889160156,280.4018859863281,273.9925842285156,291.05126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508564300835,1.1810880273799285e-08,0.001050844672136,-0.0299868751317262,0.0,0.0,0.0,-0.0106679750606417,60.0,-12.288947105407717,-0.0,-7.529151702101444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.81787109375,0.0,0.0,9.85150400083512e-05,292.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.84832763671875,0.0,0.0,0.0001037407273543,291.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2996826171875,0.0,0.0,7.662289863219485e-05,291.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1876220703125,0.0,0.0,0.0001037412439472,292.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.16510009765625,0.0,0.0,0.000492101360578,291.2721252441406,294.1499938964844,273.9413452148437,271.3521423339844,280.28192138671875,273.9753112792969,291.043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.28183650970459,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.81787109375,0.0,0.0,9.85150400083512e-05,292.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.84832763671875,0.0,0.0,0.0001037407273543,291.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2996826171875,0.0,0.0,7.662289863219485e-05,291.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1876220703125,0.0,0.0,0.0001037412439472,292.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.16510009765625,0.0,0.0,0.000492101360578,291.2721252441406,294.1499938964844,273.9413452148437,271.3521423339844,280.28192138671875,273.9753112792969,291.043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.28183650970459,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7840576171875,0.0,0.0,9.841995779424906e-05,292.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8402099609375,0.0,0.0,0.0001036406101775,291.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27264404296875,0.0,0.0,7.654894579900429e-05,291.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1620178222656,0.0,0.0,0.0001036411267705,292.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.13983154296875,0.0,0.0,0.0004916264442726,291.2712707519531,294.1499938964844,273.923095703125,271.3494873046875,280.1639404296875,273.9578552246094,291.0350952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557876433698766e-08,0.0010486812097951,-0.029324747622013,0.0,0.0,0.0,-0.010542550124228,60.0,-12.276374816894531,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7840576171875,0.0,0.0,9.841995779424906e-05,292.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8402099609375,0.0,0.0,0.0001036406101775,291.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27264404296875,0.0,0.0,7.654894579900429e-05,291.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1620178222656,0.0,0.0,0.0001036411267705,292.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.13983154296875,0.0,0.0,0.0004916264442726,291.2712707519531,294.1499938964844,273.923095703125,271.3494873046875,280.1639404296875,273.9578552246094,291.0350952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557876433698766e-08,0.0010486812097951,-0.029324747622013,0.0,0.0,0.0,-0.010542550124228,60.0,-12.276374816894531,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7507019042969,0.0,0.0,9.83381032710895e-05,292.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8321533203125,0.0,0.0,0.0001035544119076,291.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2459411621094,0.0,0.0,7.648527389392257e-05,291.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1367492675781,0.0,0.0,0.0001035549212247,292.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1148376464844,0.0,0.0,0.0004912175354547,291.2703552246094,294.1499938964844,273.9046325683594,271.34686279296875,280.0479431152344,273.940185546875,291.02691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455817627847864e-08,0.0010478085605427,-0.0290576424449682,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.272626876831056,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7507019042969,0.0,0.0,9.83381032710895e-05,292.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8321533203125,0.0,0.0,0.0001035544119076,291.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2459411621094,0.0,0.0,7.648527389392257e-05,291.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1367492675781,0.0,0.0,0.0001035549212247,292.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1148376464844,0.0,0.0,0.0004912175354547,291.2703552246094,294.1499938964844,273.9046325683594,271.34686279296875,280.0479431152344,273.940185546875,291.02691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455817627847864e-08,0.0010478085605427,-0.0290576424449682,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.272626876831056,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7341613769531,0.0,0.0,9.830224007600918e-05,292.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82818603515625,0.0,0.0,0.0001035166496876,291.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2326965332031,0.0,0.0,7.64573851483874e-05,291.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1242370605469,0.0,0.0,0.0001035171517287,292.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024780273437,0.0,0.0,0.0004910384304821,291.2698974609375,294.1499938964844,273.89532470703125,271.3455505371094,279.9906616210937,273.9312438964844,291.0227966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047437544912,1.141110228530806e-08,0.0010474261362105,-0.028940612450242,0.0,0.0,0.0,-0.0104697877541184,60.0,-12.271413803100586,-0.0,-7.480242203428136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7177429199219,0.0,0.0,9.826981113292276e-05,292.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8241882324219,0.0,0.0,0.0001034825108945,291.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21954345703125,0.0,0.0,7.643215940333903e-05,291.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.11181640625,0.0,0.0,0.0001034830056596,292.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0901794433594,0.0,0.0,0.0004908764385618,291.2694091796875,294.1499938964844,273.8859558105469,271.34423828125,279.933837890625,273.9222717285156,291.0186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470917914062,1.1370670627286472e-08,0.0010470803827047,-0.028834793716669,0.0,0.0,0.0,-0.0104497438296675,60.0,-12.27064609527588,-0.0,-7.475304641957339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6852111816406,0.0,0.0,9.821545972954482e-05,292.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8162841796875,0.0,0.0,0.0001034252782119,291.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1935119628906,0.0,0.0,7.638988608960062e-05,291.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.087158203125,0.0,0.0,0.0001034257657011,292.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0657958984375,0.0,0.0,0.0004906049580313,291.2684326171875,294.1499938964844,273.8670654296875,271.34161376953125,279.82159423828125,273.90411376953125,291.0104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302887514830218e-08,0.0010465007508173,-0.0286573860794305,0.0,0.0,0.0,-0.0104161407798528,60.0,-12.270474433898926,-0.0,-7.46703037179941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6852111816406,0.0,0.0,9.821545972954482e-05,292.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8162841796875,0.0,0.0,0.0001034252782119,291.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1935119628906,0.0,0.0,7.638988608960062e-05,291.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.087158203125,0.0,0.0,0.0001034257657011,292.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0657958984375,0.0,0.0,0.0004906049580313,291.2684326171875,294.1499938964844,273.8670654296875,271.34161376953125,279.82159423828125,273.90411376953125,291.0104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302887514830218e-08,0.0010465007508173,-0.0286573860794305,0.0,0.0,0.0,-0.0104161407798528,60.0,-12.270474433898926,-0.0,-7.46703037179941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6530456542969,0.0,0.0,9.817547106649728e-05,292.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8084411621094,0.0,0.0,0.0001033831722452,291.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1677551269531,0.0,0.0,7.635878137079999e-05,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0627746582031,0.0,0.0,0.0001033836524584,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.04168701171875,0.0,0.0,0.0004904052475467,291.2674255371094,294.1499938964844,273.8479919433594,271.3389587402344,279.7110900878906,273.8857116699219,291.0020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300119753092e-08,0.0010460742050781,-0.0285268183797597,0.0,0.0,0.0,-0.0103914095088839,60.0,-12.272168159484863,-0.0,-7.460943862724889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6530456542969,0.0,0.0,9.817547106649728e-05,292.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8084411621094,0.0,0.0,0.0001033831722452,291.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1677551269531,0.0,0.0,7.635878137079999e-05,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0627746582031,0.0,0.0,0.0001033836524584,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.04168701171875,0.0,0.0,0.0004904052475467,291.2674255371094,294.1499938964844,273.8479919433594,271.3389587402344,279.7110900878906,273.8857116699219,291.0020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300119753092e-08,0.0010460742050781,-0.0285268183797597,0.0,0.0,0.0,-0.0103914095088839,60.0,-12.272168159484863,-0.0,-7.460943862724889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.62127685546875,0.0,0.0,9.81504053925164e-05,292.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8006591796875,0.0,0.0,0.000103356775071,291.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423034667969,0.0,0.0,7.633928908035159e-05,291.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0386962890625,0.0,0.0,0.0001033572552842,292.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.01788330078125,0.0,0.0,0.0004902800428681,291.266357421875,294.1499938964844,273.8287353515625,271.3362731933594,279.6023254394531,273.8670654296875,290.9936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221711559983303e-08,0.0010458065662533,-0.0284449253231287,0.0,0.0,0.0,-0.0103758983314037,60.0,-12.275786399841309,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.62127685546875,0.0,0.0,9.81504053925164e-05,292.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8006591796875,0.0,0.0,0.000103356775071,291.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423034667969,0.0,0.0,7.633928908035159e-05,291.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0386962890625,0.0,0.0,0.0001033572552842,292.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.01788330078125,0.0,0.0,0.0004902800428681,291.266357421875,294.1499938964844,273.8287353515625,271.3362731933594,279.6023254394531,273.8670654296875,290.9936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221711559983303e-08,0.0010458065662533,-0.0284449253231287,0.0,0.0,0.0,-0.0103758983314037,60.0,-12.275786399841309,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.58990478515625,0.0,0.0,9.814099030336364e-05,292.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7929382324219,0.0,0.0,0.0001033468724926,291.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1171264648437,0.0,0.0,7.633196219103411e-05,291.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0148620605469,0.0,0.0,0.0001033473454299,292.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9943542480469,0.0,0.0,0.0004902330692857,291.2652587890625,294.1499938964844,273.8092956542969,271.33349609375,279.4952697753906,273.8481750488281,290.9852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457170428708,1.1209929873245985e-08,0.0010457057505846,-0.0284140855073928,0.0,0.0,0.0,-0.0103700570762157,60.0,-12.281408309936523,-0.0,-7.455690820279416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.58990478515625,0.0,0.0,9.814099030336364e-05,292.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7929382324219,0.0,0.0,0.0001033468724926,291.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1171264648437,0.0,0.0,7.633196219103411e-05,291.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0148620605469,0.0,0.0,0.0001033473454299,292.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9943542480469,0.0,0.0,0.0004902330692857,291.2652587890625,294.1499938964844,273.8092956542969,271.33349609375,279.4952697753906,273.8481750488281,290.9852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457170428708,1.1209929873245985e-08,0.0010457057505846,-0.0284140855073928,0.0,0.0,0.0,-0.0103700570762157,60.0,-12.281408309936523,-0.0,-7.455690820279416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5743408203125,0.0,0.0,9.814246004680172e-05,292.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7890930175781,0.0,0.0,0.0001033484222716,291.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.10467529296875,0.0,0.0,7.633310451637954e-05,291.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0030822753906,0.0,0.0,0.0001033488879329,292.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.982666015625,0.0,0.0,0.000490240403451,291.2646789550781,294.1499938964844,273.7995300292969,271.3320617675781,279.4423217773437,273.838623046875,290.9810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457324096933,1.1211727546367456e-08,0.001045721117407,-0.0284187924116849,0.0,0.0,0.0,-0.0103709483519196,60.0,-12.285003662109377,-0.0,-7.45590966744203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.55889892578125,0.0,0.0,9.814822260523216e-05,292.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7852783203125,0.0,0.0,0.0001033544904203,291.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0922546386719,0.0,0.0,7.633759378222749e-05,291.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9913330078125,0.0,0.0,0.0001033549560816,292.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9710693359375,0.0,0.0,0.0004902692162431,291.2640991210937,294.1499938964844,273.7897033691406,271.33062744140625,279.3898010253906,273.8290405273437,290.9768371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457935277372,1.1218885376251821e-08,0.0010457823518663,-0.0284375268965959,0.0,0.0,0.0,-0.0103744966909289,60.0,-12.289144515991213,-0.0,-7.456782924464278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5282287597656,0.0,0.0,9.817333921091632e-05,292.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7776794433594,0.0,0.0,0.0001033809458022,291.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0676574707031,0.0,0.0,7.635712245246395e-05,291.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9680480957031,0.0,0.0,0.0001033814041875,292.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9480285644531,0.0,0.0,0.0004903947119601,291.2629089355469,294.1499938964844,273.7699279785156,271.3276062011719,279.2859191894531,273.8096618652344,290.9683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460605844855,1.1250122611272673e-08,0.0010460494086146,-0.0285192858427763,0.0,0.0,0.0,-0.010389981791377,60.0,-12.299132347106934,-0.0,-7.460592854613425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
