time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766680,291.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5282287597656,0.0,0.0,9.817333921091632e-05,292.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7776794433594,0.0,0.0,0.0001033809458022,291.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0676574707031,0.0,0.0,7.635712245246395e-05,291.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9680480957031,0.0,0.0,0.0001033814041875,292.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9480285644531,0.0,0.0,0.0004903947119601,291.2629089355469,294.1499938964844,273.7699279785156,271.3276062011719,279.2859191894531,273.8096618652344,290.9683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460605844855,1.1250122611272673e-08,0.0010460494086146,-0.0285192858427763,0.0,0.0,0.0,-0.010389981791377,60.0,-12.299132347106934,-0.0,-7.460592854613425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4978942871094,0.0,0.0,9.821787534747271e-05,292.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7701110839844,0.0,0.0,0.0001034278466249,291.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0433349609375,0.0,0.0,7.639175601070747e-05,291.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.94500732421875,0.0,0.0,0.0001034282977343,292.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252624511719,0.0,0.0,0.0004906171816401,291.2616577148437,294.1499938964844,273.75,271.324462890625,279.1835327148437,273.7900085449219,290.9598693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305552938267738e-08,0.0010465232189744,-0.0286643635481596,0.0,0.0,0.0,-0.010417460463941,60.0,-12.311546325683594,-0.0,-7.467355800372388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4978942871094,0.0,0.0,9.821787534747271e-05,292.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7701110839844,0.0,0.0,0.0001034278466249,291.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0433349609375,0.0,0.0,7.639175601070747e-05,291.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.94500732421875,0.0,0.0,0.0001034282977343,292.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252624511719,0.0,0.0,0.0004906171816401,291.2616577148437,294.1499938964844,273.75,271.324462890625,279.1835327148437,273.7900085449219,290.9598693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305552938267738e-08,0.0010465232189744,-0.0286643635481596,0.0,0.0,0.0,-0.010417460463941,60.0,-12.311546325683594,-0.0,-7.467355800372388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4678955078125,0.0,0.0,9.828135080169886e-05,292.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7626037597656,0.0,0.0,0.0001034946908475,291.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01922607421875,0.0,0.0,7.64411233831197e-05,291.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9222106933594,0.0,0.0,0.0001034951346809,292.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9027099609375,0.0,0.0,0.0004909342387691,291.2603759765625,294.1499938964844,273.7300109863281,271.3215026855469,279.0826416015625,273.7701416015625,290.95135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384587494944752e-08,0.0010471990099176,-0.0288712177425622,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.326461791992188,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4678955078125,0.0,0.0,9.828135080169886e-05,292.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7626037597656,0.0,0.0,0.0001034946908475,291.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01922607421875,0.0,0.0,7.64411233831197e-05,291.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9222106933594,0.0,0.0,0.0001034951346809,292.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9027099609375,0.0,0.0,0.0004909342387691,291.2603759765625,294.1499938964844,273.7300109863281,271.3215026855469,279.0826416015625,273.7701416015625,290.95135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384587494944752e-08,0.0010471990099176,-0.0288712177425622,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.326461791992188,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.438232421875,0.0,0.0,9.836176468525082e-05,292.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.755126953125,0.0,0.0,0.0001035793757182,291.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9953918457031,0.0,0.0,7.650367479072884e-05,291.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8996276855469,0.0,0.0,0.0001035798195516,292.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8804016113281,0.0,0.0,0.0004913359880447,291.2590637207031,294.1499938964844,273.7099914550781,271.3190002441406,278.983154296875,273.7500915527344,290.9428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484731388122782e-08,0.0010480552446097,-0.0291333142668008,0.0,0.0,0.0,-0.0105062862858176,60.0,-12.343631744384766,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.438232421875,0.0,0.0,9.836176468525082e-05,292.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.755126953125,0.0,0.0,0.0001035793757182,291.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9953918457031,0.0,0.0,7.650367479072884e-05,291.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8996276855469,0.0,0.0,0.0001035798195516,292.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8804016113281,0.0,0.0,0.0004913359880447,291.2590637207031,294.1499938964844,273.7099914550781,271.3190002441406,278.983154296875,273.7500915527344,290.9428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484731388122782e-08,0.0010480552446097,-0.0291333142668008,0.0,0.0,0.0,-0.0105062862858176,60.0,-12.343631744384766,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4234924316406,0.0,0.0,9.840825805440544e-05,292.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7514038085937,0.0,0.0,0.000103628335637,291.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.98358154296875,0.0,0.0,7.653982902411371e-05,291.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.888427734375,0.0,0.0,0.0001036287794704,292.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.86932373046875,0.0,0.0,0.0004915682366117,291.25836181640625,294.1499938964844,273.70001220703125,271.3179016113281,278.9339294433594,273.7400207519531,290.9385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485618840903,1.1542632627481453e-08,0.0010485503589734,-0.0292848534882068,0.0,0.0,0.0,-0.0105349905788898,60.0,-12.353017807006836,-0.0,-7.496316101196498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4088439941406,0.0,0.0,9.84589132713154e-05,292.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7476806640625,0.0,0.0,0.0001036816829582,291.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9718017578125,0.0,0.0,7.657922833459452e-05,291.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8772888183594,0.0,0.0,0.0001036821195157,292.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8583068847656,0.0,0.0,0.0004918212653137,291.2576904296875,294.1499938964844,273.69000244140625,271.3169250488281,278.88507080078125,273.7299194335937,290.9342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491013526916,1.1605721716989592e-08,0.0010490897111594,-0.0294499639421701,0.0,0.0,0.0,-0.0105662662535905,60.0,-12.362930297851562,-0.0,-7.504032595306853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3913879394531,0.0,0.0,9.852517541730776e-05,292.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7432556152344,0.0,0.0,0.0001037514593917,291.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.957763671875,0.0,0.0,7.663076394237578e-05,291.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8639831542969,0.0,0.0,0.0001037518959492,292.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8451538085937,0.0,0.0,0.0004921522340737,291.2568359375,294.1499938964844,273.6780090332031,271.3158569335937,278.8268737792969,273.7177429199219,290.9290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498070623725,1.1688252143926547e-08,0.0010497954208403,-0.0296659544110298,0.0,0.0,0.0,-0.0106071792542934,60.0,-12.375517845153809,-0.0,-7.514132249752947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3797912597656,0.0,0.0,9.857266559265554e-05,292.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74029541015625,0.0,0.0,0.0001038014670484,291.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9484558105469,0.0,0.0,7.666770397918299e-05,291.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8551330566406,0.0,0.0,0.0001038019036059,292.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.83642578125,0.0,0.0,0.0004923894884996,291.2562561035156,294.1499938964844,273.6700134277344,271.3152160644531,278.788330078125,273.7095947265625,290.9256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747400385786476e-08,0.0010503011289983,-0.0298207476735115,0.0,0.0,0.0,-0.0106365019455552,60.0,-12.38432788848877,-0.0,-7.52137481185855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3510131835937,0.0,0.0,9.870296344161034e-05,292.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7329406738281,0.0,0.0,0.0001039386843331,291.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.92529296875,0.0,0.0,7.676905079279095e-05,291.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8332214355469,0.0,0.0,0.0001039391136146,292.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8147277832031,0.0,0.0,0.0004930403665639,291.2547912597656,294.1499938964844,273.6499938964844,271.3138732910156,278.6929016113281,273.6891784667969,290.9170227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.190970433384564e-08,0.0010516889160498,-0.030245492234826,0.0,0.0,0.0,-0.0107169616967439,60.0,-12.407817840576172,-0.0,-7.541266455746155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3510131835937,0.0,0.0,9.870296344161034e-05,292.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7329406738281,0.0,0.0,0.0001039386843331,291.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.92529296875,0.0,0.0,7.676905079279095e-05,291.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8332214355469,0.0,0.0,0.0001039391136146,292.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8147277832031,0.0,0.0,0.0004930403665639,291.2547912597656,294.1499938964844,273.6499938964844,271.3138732910156,278.6929016113281,273.6891784667969,290.9170227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.190970433384564e-08,0.0010516889160498,-0.030245492234826,0.0,0.0,0.0,-0.0107169616967439,60.0,-12.407817840576172,-0.0,-7.541266455746155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.322509765625,0.0,0.0,9.8849821370095e-05,292.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7256164550781,0.0,0.0,0.0001040933348122,291.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9023742675781,0.0,0.0,7.68832687754184e-05,291.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8115234375,0.0,0.0,0.0001040937568177,292.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.79327392578125,0.0,0.0,0.0004937739577144,291.2532653808594,294.1499938964844,273.6300048828125,271.31280517578125,278.5987243652344,273.668701171875,290.9084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092632672988657e-08,0.0010532529558986,-0.0307241939008235,0.0,0.0,0.0,-0.0108076473698019,60.0,-12.433399200439451,-0.0,-7.563717474567967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.322509765625,0.0,0.0,9.8849821370095e-05,292.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7256164550781,0.0,0.0,0.0001040933348122,291.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9023742675781,0.0,0.0,7.68832687754184e-05,291.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8115234375,0.0,0.0,0.0001040937568177,292.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.79327392578125,0.0,0.0,0.0004937739577144,291.2532653808594,294.1499938964844,273.6300048828125,271.31280517578125,278.5987243652344,273.668701171875,290.9084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092632672988657e-08,0.0010532529558986,-0.0307241939008235,0.0,0.0,0.0,-0.0108076473698019,60.0,-12.433399200439451,-0.0,-7.563717474567967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2943115234375,0.0,0.0,9.901326848194004e-05,292.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71832275390625,0.0,0.0,0.0001042654548655,291.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8796691894531,0.0,0.0,7.701039430685341e-05,291.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7899780273437,0.0,0.0,0.0001042658695951,292.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77197265625,0.0,0.0,0.000494590436574,291.2516784667969,294.1499938964844,273.6099853515625,271.3119812011719,278.5057983398437,273.64813232421875,290.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296232476671776e-08,0.0010549938306212,-0.0312569625675678,0.0,0.0,0.0,-0.0109085794538259,60.0,-12.461079597473145,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2943115234375,0.0,0.0,9.901326848194004e-05,292.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71832275390625,0.0,0.0,0.0001042654548655,291.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8796691894531,0.0,0.0,7.701039430685341e-05,291.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7899780273437,0.0,0.0,0.0001042658695951,292.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77197265625,0.0,0.0,0.000494590436574,291.2516784667969,294.1499938964844,273.6099853515625,271.3119812011719,278.5057983398437,273.64813232421875,290.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296232476671776e-08,0.0010549938306212,-0.0312569625675678,0.0,0.0,0.0,-0.0109085794538259,60.0,-12.461079597473145,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2803039550781,0.0,0.0,9.91012275335379e-05,292.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7146911621094,0.0,0.0,0.0001043580850819,291.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.868408203125,0.0,0.0,7.707880286034197e-05,291.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.779296875,0.0,0.0,0.0001043584998114,292.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.76141357421875,0.0,0.0,0.0004950297879986,291.2508850097656,294.1499938964844,273.6000061035156,271.3116455078125,278.4598083496094,273.6378479003906,290.8954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559430811554,1.24058034955965e-08,0.0010559307411313,-0.0315436720848083,0.0,0.0,0.0,-0.0109628979116678,60.0,-12.47571086883545,-0.0,-7.60223102247437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.266357421875,0.0,0.0,9.919334843289108e-05,292.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7110595703125,0.0,0.0,0.0001044550954247,291.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.857177734375,0.0,0.0,7.715045649092644e-05,291.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7686462402344,0.0,0.0,0.0001044555101543,292.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7508850097656,0.0,0.0,0.0004954899777658,291.25006103515625,294.1499938964844,273.5899963378906,271.3113708496094,278.4140930175781,273.6275329589844,290.8910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569244623184,1.2520565917384374e-08,0.0010569120058789,-0.0318439565598964,0.0,0.0,0.0,-0.0110197905451059,60.0,-12.490869522094728,-0.0,-7.616368691287789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2386779785156,0.0,0.0,9.939012670656666e-05,292.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7038269042969,0.0,0.0,0.0001046623074216,291.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8348693847656,0.0,0.0,7.730349898338318e-05,291.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7475280761719,0.0,0.0,0.0001046627148753,292.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.72998046875,0.0,0.0,0.0004964729305356,291.2483825683594,294.1499938964844,273.57000732421875,271.3109130859375,278.32354736328125,273.6068420410156,290.8824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765693391258992e-08,0.0010590079473331,-0.0324853248894214,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.522775650024414,-0.0,-7.646609390121739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2386779785156,0.0,0.0,9.939012670656666e-05,292.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7038269042969,0.0,0.0,0.0001046623074216,291.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8348693847656,0.0,0.0,7.730349898338318e-05,291.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7475280761719,0.0,0.0,0.0001046627148753,292.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.72998046875,0.0,0.0,0.0004964729305356,291.2483825683594,294.1499938964844,273.57000732421875,271.3109130859375,278.32354736328125,273.6068420410156,290.8824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765693391258992e-08,0.0010590079473331,-0.0324853248894214,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.522775650024414,-0.0,-7.646609390121739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21124267578125,0.0,0.0,9.960361057892442e-05,292.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.69659423828125,0.0,0.0,0.00010488711996,291.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.812744140625,0.0,0.0,7.746954361209646e-05,291.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7265319824219,0.0,0.0,0.0001048875274136,292.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.709228515625,0.0,0.0,0.0004975393530912,291.24664306640625,294.1499938964844,273.54998779296875,271.3105773925781,278.234130859375,273.58612060546875,290.87371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.3031644208183481e-08,0.0010612818878144,-0.0331811308860778,0.0,0.0,0.0,-0.0112731521949172,60.0,-12.556808471679688,-0.0,-7.67948762359083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21124267578125,0.0,0.0,9.960361057892442e-05,292.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.69659423828125,0.0,0.0,0.00010488711996,291.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.812744140625,0.0,0.0,7.746954361209646e-05,291.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7265319824219,0.0,0.0,0.0001048875274136,292.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.709228515625,0.0,0.0,0.0004975393530912,291.24664306640625,294.1499938964844,273.54998779296875,271.3105773925781,278.234130859375,273.58612060546875,290.87371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.3031644208183481e-08,0.0010612818878144,-0.0331811308860778,0.0,0.0,0.0,-0.0112731521949172,60.0,-12.556808471679688,-0.0,-7.67948762359083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1840209960937,0.0,0.0,9.983378549804912e-05,292.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6893920898437,0.0,0.0,0.0001051295112119,291.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7908020019531,0.0,0.0,7.764856854919344e-05,291.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.70574951171875,0.0,0.0,0.0001051299113896,292.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68865966796875,0.0,0.0,0.0004986891290172,291.244873046875,294.1499938964844,273.5299987792969,271.3103332519531,278.1458435058594,273.5653686523437,290.864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318395275518924e-08,0.0010637337109073,-0.03393130376935,0.0,0.0,0.0,-0.0114153064787387,60.0,-12.592973709106444,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1840209960937,0.0,0.0,9.983378549804912e-05,292.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6893920898437,0.0,0.0,0.0001051295112119,291.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7908020019531,0.0,0.0,7.764856854919344e-05,291.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.70574951171875,0.0,0.0,0.0001051299113896,292.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68865966796875,0.0,0.0,0.0004986891290172,291.244873046875,294.1499938964844,273.5299987792969,271.3103332519531,278.1458435058594,273.5653686523437,290.864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318395275518924e-08,0.0010637337109073,-0.03393130376935,0.0,0.0,0.0,-0.0114153064787387,60.0,-12.592973709106444,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1570739746094,0.0,0.0,0.0001000805714284,292.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6822204589844,0.0,0.0,0.000105389393866,291.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.76904296875,0.0,0.0,7.784051558701321e-05,291.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.68511962890625,0.0,0.0,0.0001053897867677,292.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.66827392578125,0.0,0.0,0.0004999219090677,291.2430114746094,294.1499938964844,273.510009765625,271.31011962890625,278.05859375,273.5445861816406,290.85626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.3625841788211801e-08,0.0010663624852895,-0.0347355529665946,0.0,0.0,0.0,-0.0115677202120423,60.0,-12.631268501281738,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1570739746094,0.0,0.0,0.0001000805714284,292.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6822204589844,0.0,0.0,0.000105389393866,291.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.76904296875,0.0,0.0,7.784051558701321e-05,291.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.68511962890625,0.0,0.0,0.0001053897867677,292.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.66827392578125,0.0,0.0,0.0004999219090677,291.2430114746094,294.1499938964844,273.510009765625,271.31011962890625,278.05859375,273.5445861816406,290.85626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.3625841788211801e-08,0.0010663624852895,-0.0347355529665946,0.0,0.0,0.0,-0.0115677202120423,60.0,-12.631268501281738,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1436767578125,0.0,0.0,0.0001002101489575,292.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6786499023437,0.0,0.0,0.0001055258471751,291.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7582397460937,0.0,0.0,7.794129487592727e-05,291.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.67486572265625,0.0,0.0,0.0001055262400768,292.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6581420898437,0.0,0.0,0.0005005691782571,291.2420959472656,294.1499938964844,273.5,271.3099975585937,278.015380859375,273.5341796875,290.85186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677564423531,1.3787269992349138e-08,0.0010677427053451,-0.0351578071713447,0.0,0.0,0.0,-0.0116477459669113,60.0,-12.651211738586426,-0.0,-7.773286370138521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1303405761719,0.0,0.0,0.0001003438010229,292.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6750793457031,0.0,0.0,0.0001056665860232,291.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7474670410156,0.0,0.0,7.804524648236111e-05,291.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6646423339844,0.0,0.0,0.000105666978925,292.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.64801025390625,0.0,0.0,0.0005012368201278,291.2411193847656,294.1499938964844,273.489990234375,271.30987548828125,277.9724426269531,273.52374267578125,290.8475036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691803181543,1.395377768886874e-08,0.0010691663483157,-0.0355933308601379,0.0,0.0,0.0,-0.0117302909493446,60.0,-12.671682357788086,-0.0,-7.794031375851773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.10382080078125,0.0,0.0,0.0001006231759674,292.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6679077148437,0.0,0.0,0.0001059607893694,291.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7260437011719,0.0,0.0,7.826253568055108e-05,291.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.64434814453125,0.0,0.0,0.0001059611749951,292.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6279296875,0.0,0.0,0.0005026323487982,291.2391662597656,294.1499938964844,273.4700012207031,271.3096008300781,277.8872985839844,273.5029296875,290.8387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301837047980824e-08,0.0010721423896029,-0.0365036614239215,0.0,0.0,0.0,-0.0119028380140662,60.0,-12.71418571472168,-0.0,-7.83748674848539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.10382080078125,0.0,0.0,0.0001006231759674,292.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6679077148437,0.0,0.0,0.0001059607893694,291.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7260437011719,0.0,0.0,7.826253568055108e-05,291.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.64434814453125,0.0,0.0,0.0001059611749951,292.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6279296875,0.0,0.0,0.0005026323487982,291.2391662597656,294.1499938964844,273.4700012207031,271.3096008300781,277.8872985839844,273.5029296875,290.8387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301837047980824e-08,0.0010721423896029,-0.0365036614239215,0.0,0.0,0.0,-0.0119028380140662,60.0,-12.71418571472168,-0.0,-7.83748674848539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775451660156,0.0,0.0,0.0001009182815323,292.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6607971191406,0.0,0.0,0.0001062715455191,291.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7048034667969,0.0,0.0,7.849206303944811e-05,291.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6241760253906,0.0,0.0,0.0001062719311448,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6080017089844,0.0,0.0,0.0005041064578108,291.2371520996094,294.1499938964844,273.45001220703125,271.3092346191406,277.8031311035156,273.4820556640625,290.8299255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669488734853076e-08,0.0010752859525382,-0.0374651327729225,0.0,0.0,0.0,-0.0120850969105958,60.0,-12.75874137878418,-0.0,-7.883518549078873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775451660156,0.0,0.0,0.0001009182815323,292.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6607971191406,0.0,0.0,0.0001062715455191,291.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7048034667969,0.0,0.0,7.849206303944811e-05,291.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6241760253906,0.0,0.0,0.0001062719311448,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6080017089844,0.0,0.0,0.0005041064578108,291.2371520996094,294.1499938964844,273.45001220703125,271.3092346191406,277.8031311035156,273.4820556640625,290.8299255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669488734853076e-08,0.0010752859525382,-0.0374651327729225,0.0,0.0,0.0,-0.0120850969105958,60.0,-12.75874137878418,-0.0,-7.883518549078873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05145263671875,0.0,0.0,0.0001012284992611,292.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6536560058594,0.0,0.0,0.00010659822874,291.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6836853027344,0.0,0.0,7.873334106989205e-05,291.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6041564941406,0.0,0.0,0.0001065986070898,292.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.58819580078125,0.0,0.0,0.0005056561203673,291.2350769042969,294.1499938964844,273.42999267578125,271.3087158203125,277.719970703125,273.4612121582031,290.82110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055981350542424e-08,0.0010785905178636,-0.0384757705032825,0.0,0.0,0.0,-0.0122766969725489,60.0,-12.805288314819336,-0.0,-7.932054302273175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05145263671875,0.0,0.0,0.0001012284992611,292.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6536560058594,0.0,0.0,0.00010659822874,291.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6836853027344,0.0,0.0,7.873334106989205e-05,291.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6041564941406,0.0,0.0,0.0001065986070898,292.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.58819580078125,0.0,0.0,0.0005056561203673,291.2350769042969,294.1499938964844,273.42999267578125,271.3087158203125,277.719970703125,273.4612121582031,290.82110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055981350542424e-08,0.0010785905178636,-0.0384757705032825,0.0,0.0,0.0,-0.0122766969725489,60.0,-12.805288314819336,-0.0,-7.932054302273175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02557373046875,0.0,0.0,0.0001015530360746,292.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.64654541015625,0.0,0.0,0.0001069399804691,291.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6627502441406,0.0,0.0,7.89857585914433e-05,291.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.58428955078125,0.0,0.0,0.0001069403588189,292.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5685119628906,0.0,0.0,0.0005072772037237,291.2329406738281,294.1499938964844,273.4100036621094,271.3080444335937,277.6377258300781,273.4403381347656,290.8122863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.546031036525619e-08,0.0010820475872606,-0.0395329222083091,0.0,0.0,0.0,-0.0124771380797028,60.0,-12.853742599487305,-0.0,-7.982989558286135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02557373046875,0.0,0.0,0.0001015530360746,292.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.64654541015625,0.0,0.0,0.0001069399804691,291.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6627502441406,0.0,0.0,7.89857585914433e-05,291.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.58428955078125,0.0,0.0,0.0001069403588189,292.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5685119628906,0.0,0.0,0.0005072772037237,291.2329406738281,294.1499938964844,273.4100036621094,271.3080444335937,277.6377258300781,273.4403381347656,290.8122863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.546031036525619e-08,0.0010820475872606,-0.0395329222083091,0.0,0.0,0.0,-0.0124771380797028,60.0,-12.853742599487305,-0.0,-7.982989558286135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0126953125,0.0,0.0,0.0001017203467199,292.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6429748535156,0.0,0.0,0.0001071161750587,291.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65234375,0.0,0.0,7.911588909337297e-05,291.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.57440185546875,0.0,0.0,0.0001071165461326,292.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5587463378906,0.0,0.0,0.0005081130075268,291.2318420410156,294.1499938964844,273.3999938964844,271.3076171875,277.5969543457031,273.429931640625,290.807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838456219062,1.566876584035981e-08,0.001083830022253,-0.0400778949260711,0.0,0.0,0.0,-0.0125804785639047,60.0,-12.878653526306152,-0.0,-8.00931303501784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9998779296875,0.0,0.0,0.0001018908296828,292.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6394348144531,0.0,0.0,0.0001072957020369,291.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6419677734375,0.0,0.0,7.924848614493385e-05,291.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5645446777344,0.0,0.0,0.0001072960731107,292.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5489807128906,0.0,0.0,0.000508964585606,291.2307434082031,294.1499938964844,273.3900146484375,271.30712890625,277.5564270019531,273.41949462890625,290.8034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856619337573,1.5881166604003738e-08,0.0010856461012735,-0.0406331494450569,0.0,0.0,0.0,-0.0126857738941907,60.0,-12.903995513916016,-0.0,-8.036179366399665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
