time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
769020,291.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9743957519531,0.0,0.0,0.0001022405704134,292.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.63232421875,0.0,0.0,0.0001076639964594,291.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6213073730469,0.0,0.0,7.952050509629771e-05,291.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.544921875,0.0,0.0,0.0001076643602573,292.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.52960205078125,0.0,0.0,0.0005107116303406,291.2284851074219,294.1499938964844,273.3699951171875,271.30596923828125,277.4760437011719,273.3986511230469,290.7945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089388038963,1.631690338399494e-08,0.0010893716244027,-0.0417721234261989,0.0,0.0,0.0,-0.0129017857834696,60.0,-12.955883026123049,-0.0,-8.091436143331522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9743957519531,0.0,0.0,0.0001022405704134,292.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.63232421875,0.0,0.0,0.0001076639964594,291.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6213073730469,0.0,0.0,7.952050509629771e-05,291.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.544921875,0.0,0.0,0.0001076643602573,292.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.52960205078125,0.0,0.0,0.0005107116303406,291.2284851074219,294.1499938964844,273.3699951171875,271.30596923828125,277.4760437011719,273.3986511230469,290.7945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089388038963,1.631690338399494e-08,0.0010893716244027,-0.0417721234261989,0.0,0.0,0.0,-0.0129017857834696,60.0,-12.955883026123049,-0.0,-8.091436143331522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9490966796875,0.0,0.0,0.0001026006138999,292.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6252136230469,0.0,0.0,0.0001080431466107,291.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6007995605469,0.0,0.0,7.98005421529524e-05,291.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.52545166015625,0.0,0.0,0.0001080435104086,292.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.51031494140625,0.0,0.0,0.0005125101888552,291.2261657714844,294.1499938964844,273.3500061035156,271.3045349121094,277.3965759277344,273.3778381347656,290.7856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.6765490329362365e-08,0.0010932071600109,-0.0429445169866085,0.0,0.0,0.0,-0.0131241679191589,60.0,-13.009241104125977,-0.0,-8.148519725637018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9490966796875,0.0,0.0,0.0001026006138999,292.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6252136230469,0.0,0.0,0.0001080431466107,291.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6007995605469,0.0,0.0,7.98005421529524e-05,291.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.52545166015625,0.0,0.0,0.0001080435104086,292.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.51031494140625,0.0,0.0,0.0005125101888552,291.2261657714844,294.1499938964844,273.3500061035156,271.3045349121094,277.3965759277344,273.3778381347656,290.7856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.6765490329362365e-08,0.0010932071600109,-0.0429445169866085,0.0,0.0,0.0,-0.0131241679191589,60.0,-13.009241104125977,-0.0,-8.148519725637018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9239807128906,0.0,0.0,0.000102968995634,292.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6181030273437,0.0,0.0,0.0001084310715668,291.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5804138183594,0.0,0.0,8.008706208784133e-05,291.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.506103515625,0.0,0.0,0.0001084314280888,292.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4911804199219,0.0,0.0,0.0005143503076396,291.2237854003906,294.1499938964844,273.3299865722656,271.302734375,277.31793212890625,273.3570251464844,290.7767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097148633562,1.7224460080456083e-08,0.0010971314040943,-0.0441438741981983,0.0,0.0,0.0,-0.013351697474718,60.0,-13.063827514648438,-0.0,-8.20713168536713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9239807128906,0.0,0.0,0.000102968995634,292.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6181030273437,0.0,0.0,0.0001084310715668,291.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5804138183594,0.0,0.0,8.008706208784133e-05,291.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.506103515625,0.0,0.0,0.0001084314280888,292.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4911804199219,0.0,0.0,0.0005143503076396,291.2237854003906,294.1499938964844,273.3299865722656,271.302734375,277.31793212890625,273.3570251464844,290.7767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097148633562,1.7224460080456083e-08,0.0010971314040943,-0.0441438741981983,0.0,0.0,0.0,-0.013351697474718,60.0,-13.063827514648438,-0.0,-8.20713168536713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8990173339844,0.0,0.0,0.0001033433654811,292.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6109924316406,0.0,0.0,0.0001088252975023,291.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5601501464844,0.0,0.0,8.037823863560334e-05,291.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4868469238281,0.0,0.0,0.0001088256540242,292.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4721374511719,0.0,0.0,0.0005162203451618,291.2213439941406,294.1499938964844,273.3099975585937,271.3005676269531,277.2401733398437,273.33624267578125,290.7677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.76908958593458e-08,0.0011011194437742,-0.045362539589405,0.0,0.0,0.0,-0.0135829271748662,60.0,-13.119385719299316,-0.0,-8.266912487897572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8990173339844,0.0,0.0,0.0001033433654811,292.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6109924316406,0.0,0.0,0.0001088252975023,291.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5601501464844,0.0,0.0,8.037823863560334e-05,291.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4868469238281,0.0,0.0,0.0001088256540242,292.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4721374511719,0.0,0.0,0.0005162203451618,291.2213439941406,294.1499938964844,273.3099975585937,271.3005676269531,277.2401733398437,273.33624267578125,290.7677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.76908958593458e-08,0.0011011194437742,-0.045362539589405,0.0,0.0,0.0,-0.0135829271748662,60.0,-13.119385719299316,-0.0,-8.266912487897572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8866271972656,0.0,0.0,0.0001035319874063,292.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6074523925781,0.0,0.0,0.0001090239238692,291.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5500793457031,0.0,0.0,8.05249364930205e-05,291.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.477294921875,0.0,0.0,0.0001090242803911,292.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4626770019531,0.0,0.0,0.000517162552569,291.2200927734375,294.1499938964844,273.29998779296875,271.2993469238281,277.2016296386719,273.32586669921875,290.7633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031467001885,1.7925900763771097e-08,0.0011031287722289,-0.0459764711558818,0.0,0.0,0.0,-0.0136994281783699,60.0,-13.147440910339355,-0.0,-8.297114106881055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8742980957031,0.0,0.0,0.0001037209731293,292.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6038818359375,0.0,0.0,0.0001092229431378,291.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5400390625,0.0,0.0,8.067193266469985e-05,291.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4677734375,0.0,0.0,0.0001092232996597,292.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4532470703125,0.0,0.0,0.0005181066226214,291.21881103515625,294.1499938964844,273.2900085449219,271.2980041503906,277.163330078125,273.31549072265625,290.7588195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051602195948,1.8161371073688315e-08,0.0011051420588046,-0.0465915650129318,0.0,0.0,0.0,-0.0138161601498723,60.0,-13.175609588623049,-0.0,-8.327430123244994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8497314453125,0.0,0.0,0.0001040987190208,292.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5967712402344,0.0,0.0,0.0001096207342925,291.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.52008056640625,0.0,0.0,8.096573583316058e-05,291.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44879150390625,0.0,0.0,0.0001096210835385,292.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4344787597656,0.0,0.0,0.0005199935403652,291.2162170410156,294.1499938964844,273.2699890136719,271.2949523925781,277.0873413085937,273.2947998046875,290.74981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091848136857,1.863201859464425e-08,0.0011091661872342,-0.0478208325803279,0.0,0.0,0.0,-0.0140494788065552,60.0,-13.23206901550293,-0.0,-8.388190764208049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8497314453125,0.0,0.0,0.0001040987190208,292.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5967712402344,0.0,0.0,0.0001096207342925,291.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.52008056640625,0.0,0.0,8.096573583316058e-05,291.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44879150390625,0.0,0.0,0.0001096210835385,292.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4344787597656,0.0,0.0,0.0005199935403652,291.2162170410156,294.1499938964844,273.2699890136719,271.2949523925781,277.0873413085937,273.2947998046875,290.74981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091848136857,1.863201859464425e-08,0.0011091661872342,-0.0478208325803279,0.0,0.0,0.0,-0.0140494788065552,60.0,-13.23206901550293,-0.0,-8.388190764208049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8253479003906,0.0,0.0,0.0001044724631356,292.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.58966064453125,0.0,0.0,0.0001100142981158,291.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.500244140625,0.0,0.0,8.125641761580482e-05,291.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.429931640625,0.0,0.0,0.0001100146400858,292.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4158020019531,0.0,0.0,0.0005218604346737,291.21356201171875,294.1499938964844,273.25,271.2914123535156,277.01226806640625,273.27410888671875,290.7408142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131666833534,1.9097674552881472e-08,0.0011131475912407,-0.0490368492901325,0.0,0.0,0.0,-0.0142803220078349,60.0,-13.288300514221191,-0.0,-8.448523658444176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8253479003906,0.0,0.0,0.0001044724631356,292.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.58966064453125,0.0,0.0,0.0001100142981158,291.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.500244140625,0.0,0.0,8.125641761580482e-05,291.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.429931640625,0.0,0.0,0.0001100146400858,292.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4158020019531,0.0,0.0,0.0005218604346737,291.21356201171875,294.1499938964844,273.25,271.2914123535156,277.01226806640625,273.27410888671875,290.7408142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131666833534,1.9097674552881472e-08,0.0011131475912407,-0.0490368492901325,0.0,0.0,0.0,-0.0142803220078349,60.0,-13.288300514221191,-0.0,-8.448523658444176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8011169433594,0.0,0.0,0.0001048398626153,292.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5825500488281,0.0,0.0,0.000110401189886,291.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.48052978515625,0.0,0.0,8.154217357514426e-05,291.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4111633300781,0.0,0.0,0.000110401531856,292.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3972473144531,0.0,0.0,0.0005236957222223,291.2108154296875,294.1499938964844,273.2300109863281,271.287353515625,276.9378967285156,273.25347900390625,290.73175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170809157192,1.9555434604967562e-08,0.0011170613579452,-0.0502320416271686,0.0,0.0,0.0,-0.014507251791656,60.0,-13.344051361083984,-0.0,-8.508044402333328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8011169433594,0.0,0.0,0.0001048398626153,292.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5825500488281,0.0,0.0,0.000110401189886,291.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.48052978515625,0.0,0.0,8.154217357514426e-05,291.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4111633300781,0.0,0.0,0.000110401531856,292.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3972473144531,0.0,0.0,0.0005236957222223,291.2108154296875,294.1499938964844,273.2300109863281,271.287353515625,276.9378967285156,273.25347900390625,290.73175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170809157192,1.9555434604967562e-08,0.0011170613579452,-0.0502320416271686,0.0,0.0,0.0,-0.014507251791656,60.0,-13.344051361083984,-0.0,-8.508044402333328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.777099609375,0.0,0.0,0.0001051943327183,292.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.575439453125,0.0,0.0,0.0001107744756154,291.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609375,0.0,0.0,8.18178741610609e-05,291.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3925476074219,0.0,0.0,0.0001107748103095,292.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3788146972656,0.0,0.0,0.0005254663992673,291.2080383300781,294.1499938964844,273.2099914550781,271.2826843261719,276.86444091796875,273.23291015625,290.72265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208575451746,1.9997093758661322e-08,0.0011208376381546,-0.0513849928975105,0.0,0.0,0.0,-0.0147261982783675,60.0,-13.398435592651367,-0.0,-8.565668707660734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.777099609375,0.0,0.0,0.0001051943327183,292.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.575439453125,0.0,0.0,0.0001107744756154,291.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609375,0.0,0.0,8.18178741610609e-05,291.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3925476074219,0.0,0.0,0.0001107748103095,292.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3788146972656,0.0,0.0,0.0005254663992673,291.2080383300781,294.1499938964844,273.2099914550781,271.2826843261719,276.86444091796875,273.23291015625,290.72265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208575451746,1.9997093758661322e-08,0.0011208376381546,-0.0513849928975105,0.0,0.0,0.0,-0.0147261982783675,60.0,-13.398435592651367,-0.0,-8.565668707660734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.76513671875,0.0,0.0,0.0001053666564985,292.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5718688964844,0.0,0.0,0.0001109559379983,291.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4512023925781,0.0,0.0,8.195190457627177e-05,291.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38330078125,0.0,0.0,0.0001109562726924,292.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3696594238281,0.0,0.0,0.0005263271741569,291.20660400390625,294.1499938964844,273.20001220703125,271.2801513671875,276.8280029296875,273.2226257324219,290.7181091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226935312151,2.021179845712595e-08,0.0011226732749491,-0.0519454069435596,0.0,0.0,0.0,-0.0148326363414525,60.0,-13.425110816955566,-0.0,-8.593752198748916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.75323486328125,0.0,0.0,0.0001055334723787,292.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5682983398437,0.0,0.0,0.000111131601443,291.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4414978027344,0.0,0.0,8.208164945244789e-05,291.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3740539550781,0.0,0.0,0.000111131936137,292.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3605041503906,0.0,0.0,0.0005271604750305,291.2051696777344,294.1499938964844,273.19000244140625,271.2774353027344,276.7917785644531,273.2123718261719,290.71356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244708439335,2.0419641089119978e-08,0.0011244503548368,-0.0524878650903701,0.0,0.0,0.0,-0.01493567135185,60.0,-13.451229095458984,-0.0,-8.620981617468716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.72955322265625,0.0,0.0,0.0001058506750268,292.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5611572265625,0.0,0.0,0.0001114656333811,291.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4221496582031,0.0,0.0,8.232836262322962e-05,291.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.35565185546875,0.0,0.0,0.0001114659680752,292.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3423156738281,0.0,0.0,0.0005287450039759,291.2022399902344,294.1499938964844,273.1700134277344,271.2715148925781,276.7198791503906,273.1918640136719,290.7044372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278502643108,2.081485739324762e-08,0.0011278294259682,-0.0535192340612411,0.0,0.0,0.0,-0.015131595544517,60.0,-13.501782417297363,-0.0,-8.672877527260425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.72955322265625,0.0,0.0,0.0001058506750268,292.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5611572265625,0.0,0.0,0.0001114656333811,291.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4221496582031,0.0,0.0,8.232836262322962e-05,291.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.35565185546875,0.0,0.0,0.0001114659680752,292.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3423156738281,0.0,0.0,0.0005287450039759,291.2022399902344,294.1499938964844,273.1700134277344,271.2715148925781,276.7198791503906,273.1918640136719,290.7044372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278502643108,2.081485739324762e-08,0.0011278294259682,-0.0535192340612411,0.0,0.0,0.0,-0.015131595544517,60.0,-13.501782417297363,-0.0,-8.672877527260425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7060241699219,0.0,0.0,0.0001061417206074,292.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55401611328125,0.0,0.0,0.0001117721185437,291.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4029541015625,0.0,0.0,8.255472494056448e-05,291.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3373718261719,0.0,0.0,0.0001117724459618,292.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32421875,0.0,0.0,0.0005301987985149,291.1992492675781,294.1499938964844,273.1499938964844,271.2649230957031,276.6488037109375,273.1714172363281,290.6952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130951102823,2.117747754937228e-08,0.0011309299152344,-0.0544653907418251,0.0,0.0,0.0,-0.0153113603591918,60.0,-13.549238204956056,-0.0,-8.72063026235992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7060241699219,0.0,0.0,0.0001061417206074,292.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55401611328125,0.0,0.0,0.0001117721185437,291.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4029541015625,0.0,0.0,8.255472494056448e-05,291.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3373718261719,0.0,0.0,0.0001117724459618,292.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32421875,0.0,0.0,0.0005301987985149,291.1992492675781,294.1499938964844,273.1499938964844,271.2649230957031,276.6488037109375,273.1714172363281,290.6952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130951102823,2.117747754937228e-08,0.0011309299152344,-0.0544653907418251,0.0,0.0,0.0,-0.0153113603591918,60.0,-13.549238204956056,-0.0,-8.72063026235992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6827087402344,0.0,0.0,0.0001063982999767,292.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5469055175781,0.0,0.0,0.0001120423112297,291.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3838806152344,0.0,0.0,8.27542899060063e-05,291.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3192443847656,0.0,0.0,0.0001120426386478,292.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3062744140625,0.0,0.0,0.0005314804730005,291.1961669921875,294.1499938964844,273.1300048828125,271.2578125,276.5785827636719,273.1510314941406,290.6860656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336846509948,2.1497154278904418e-08,0.0011336632305756,-0.0552993789315223,0.0,0.0,0.0,-0.0154698370024561,60.0,-13.592779159545898,-0.0,-8.76283650086407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6827087402344,0.0,0.0,0.0001063982999767,292.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5469055175781,0.0,0.0,0.0001120423112297,291.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3838806152344,0.0,0.0,8.27542899060063e-05,291.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3192443847656,0.0,0.0,0.0001120426386478,292.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3062744140625,0.0,0.0,0.0005314804730005,291.1961669921875,294.1499938964844,273.1300048828125,271.2578125,276.5785827636719,273.1510314941406,290.6860656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336846509948,2.1497154278904418e-08,0.0011336632305756,-0.0552993789315223,0.0,0.0,0.0,-0.0154698370024561,60.0,-13.592779159545898,-0.0,-8.76283650086407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6596069335937,0.0,0.0,0.000106612307718,292.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5397644042969,0.0,0.0,0.0001122676767408,291.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.364990234375,0.0,0.0,8.292074198834598e-05,291.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3012390136719,0.0,0.0,0.000112267996883,292.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2884521484375,0.0,0.0,0.0005325495149008,291.1930236816406,294.1499938964844,273.1099853515625,271.2504272460937,276.50933837890625,273.1307067871094,290.67681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359647614881,2.176378899321208e-08,0.0011359429918229,-0.0559949018061161,0.0,0.0,0.0,-0.0156020186841487,60.0,-13.631165504455566,-0.0,-8.7981177898655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6596069335937,0.0,0.0,0.000106612307718,292.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5397644042969,0.0,0.0,0.0001122676767408,291.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.364990234375,0.0,0.0,8.292074198834598e-05,291.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3012390136719,0.0,0.0,0.000112267996883,292.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2884521484375,0.0,0.0,0.0005325495149008,291.1930236816406,294.1499938964844,273.1099853515625,271.2504272460937,276.50933837890625,273.1307067871094,290.67681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359647614881,2.176378899321208e-08,0.0011359429918229,-0.0559949018061161,0.0,0.0,0.0,-0.0156020186841487,60.0,-13.631165504455566,-0.0,-8.7981177898655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6481018066406,0.0,0.0,0.0001067076809704,292.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53619384765625,0.0,0.0,0.0001123681067838,291.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3555603027344,0.0,0.0,8.299491310026497e-05,291.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.29229736328125,0.0,0.0,0.0001123684269259,292.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.27960205078125,0.0,0.0,0.0005330259446054,291.1914367675781,294.1499938964844,273.1000061035156,271.2466125488281,276.4750061035156,273.1205749511719,290.6722106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136980834417,2.188260772584272e-08,0.0011369589483365,-0.0563048161566257,0.0,0.0,0.0,-0.0156609211117029,60.0,-13.64888858795166,-0.0,-8.813861995804474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6366882324219,0.0,0.0,0.0001067897246684,292.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5326232910156,0.0,0.0,0.0001124545087805,291.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.34619140625,0.0,0.0,8.305873052449897e-05,291.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28338623046875,0.0,0.0,0.0001124548216466,292.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.270751953125,0.0,0.0,0.0005334357847459,291.1898498535156,294.1499938964844,273.0899963378906,271.2427673339844,276.4408874511719,273.1104431152344,290.6675720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378548806533,2.1984821074738647e-08,0.0011378328781574,-0.0565714091062545,0.0,0.0,0.0,-0.0157115925103425,60.0,-13.665133476257324,-0.0,-8.827417730117305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.61395263671875,0.0,0.0,0.0001069240825017,292.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5254821777344,0.0,0.0,0.0001125959970522,291.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3275756835937,0.0,0.0,8.316322782775387e-05,291.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.265625,0.0,0.0,0.0001125963099184,292.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2532043457031,0.0,0.0,0.0005341069190762,291.18658447265625,294.1499938964844,273.07000732421875,271.23486328125,276.3732604980469,273.0902099609375,290.65826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392862070351,2.2152205403358494e-08,0.001139264088124,-0.0570079497992992,0.0,0.0,0.0,-0.0157945714890956,60.0,-13.693961143493652,-0.0,-8.849639243635465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.61395263671875,0.0,0.0,0.0001069240825017,292.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5254821777344,0.0,0.0,0.0001125959970522,291.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3275756835937,0.0,0.0,8.316322782775387e-05,291.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.265625,0.0,0.0,0.0001125963099184,292.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2532043457031,0.0,0.0,0.0005341069190762,291.18658447265625,294.1499938964844,273.07000732421875,271.23486328125,276.3732604980469,273.0902099609375,290.65826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392862070351,2.2152205403358494e-08,0.001139264088124,-0.0570079497992992,0.0,0.0,0.0,-0.0157945714890956,60.0,-13.693961143493652,-0.0,-8.849639243635465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5914611816406,0.0,0.0,0.0001070138314389,292.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51837158203125,0.0,0.0,0.0001126905117416,291.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3091125488281,0.0,0.0,8.323303336510435e-05,291.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.248046875,0.0,0.0,0.0001126908173318,292.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2358093261719,0.0,0.0,0.0005345552926883,291.1832580566406,294.1499938964844,273.04998779296875,271.22674560546875,276.306640625,273.070068359375,290.6489562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140242209658,2.226399509197564e-08,0.0011402199743315,-0.0572994872927665,0.0,0.0,0.0,-0.0158499907702207,60.0,-13.716596603393556,-0.0,-8.86449527115474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5914611816406,0.0,0.0,0.0001070138314389,292.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51837158203125,0.0,0.0,0.0001126905117416,291.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3091125488281,0.0,0.0,8.323303336510435e-05,291.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.248046875,0.0,0.0,0.0001126908173318,292.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2358093261719,0.0,0.0,0.0005345552926883,291.1832580566406,294.1499938964844,273.04998779296875,271.22674560546875,276.306640625,273.070068359375,290.6489562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140242209658,2.226399509197564e-08,0.0011402199743315,-0.0572994872927665,0.0,0.0,0.0,-0.0158499907702207,60.0,-13.716596603393556,-0.0,-8.86449527115474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56915283203125,0.0,0.0,0.0001070653233909,292.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51123046875,0.0,0.0,0.0001127447394537,291.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.29083251953125,0.0,0.0,8.327308751177043e-05,291.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2306213378906,0.0,0.0,0.0001127450450439,292.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2185363769531,0.0,0.0,0.0005348125123418,291.17987060546875,294.1499938964844,273.0299987792969,271.2184143066406,276.2408142089844,273.0499572753906,290.6395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407906422391,2.2328119797521143e-08,0.0011407684069126,-0.0574667043983936,0.0,0.0,0.0,-0.0158817805349826,60.0,-13.734567642211914,-0.0,-8.873022494526597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56915283203125,0.0,0.0,0.0001070653233909,292.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51123046875,0.0,0.0,0.0001127447394537,291.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.29083251953125,0.0,0.0,8.327308751177043e-05,291.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2306213378906,0.0,0.0,0.0001127450450439,292.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2185363769531,0.0,0.0,0.0005348125123418,291.17987060546875,294.1499938964844,273.0299987792969,271.2184143066406,276.2408142089844,273.0499572753906,290.6395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407906422391,2.2328119797521143e-08,0.0011407684069126,-0.0574667043983936,0.0,0.0,0.0,-0.0158817805349826,60.0,-13.734567642211914,-0.0,-8.873022494526597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54705810546875,0.0,0.0,0.0001070753351086,292.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5041198730469,0.0,0.0,0.0001127552823163,291.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2726745605469,0.0,0.0,8.328086551045999e-05,291.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2133178710937,0.0,0.0,0.0001127555806306,292.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.201416015625,0.0,0.0,0.0005348625127226,291.1764221191406,294.1499938964844,273.010009765625,271.2098999023437,276.17584228515625,273.0299072265625,290.6302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408971622586,2.2340548966326423e-08,0.0011408748105168,-0.0574991181492805,0.0,0.0,0.0,-0.0158879440277814,60.0,-13.747304916381836,-0.0,-8.874675927472708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54705810546875,0.0,0.0,0.0001070753351086,292.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5041198730469,0.0,0.0,0.0001127552823163,291.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2726745605469,0.0,0.0,8.328086551045999e-05,291.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2133178710937,0.0,0.0,0.0001127555806306,292.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.201416015625,0.0,0.0,0.0005348625127226,291.1764221191406,294.1499938964844,273.010009765625,271.2098999023437,276.17584228515625,273.0299072265625,290.6302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408971622586,2.2340548966326423e-08,0.0011408748105168,-0.0574991181492805,0.0,0.0,0.0,-0.0158879440277814,60.0,-13.747304916381836,-0.0,-8.874675927472708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5361022949219,0.0,0.0,0.0001070645303116,292.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5005798339844,0.0,0.0,0.0001127439099946,291.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.263671875,0.0,0.0,8.327246905537322e-05,291.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2047424316406,0.0,0.0,0.0001127442010329,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1929016113281,0.0,0.0,0.0005348085542209,291.1746826171875,294.1499938964844,273.0,271.20556640625,276.14373779296875,273.0198974609375,290.6255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407817946746,2.2327066417915372e-08,0.0011407595593482,-0.0574639588594436,0.0,0.0,0.0,-0.0158812589943408,60.0,-13.751384735107422,-0.0,-8.87288251760765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
