time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
771360,291.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.52520751953125,0.0,0.0,0.0001070453145075,292.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4970397949219,0.0,0.0,0.0001127236682805,291.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.25469970703125,0.0,0.0,8.325751696247607e-05,291.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1961975097656,0.0,0.0,0.0001127239665947,292.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1844482421875,0.0,0.0,0.000534712569788,291.17291259765625,294.1499938964844,272.989990234375,271.2012023925781,276.11187744140625,273.0098876953125,290.6208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405770201236,2.2303096258724512e-08,0.0011405547847971,-0.0574014484882354,0.0,0.0,0.0,-0.0158693771809339,60.0,-13.754402160644531,-0.0,-8.869694312352294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5035705566406,0.0,0.0,0.0001069784921128,292.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.48992919921875,0.0,0.0,0.0001126533097703,291.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2369079589844,0.0,0.0,8.320554479723796e-05,291.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17919921875,0.0,0.0,0.0001126536008086,292.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1676330566406,0.0,0.0,0.0005343788070604,291.1693420410156,294.1499938964844,272.9700012207031,271.1923828125,276.0487670898437,272.98992919921875,290.6113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219790452027155e-08,0.0011398425558581,-0.0571842044591903,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.756743431091309,-0.0,-8.858619082730004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5035705566406,0.0,0.0,0.0001069784921128,292.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.48992919921875,0.0,0.0,0.0001126533097703,291.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2369079589844,0.0,0.0,8.320554479723796e-05,291.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17919921875,0.0,0.0,0.0001126536008086,292.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1676330566406,0.0,0.0,0.0005343788070604,291.1693420410156,294.1499938964844,272.9700012207031,271.1923828125,276.0487670898437,272.98992919921875,290.6113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219790452027155e-08,0.0011398425558581,-0.0571842044591903,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.756743431091309,-0.0,-8.858619082730004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4822082519531,0.0,0.0,0.0001068758647306,292.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4828796386719,0.0,0.0,0.0001125452399719,291.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2192687988281,0.0,0.0,8.312572026625276e-05,291.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16241455078125,0.0,0.0,0.0001125455237342,292.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1510009765625,0.0,0.0,0.0005338661721907,291.1657409667969,294.1499938964844,272.95001220703125,271.1833801269531,275.9866943359375,272.9700012207031,290.6018981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387709528207,2.2091859008810388e-08,0.0011387488339096,-0.0568505711853504,0.0,0.0,0.0,-0.0157646592706441,60.0,-13.754186630249023,-0.0,-8.841624321576091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4822082519531,0.0,0.0,0.0001068758647306,292.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4828796386719,0.0,0.0,0.0001125452399719,291.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2192687988281,0.0,0.0,8.312572026625276e-05,291.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16241455078125,0.0,0.0,0.0001125455237342,292.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1510009765625,0.0,0.0,0.0005338661721907,291.1657409667969,294.1499938964844,272.95001220703125,271.1833801269531,275.9866943359375,272.9700012207031,290.6018981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387709528207,2.2091859008810388e-08,0.0011387488339096,-0.0568505711853504,0.0,0.0,0.0,-0.0157646592706441,60.0,-13.754186630249023,-0.0,-8.841624321576091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4610595703125,0.0,0.0,0.0001067412376869,292.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4757995605469,0.0,0.0,0.0001124034679378,291.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.20184326171875,0.0,0.0,8.302101196022704e-05,291.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1457824707031,0.0,0.0,0.0001124037517001,292.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.134521484375,0.0,0.0,0.0005331936990842,291.1620483398437,294.1499938964844,272.92999267578125,271.1742858886719,275.9255065917969,272.9501037597656,290.5924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373362503945,2.1924060789046962e-08,0.001137314364314,-0.0564129315316677,0.0,0.0,0.0,-0.0156814772635698,60.0,-13.747424125671388,-0.0,-8.819358043865577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4610595703125,0.0,0.0,0.0001067412376869,292.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4757995605469,0.0,0.0,0.0001124034679378,291.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.20184326171875,0.0,0.0,8.302101196022704e-05,291.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1457824707031,0.0,0.0,0.0001124037517001,292.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.134521484375,0.0,0.0,0.0005331936990842,291.1620483398437,294.1499938964844,272.92999267578125,271.1742858886719,275.9255065917969,272.9501037597656,290.5924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373362503945,2.1924060789046962e-08,0.001137314364314,-0.0564129315316677,0.0,0.0,0.0,-0.0156814772635698,60.0,-13.747424125671388,-0.0,-8.819358043865577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4401550292969,0.0,0.0,0.0001065753240254,292.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4687805175781,0.0,0.0,0.0001122287649195,291.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1845703125,0.0,0.0,8.28919728519395e-05,291.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1293029785156,0.0,0.0,0.0001122290414059,292.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1181945800781,0.0,0.0,0.0005323649384081,291.1583251953125,294.1499938964844,272.9100036621094,271.16510009765625,275.865234375,272.9302673339844,290.5828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355682509019,2.1717282194799736e-08,0.0011355464812368,-0.0558735914528369,0.0,0.0,0.0,-0.0155789693817496,60.0,-13.736506462097168,-0.0,-8.791958805431933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4401550292969,0.0,0.0,0.0001065753240254,292.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4687805175781,0.0,0.0,0.0001122287649195,291.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1845703125,0.0,0.0,8.28919728519395e-05,291.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1293029785156,0.0,0.0,0.0001122290414059,292.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1181945800781,0.0,0.0,0.0005323649384081,291.1583251953125,294.1499938964844,272.9100036621094,271.16510009765625,275.865234375,272.9302673339844,290.5828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355682509019,2.1717282194799736e-08,0.0011355464812368,-0.0558735914528369,0.0,0.0,0.0,-0.0155789693817496,60.0,-13.736506462097168,-0.0,-8.791958805431933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4297790527344,0.0,0.0,0.000106482526462,292.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4652709960937,0.0,0.0,0.0001121310415328,291.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.176025390625,0.0,0.0,8.281978807644919e-05,291.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1211242675781,0.0,0.0,0.0001121313180192,292.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.110107421875,0.0,0.0,0.0005319013725966,291.15643310546875,294.1499938964844,272.8999938964844,271.16046142578125,275.8353881835937,272.9203491210937,290.578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001134579302743,2.1601621824629557e-08,0.0011345577659085,-0.0555718913674354,0.0,0.0,0.0,-0.0155216325074434,60.0,-13.72968292236328,-0.0,-8.776650872732716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4194641113281,0.0,0.0,0.0001063809759216,292.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4617614746094,0.0,0.0,0.0001120241067837,291.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.16748046875,0.0,0.0,8.274080755654722e-05,291.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1130065917969,0.0,0.0,0.0001120243832701,292.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.10205078125,0.0,0.0,0.0005313941510394,291.154541015625,294.1499938964844,272.8900146484375,271.15582275390625,275.8058166503906,272.91046142578125,290.5733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011334972223266,2.1475067057963315e-08,0.0011334758019074,-0.0552417561411857,0.0,0.0,0.0,-0.015458894893527,60.0,-13.721763610839844,-0.0,-8.75991688076283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.39898681640625,0.0,0.0,0.0001061583825503,292.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4547424316406,0.0,0.0,0.0001117897045332,291.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15057373046875,0.0,0.0,8.256767614511773e-05,291.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0968322753906,0.0,0.0,0.0001117899737437,292.21173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0860595703125,0.0,0.0,0.0005302822683006,291.1507263183594,294.1499938964844,272.8699951171875,271.146484375,275.74725341796875,272.89068603515625,290.56378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311251437291,2.119765341035417e-08,0.0011311039561405,-0.054518025368452,0.0,0.0,0.0,-0.0153213702142238,60.0,-13.703367233276367,-0.0,-8.72329124490534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.39898681640625,0.0,0.0,0.0001061583825503,292.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4547424316406,0.0,0.0,0.0001117897045332,291.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15057373046875,0.0,0.0,8.256767614511773e-05,291.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0968322753906,0.0,0.0,0.0001117899737437,292.21173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0860595703125,0.0,0.0,0.0005302822683006,291.1507263183594,294.1499938964844,272.8699951171875,271.146484375,275.74725341796875,272.89068603515625,290.56378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311251437291,2.119765341035417e-08,0.0011311039561405,-0.054518025368452,0.0,0.0,0.0,-0.0153213702142238,60.0,-13.703367233276367,-0.0,-8.72329124490534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3787841796875,0.0,0.0,0.0001059132919181,292.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.44775390625,0.0,0.0,0.0001115316190407,291.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1338195800781,0.0,0.0,8.237705333158374e-05,291.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0808410644531,0.0,0.0,0.0001115318882511,292.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0702209472656,0.0,0.0,0.0005290579865686,291.1468505859375,294.1499938964844,272.8500061035156,271.1370849609375,275.6895751953125,272.8709716796875,290.5542297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285134823992,2.0892214180889823e-08,0.0011284926440566,-0.053721085190773,0.0,0.0,0.0,-0.0151699539273977,60.0,-13.681485176086426,-0.0,-8.683053920321981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3787841796875,0.0,0.0,0.0001059132919181,292.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.44775390625,0.0,0.0,0.0001115316190407,291.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1338195800781,0.0,0.0,8.237705333158374e-05,291.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0808410644531,0.0,0.0,0.0001115318882511,292.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0702209472656,0.0,0.0,0.0005290579865686,291.1468505859375,294.1499938964844,272.8500061035156,271.1370849609375,275.6895751953125,272.8709716796875,290.5542297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285134823992,2.0892214180889823e-08,0.0011284926440566,-0.053721085190773,0.0,0.0,0.0,-0.0151699539273977,60.0,-13.681485176086426,-0.0,-8.683053920321981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3587951660156,0.0,0.0,0.000105649982288,292.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4407958984375,0.0,0.0,0.0001112543468479,291.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1172790527344,0.0,0.0,8.217225695261732e-05,291.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0650329589844,0.0,0.0,0.0001112546015065,292.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0545654296875,0.0,0.0,0.0005277427262626,291.1429138183594,294.1499938964844,272.8299865722656,271.1276550292969,275.63287353515625,272.8512878417969,290.54461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257076403126,2.0564071334661094e-08,0.0011256871512159,-0.0528647936880588,0.0,0.0,0.0,-0.0150072807446122,60.0,-13.656743049621582,-0.0,-8.639928950060496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3587951660156,0.0,0.0,0.000105649982288,292.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4407958984375,0.0,0.0,0.0001112543468479,291.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1172790527344,0.0,0.0,8.217225695261732e-05,291.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0650329589844,0.0,0.0,0.0001112546015065,292.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0545654296875,0.0,0.0,0.0005277427262626,291.1429138183594,294.1499938964844,272.8299865722656,271.1276550292969,275.63287353515625,272.8512878417969,290.54461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257076403126,2.0564071334661094e-08,0.0011256871512159,-0.0528647936880588,0.0,0.0,0.0,-0.0150072807446122,60.0,-13.656743049621582,-0.0,-8.639928950060496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3390808105469,0.0,0.0,0.0001053720043273,292.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4338684082031,0.0,0.0,0.0001109616205212,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1009216308594,0.0,0.0,8.195604459615424e-05,291.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0494079589844,0.0,0.0,0.0001109618751797,292.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0390625,0.0,0.0,0.0005263541825115,291.1389465332031,294.1499938964844,272.8099975585937,271.11822509765625,275.5771179199219,272.8316345214844,290.5350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122745568864,2.0217651552911772e-08,0.001122725312598,-0.0519606806337833,0.0,0.0,0.0,-0.0148355476558208,60.0,-13.629886627197266,-0.0,-8.594518163818068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3390808105469,0.0,0.0,0.0001053720043273,292.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4338684082031,0.0,0.0,0.0001109616205212,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1009216308594,0.0,0.0,8.195604459615424e-05,291.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0494079589844,0.0,0.0,0.0001109618751797,292.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0390625,0.0,0.0,0.0005263541825115,291.1389465332031,294.1499938964844,272.8099975585937,271.11822509765625,275.5771179199219,272.8316345214844,290.5350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122745568864,2.0217651552911772e-08,0.001122725312598,-0.0519606806337833,0.0,0.0,0.0,-0.0148355476558208,60.0,-13.629886627197266,-0.0,-8.594518163818068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3293151855469,0.0,0.0,0.0001052291845553,292.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4303894042969,0.0,0.0,0.0001108112264773,291.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0928039550781,0.0,0.0,8.18449625512585e-05,291.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0416564941406,0.0,0.0,0.0001108114811358,292.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0313720703125,0.0,0.0,0.0005256407312117,291.1369323730469,294.1499938964844,272.79998779296875,271.1134948730469,275.54949951171875,272.8218078613281,290.5301818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212236713618,2.0039667703031228e-08,0.0011212036479264,-0.0514961220324039,0.0,0.0,0.0,-0.0147473150864243,60.0,-13.615888595581056,-0.0,-8.571233678367207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.319580078125,0.0,0.0,0.00010508280684,292.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42694091796875,0.0,0.0,0.0001106570853153,291.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0847473144531,0.0,0.0,8.173111564246938e-05,291.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.033935546875,0.0,0.0,0.0001106573399738,292.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02374267578125,0.0,0.0,0.000524909584783,291.1349182128906,294.1499938964844,272.7900085449219,271.1087951660156,275.52215576171875,272.8119812011719,290.5253601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196638224646,1.9857255395550052e-08,0.0011196439154446,-0.0510199628770351,0.0,0.0,0.0,-0.0146568855270743,60.0,-13.601405143737791,-0.0,-8.547402785552549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3003234863281,0.0,0.0,0.00010478515469,292.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4200439453125,0.0,0.0,0.0001103436516132,291.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0687255859375,0.0,0.0,8.149960922310129e-05,291.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.01861572265625,0.0,0.0,0.0001103438917198,292.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0085754394531,0.0,0.0,0.0005234227865003,291.130859375,294.1499938964844,272.7699890136719,271.099365234375,275.4679870605469,272.7923889160156,290.5157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164920870214,1.948632721848753e-08,0.0011164725292474,-0.0500516146421432,0.0,0.0,0.0,-0.0144730024039745,60.0,-13.571534156799316,-0.0,-8.499044668042188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3003234863281,0.0,0.0,0.00010478515469,292.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4200439453125,0.0,0.0,0.0001103436516132,291.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0687255859375,0.0,0.0,8.149960922310129e-05,291.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.01861572265625,0.0,0.0,0.0001103438917198,292.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0085754394531,0.0,0.0,0.0005234227865003,291.130859375,294.1499938964844,272.7699890136719,271.099365234375,275.4679870605469,272.7923889160156,290.5157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164920870214,1.948632721848753e-08,0.0011164725292474,-0.0500516146421432,0.0,0.0,0.0,-0.0144730024039745,60.0,-13.571534156799316,-0.0,-8.499044668042188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2812805175781,0.0,0.0,0.0001044859091052,292.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4131774902344,0.0,0.0,0.0001100285298889,291.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0528869628906,0.0,0.0,8.126686589093879e-05,291.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.00347900390625,0.0,0.0,0.0001100287772715,292.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9935607910156,0.0,0.0,0.000521928013768,291.12677001953125,294.1499938964844,272.75,271.0899963378906,275.41473388671875,272.7728271484375,290.5060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011133033549413,1.911341662719224e-08,0.0011132842628285,-0.0490779541432857,0.0,0.0,0.0,-0.0142881367355585,60.0,-13.540912628173828,-0.0,-8.45056717935222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2812805175781,0.0,0.0,0.0001044859091052,292.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4131774902344,0.0,0.0,0.0001100285298889,291.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0528869628906,0.0,0.0,8.126686589093879e-05,291.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.00347900390625,0.0,0.0,0.0001100287772715,292.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9935607910156,0.0,0.0,0.000521928013768,291.12677001953125,294.1499938964844,272.75,271.0899963378906,275.41473388671875,272.7728271484375,290.5060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011133033549413,1.911341662719224e-08,0.0011132842628285,-0.0490779541432857,0.0,0.0,0.0,-0.0142881367355585,60.0,-13.540912628173828,-0.0,-8.45056717935222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.262451171875,0.0,0.0,0.0001041921786963,292.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.40631103515625,0.0,0.0,0.0001097192216548,291.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0372009277344,0.0,0.0,8.103840082185343e-05,291.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9884948730469,0.0,0.0,0.0001097194617614,292.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97869873046875,0.0,0.0,0.0005204607150517,291.12261962890625,294.1499938964844,272.7300109863281,271.0806884765625,275.3621826171875,272.7532653808594,290.4964294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101732961833,1.8747375207794903e-08,0.0011101545533165,-0.0481220930814743,0.0,0.0,0.0,-0.0141066759824752,60.0,-13.510394096374512,-0.0,-8.403116424915424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.262451171875,0.0,0.0,0.0001041921786963,292.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.40631103515625,0.0,0.0,0.0001097192216548,291.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0372009277344,0.0,0.0,8.103840082185343e-05,291.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9884948730469,0.0,0.0,0.0001097194617614,292.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97869873046875,0.0,0.0,0.0005204607150517,291.12261962890625,294.1499938964844,272.7300109863281,271.0806884765625,275.3621826171875,272.7532653808594,290.4964294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101732961833,1.8747375207794903e-08,0.0011101545533165,-0.0481220930814743,0.0,0.0,0.0,-0.0141066759824752,60.0,-13.510394096374512,-0.0,-8.403116424915424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24383544921875,0.0,0.0,0.0001039140697685,292.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3994445800781,0.0,0.0,0.0001094263570848,291.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0216979980469,0.0,0.0,8.082209387794137e-05,291.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9736328125,0.0,0.0,0.0001094265971914,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9639892578125,0.0,0.0,0.0005190715310163,291.1184387207031,294.1499938964844,272.7099914550781,271.0714416503906,275.3104248046875,272.7337341308594,290.4867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072097113355,1.8400804435714235e-08,0.0011071913177147,-0.0472169555723667,0.0,0.0,0.0,-0.0139348665252327,60.0,-13.48124885559082,-0.0,-8.358313152712071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24383544921875,0.0,0.0,0.0001039140697685,292.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3994445800781,0.0,0.0,0.0001094263570848,291.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0216979980469,0.0,0.0,8.082209387794137e-05,291.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9736328125,0.0,0.0,0.0001094265971914,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9639892578125,0.0,0.0,0.0005190715310163,291.1184387207031,294.1499938964844,272.7099914550781,271.0714416503906,275.3104248046875,272.7337341308594,290.4867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072097113355,1.8400804435714235e-08,0.0011071913177147,-0.0472169555723667,0.0,0.0,0.0,-0.0139348665252327,60.0,-13.48124885559082,-0.0,-8.358313152712071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.234619140625,0.0,0.0,0.000103784201201,292.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.39605712890625,0.0,0.0,0.0001092896054615,291.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0140075683594,0.0,0.0,8.072108903434128e-05,291.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9662780761719,0.0,0.0,0.0001092898382921,292.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0005184228066354,291.1163024902344,294.1499938964844,272.70001220703125,271.0668640136719,275.28485107421875,272.72393798828125,290.48193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058257659897,1.8238967669503843e-08,0.0011058074887841,-0.0467942506074905,0.0,0.0,0.0,-0.0138546377420425,60.0,-13.467594146728516,-0.0,-8.337432433336289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2254333496094,0.0,0.0,0.0001036612229654,292.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.39263916015625,0.0,0.0,0.0001091601079679,291.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.00634765625,0.0,0.0,8.062543929554522e-05,291.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9589538574219,0.0,0.0,0.0001091603335225,292.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9494323730469,0.0,0.0,0.0005178085411898,291.1141967773437,294.1499938964844,272.69000244140625,271.0622863769531,275.25946044921875,272.71417236328125,290.4770812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045152787119,1.8085717812255098e-08,0.001104497234337,-0.0463939495384693,0.0,0.0,0.0,-0.0137786660343408,60.0,-13.454668998718262,-0.0,-8.317683608538574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2072448730469,0.0,0.0,0.0001034427186823,292.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3858337402344,0.0,0.0,0.0001089300058083,291.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9911193847656,0.0,0.0,8.045548747759312e-05,291.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9443664550781,0.0,0.0,0.000108930238639,292.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9349975585937,0.0,0.0,0.00051671708934,291.10992431640625,294.1499938964844,272.6700134277344,271.05322265625,275.20916748046875,272.694580078125,290.4674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021866230294,1.7813416519629754e-08,0.0011021688114851,-0.0456826239824295,0.0,0.0,0.0,-0.0136436745524406,60.0,-13.431588172912598,-0.0,-8.282651009494657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2072448730469,0.0,0.0,0.0001034427186823,292.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3858337402344,0.0,0.0,0.0001089300058083,291.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9911193847656,0.0,0.0,8.045548747759312e-05,291.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9443664550781,0.0,0.0,0.000108930238639,292.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9349975585937,0.0,0.0,0.00051671708934,291.10992431640625,294.1499938964844,272.6700134277344,271.05322265625,275.20916748046875,272.694580078125,290.4674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021866230294,1.7813416519629754e-08,0.0011021688114851,-0.0456826239824295,0.0,0.0,0.0,-0.0136436745524406,60.0,-13.431588172912598,-0.0,-8.282651009494657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.189208984375,0.0,0.0,0.0001032696382026,292.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3790283203125,0.0,0.0,0.000108747750346,291.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9760437011719,0.0,0.0,8.03208677098155e-05,291.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.929931640625,0.0,0.0,0.0001087479759007,292.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9206848144531,0.0,0.0,0.0005158525309525,291.1055908203125,294.1499938964844,272.6499938964844,271.0443115234375,275.1595458984375,272.6749572753906,290.4577331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003421386703,1.7597725943119258e-08,0.0011003245599567,-0.0451191291213035,0.0,0.0,0.0,-0.0135367475450038,60.0,-13.413689613342283,-0.0,-8.254954053654728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.189208984375,0.0,0.0,0.0001032696382026,292.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3790283203125,0.0,0.0,0.000108747750346,291.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9760437011719,0.0,0.0,8.03208677098155e-05,291.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.929931640625,0.0,0.0,0.0001087479759007,292.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9206848144531,0.0,0.0,0.0005158525309525,291.1055908203125,294.1499938964844,272.6499938964844,271.0443115234375,275.1595458984375,272.6749572753906,290.4577331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003421386703,1.7597725943119258e-08,0.0011003245599567,-0.0451191291213035,0.0,0.0,0.0,-0.0135367475450038,60.0,-13.413689613342283,-0.0,-8.254954053654728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1713562011719,0.0,0.0,0.0001031503707054,292.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3722229003906,0.0,0.0,0.0001086221600417,291.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96112060546875,0.0,0.0,8.022810652619228e-05,291.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9156494140625,0.0,0.0,0.0001086223783204,292.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.906494140625,0.0,0.0,0.000515256775543,291.1012268066406,294.1499938964844,272.6300048828125,271.0355224609375,275.1106262207031,272.6552734375,290.44805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099070883356,1.7449082179155084e-08,0.0010990534210577,-0.0447307713329792,0.0,0.0,0.0,-0.01346305757761,60.0,-13.402413368225098,-0.0,-8.235893034225229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1713562011719,0.0,0.0,0.0001031503707054,292.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3722229003906,0.0,0.0,0.0001086221600417,291.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96112060546875,0.0,0.0,8.022810652619228e-05,291.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9156494140625,0.0,0.0,0.0001086223783204,292.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.906494140625,0.0,0.0,0.000515256775543,291.1012268066406,294.1499938964844,272.6300048828125,271.0355224609375,275.1106262207031,272.6552734375,290.44805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099070883356,1.7449082179155084e-08,0.0010990534210577,-0.0447307713329792,0.0,0.0,0.0,-0.01346305757761,60.0,-13.402413368225098,-0.0,-8.235893034225229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1536865234375,0.0,0.0,0.000103092934296,292.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.36541748046875,0.0,0.0,0.000108561682282,291.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9462890625,0.0,0.0,8.018343214644119e-05,291.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.90142822265625,0.0,0.0,0.0001085619005607,292.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8924255371094,0.0,0.0,0.0005149698699824,291.0968017578125,294.1499938964844,272.6099853515625,271.0268859863281,275.0622863769531,272.635498046875,290.4383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984584223479,1.7377489669456736e-08,0.0010984410764649,-0.0445437170565128,0.0,0.0,0.0,-0.0134275658056139,60.0,-13.398433685302734,-0.0,-8.226720638049302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1536865234375,0.0,0.0,0.000103092934296,292.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.36541748046875,0.0,0.0,0.000108561682282,291.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9462890625,0.0,0.0,8.018343214644119e-05,291.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.90142822265625,0.0,0.0,0.0001085619005607,292.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8924255371094,0.0,0.0,0.0005149698699824,291.0968017578125,294.1499938964844,272.6099853515625,271.0268859863281,275.0622863769531,272.635498046875,290.4383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984584223479,1.7377489669456736e-08,0.0010984410764649,-0.0445437170565128,0.0,0.0,0.0,-0.0134275658056139,60.0,-13.398433685302734,-0.0,-8.226720638049302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
