time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773700,291.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1448974609375,0.0,0.0,0.0001030909261316,292.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3620300292969,0.0,0.0,0.0001085595649783,291.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9389343261719,0.0,0.0,8.018186781555414e-05,291.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8943786621094,0.0,0.0,0.000108559783257,292.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.88543701171875,0.0,0.0,0.0005149598582647,291.0945739746094,294.1499938964844,272.6000061035156,271.0226135253906,275.038330078125,272.6255798339844,290.4335327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098436769098,1.7374972571815306e-08,0.001098419423215,-0.044537141919136,0.0,0.0,0.0,-0.013426317833364,60.0,-13.399560928344728,-0.0,-8.226398762190001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1361694335937,0.0,0.0,0.000103108890471,292.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.358642578125,0.0,0.0,0.0001085784824681,291.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9315795898437,0.0,0.0,8.019583765417337e-05,291.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8873596191406,0.0,0.0,0.0001085786934709,292.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8784484863281,0.0,0.0,0.0005150495562702,291.09234619140625,294.1499938964844,272.5899963378906,271.0184326171875,275.0144958496094,272.6156311035156,290.4287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986279230564,1.7397338680780194e-08,0.0010986105771735,-0.0445955768227577,0.0,0.0,0.0,-0.0134374042972922,60.0,-13.403141975402832,-0.0,-8.229263670500586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1187438964844,0.0,0.0,0.0001032072250382,292.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.351806640625,0.0,0.0,0.0001086820338969,291.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9169616699219,0.0,0.0,8.027232252061367e-05,291.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8733215332031,0.0,0.0,0.0001086822448996,292.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.86456298828125,0.0,0.0,0.0005155407707206,291.0878295898437,294.1499938964844,272.57000732421875,271.0101318359375,274.9672241210937,272.5956115722656,290.41900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996751952916,1.7519839801138914e-08,0.0010996577329933,-0.0449156425893306,0.0,0.0,0.0,-0.0134981321170926,60.0,-13.417820930480955,-0.0,-8.244963822789941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1187438964844,0.0,0.0,0.0001032072250382,292.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.351806640625,0.0,0.0,0.0001086820338969,291.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9169616699219,0.0,0.0,8.027232252061367e-05,291.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8733215332031,0.0,0.0,0.0001086822448996,292.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.86456298828125,0.0,0.0,0.0005155407707206,291.0878295898437,294.1499938964844,272.57000732421875,271.0101318359375,274.9672241210937,272.5956115722656,290.41900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996751952916,1.7519839801138914e-08,0.0010996577329933,-0.0449156425893306,0.0,0.0,0.0,-0.0134981321170926,60.0,-13.417820930480955,-0.0,-8.244963822789941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1014709472656,0.0,0.0,0.0001033965600072,292.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3450012207031,0.0,0.0,0.0001088814169634,291.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9024353027344,0.0,0.0,8.041958790272474e-05,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.859375,0.0,0.0,0.0001088816279661,292.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8507385253906,0.0,0.0,0.0005164865870028,291.083251953125,294.1499938964844,272.54998779296875,271.0020751953125,274.9203796386719,272.575439453125,290.4093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016920907422,1.7755734660340753e-08,0.0011016743956133,-0.0455319359898567,0.0,0.0,0.0,-0.0136150736361742,60.0,-13.443665504455566,-0.0,-8.275240048760679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1014709472656,0.0,0.0,0.0001033965600072,292.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3450012207031,0.0,0.0,0.0001088814169634,291.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9024353027344,0.0,0.0,8.041958790272474e-05,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.859375,0.0,0.0,0.0001088816279661,292.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8507385253906,0.0,0.0,0.0005164865870028,291.083251953125,294.1499938964844,272.54998779296875,271.0020751953125,274.9203796386719,272.575439453125,290.4093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016920907422,1.7755734660340753e-08,0.0011016743956133,-0.0455319359898567,0.0,0.0,0.0,-0.0136150736361742,60.0,-13.443665504455566,-0.0,-8.275240048760679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0842590332031,0.0,0.0,0.0001036878747981,292.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3381652832031,0.0,0.0,0.0001091881858883,291.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8879699707031,0.0,0.0,8.064616122283041e-05,291.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.84552001953125,0.0,0.0,0.0001091883968911,292.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.83697509765625,0.0,0.0,0.0005179417785257,291.07861328125,294.1499938964844,272.5296936035156,270.9938659667969,274.8739624023437,272.5550231933594,290.399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047954903915,1.8118697653335403e-08,0.0011047773296013,-0.0464800968766212,0.0,0.0,0.0,-0.0137950060889124,60.0,-13.482213020324709,-0.0,-8.321931943555685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0842590332031,0.0,0.0,0.0001036878747981,292.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3381652832031,0.0,0.0,0.0001091881858883,291.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8879699707031,0.0,0.0,8.064616122283041e-05,291.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.84552001953125,0.0,0.0,0.0001091883968911,292.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.83697509765625,0.0,0.0,0.0005179417785257,291.07861328125,294.1499938964844,272.5296936035156,270.9938659667969,274.8739624023437,272.5550231933594,290.399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047954903915,1.8118697653335403e-08,0.0011047773296013,-0.0464800968766212,0.0,0.0,0.0,-0.0137950060889124,60.0,-13.482213020324709,-0.0,-8.321931943555685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.067138671875,0.0,0.0,0.0001040907372953,292.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3312683105469,0.0,0.0,0.0001096124178729,291.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.87353515625,0.0,0.0,8.095950033748522e-05,291.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8316650390625,0.0,0.0,0.0001096126288757,292.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8232421875,0.0,0.0,0.0005199541337788,291.0738830566406,294.1499938964844,272.5087890625,270.9852600097656,274.827880859375,272.5341186523437,290.3899841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090873740613,1.8620651687228932e-08,0.0011090687476098,-0.0477911457419395,0.0,0.0,0.0,-0.0140438424423336,60.0,-13.5349702835083,-0.0,-8.38672065128776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.067138671875,0.0,0.0,0.0001040907372953,292.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3312683105469,0.0,0.0,0.0001096124178729,291.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.87353515625,0.0,0.0,8.095950033748522e-05,291.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8316650390625,0.0,0.0,0.0001096126288757,292.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8232421875,0.0,0.0,0.0005199541337788,291.0738830566406,294.1499938964844,272.5087890625,270.9852600097656,274.827880859375,272.5341186523437,290.3899841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090873740613,1.8620651687228932e-08,0.0011090687476098,-0.0477911457419395,0.0,0.0,0.0,-0.0140438424423336,60.0,-13.5349702835083,-0.0,-8.38672065128776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05859375,0.0,0.0,0.0001043293304974,292.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32781982421875,0.0,0.0,0.0001098636712413,291.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8663330078125,0.0,0.0,8.114507363643497e-05,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8247375488281,0.0,0.0,0.0001098638749681,292.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81640625,0.0,0.0,0.000521145935636,291.0715026855469,294.1499938964844,272.4981384277344,270.9808044433594,274.804931640625,272.5234375,290.3851623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116293026134,1.891793921515728e-08,0.0011116104433313,-0.0485675111413002,0.0,0.0,0.0,-0.0141912186518311,60.0,-13.566488265991213,-0.0,-8.425210751283886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0500793457031,0.0,0.0,0.0001045973331201,292.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3243713378906,0.0,0.0,0.0001101458910852,291.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.859130859375,0.0,0.0,8.13535152701661e-05,291.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8178405761719,0.0,0.0,0.000110146094812,292.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8095397949219,0.0,0.0,0.0005224846536293,291.0691223144531,294.1499938964844,272.4873962402344,270.9762878417969,274.7820739746094,272.5126037597656,290.3803100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144845047965,1.925186943196877e-08,0.0011144652962684,-0.0494394674897193,0.0,0.0,0.0,-0.0143567584455013,60.0,-13.601766586303713,-0.0,-8.468549594908836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0330505371094,0.0,0.0,0.000105207429442,292.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3174133300781,0.0,0.0,0.0001107883508666,291.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8447570800781,0.0,0.0,8.182803867384791e-05,291.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8040466308594,0.0,0.0,0.0001107885545934,292.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7958679199219,0.0,0.0,0.0005255322321318,291.0642395019531,294.1499938964844,272.4656066894531,270.967041015625,274.73651123046875,272.4904479980469,290.3706359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120984670706,2.0012061341390108e-08,0.0011209646472707,-0.051424067467451,0.0,0.0,0.0,-0.0147336144000291,60.0,-13.683349609375,-0.0,-8.567625542355017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0330505371094,0.0,0.0,0.000105207429442,292.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3174133300781,0.0,0.0,0.0001107883508666,291.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8447570800781,0.0,0.0,8.182803867384791e-05,291.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8040466308594,0.0,0.0,0.0001107885545934,292.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7958679199219,0.0,0.0,0.0005255322321318,291.0642395019531,294.1499938964844,272.4656066894531,270.967041015625,274.73651123046875,272.4904479980469,290.3706359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120984670706,2.0012061341390108e-08,0.0011209646472707,-0.051424067467451,0.0,0.0,0.0,-0.0147336144000291,60.0,-13.683349609375,-0.0,-8.567625542355017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0160522460937,0.0,0.0,0.0001059094865922,292.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3103942871094,0.0,0.0,0.0001115276536438,291.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83038330078125,0.0,0.0,8.237407746491954e-05,291.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7902526855469,0.0,0.0,0.0001115278573706,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7821655273437,0.0,0.0,0.0005290391854941,291.0592956542969,294.1499938964844,272.4435119628906,270.95758056640625,274.69110107421875,272.4678039550781,290.3609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284645879641,2.0886847806877995e-08,0.0011284436332061,-0.0537070855498313,0.0,0.0,0.0,-0.0151672782376408,60.0,-13.777579307556152,-0.0,-8.682347640842637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0160522460937,0.0,0.0,0.0001059094865922,292.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3103942871094,0.0,0.0,0.0001115276536438,291.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83038330078125,0.0,0.0,8.237407746491954e-05,291.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7902526855469,0.0,0.0,0.0001115278573706,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7821655273437,0.0,0.0,0.0005290391854941,291.0592956542969,294.1499938964844,272.4435119628906,270.95758056640625,274.69110107421875,272.4678039550781,290.3609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284645879641,2.0886847806877995e-08,0.0011284436332061,-0.0537070855498313,0.0,0.0,0.0,-0.0151672782376408,60.0,-13.777579307556152,-0.0,-8.682347640842637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9990539550781,0.0,0.0,0.0001066954937414,292.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3033447265625,0.0,0.0,0.000112355359306,291.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8160095214844,0.0,0.0,8.298541797557846e-05,291.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.77642822265625,0.0,0.0,0.0001123555630329,292.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7684936523437,0.0,0.0,0.0005329654668457,291.05426025390625,294.1499938964844,272.42120361328125,270.947998046875,274.6458435058594,272.4447631835937,290.35125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136839040555,2.186625813749288e-08,0.0011368171544745,-0.0562621727585792,0.0,0.0,0.0,-0.0156528055667877,60.0,-13.883400917053224,-0.0,-8.811694840460407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9990539550781,0.0,0.0,0.0001066954937414,292.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3033447265625,0.0,0.0,0.000112355359306,291.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8160095214844,0.0,0.0,8.298541797557846e-05,291.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.77642822265625,0.0,0.0,0.0001123555630329,292.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7684936523437,0.0,0.0,0.0005329654668457,291.05426025390625,294.1499938964844,272.42120361328125,270.947998046875,274.6458435058594,272.4447631835937,290.35125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136839040555,2.186625813749288e-08,0.0011368171544745,-0.0562621727585792,0.0,0.0,0.0,-0.0156528055667877,60.0,-13.883400917053224,-0.0,-8.811694840460407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9820861816406,0.0,0.0,0.0001075620602932,292.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.29620361328125,0.0,0.0,0.0001132678953581,291.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8016357421875,0.0,0.0,8.365941175725311e-05,291.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7626037597656,0.0,0.0,0.000113268091809,292.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7547607421875,0.0,0.0,0.0005372941377572,291.0491638183594,294.1499938964844,272.39874267578125,270.9383544921875,274.6007080078125,272.42138671875,290.341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460717068985,2.2946052169459108e-08,0.0011460487730801,-0.0590778924524784,0.0,0.0,0.0,-0.0161880999803543,60.0,-14.00065803527832,-0.0,-8.9554063720243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9820861816406,0.0,0.0,0.0001075620602932,292.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.29620361328125,0.0,0.0,0.0001132678953581,291.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8016357421875,0.0,0.0,8.365941175725311e-05,291.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7626037597656,0.0,0.0,0.000113268091809,292.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7547607421875,0.0,0.0,0.0005372941377572,291.0491638183594,294.1499938964844,272.39874267578125,270.9383544921875,274.6007080078125,272.42138671875,290.341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460717068985,2.2946052169459108e-08,0.0011460487730801,-0.0590778924524784,0.0,0.0,0.0,-0.0161880999803543,60.0,-14.00065803527832,-0.0,-8.9554063720243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9735717773437,0.0,0.0,0.0001080226793419,292.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2926330566406,0.0,0.0,0.0001137529470724,291.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.79443359375,0.0,0.0,8.401767263421789e-05,291.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.75567626953125,0.0,0.0,0.0001137531435233,292.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7478942871094,0.0,0.0,0.0005395950283855,291.0465393066406,294.1499938964844,272.38751220703125,270.9335327148437,274.57818603515625,272.4096374511719,290.3367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509794276207,2.352002148597877e-08,0.0011509559117257,-0.0605740435421466,0.0,0.0,0.0,-0.0164726376533508,60.0,-14.063421249389648,-0.0,-9.032269332465148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.965087890625,0.0,0.0,0.0001084966788766,292.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2890014648437,0.0,0.0,0.0001142520923167,291.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7872009277344,0.0,0.0,8.438633813057095e-05,291.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7487487792969,0.0,0.0,0.0001142522887676,292.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7409973144531,0.0,0.0,0.0005419627414084,291.0439147949219,294.1499938964844,272.3762512207031,270.9287109375,274.5556640625,272.3978881835937,290.33184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560296406969,2.4110670793220386e-08,0.0011560055427253,-0.0621132552623748,0.0,0.0,0.0,-0.0167654417455196,60.0,-14.128036499023438,-0.0,-9.111708010323129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.94805908203125,0.0,0.0,0.0001094875769922,292.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28173828125,0.0,0.0,0.000115295559226,291.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.77276611328125,0.0,0.0,8.515703666489571e-05,291.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7348327636719,0.0,0.0,0.0001152957484009,292.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.72723388671875,0.0,0.0,0.0005469124880619,291.0386047363281,294.1499938964844,272.3537902832031,270.9191589355469,274.5106506347656,272.37432861328125,290.3221130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665872298181,2.5345430643142208e-08,0.0011665618512779,-0.0653295889496803,0.0,0.0,0.0,-0.0173775553703308,60.0,-14.263751029968262,-0.0,-9.278898005504745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.94805908203125,0.0,0.0,0.0001094875769922,292.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28173828125,0.0,0.0,0.000115295559226,291.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.77276611328125,0.0,0.0,8.515703666489571e-05,291.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7348327636719,0.0,0.0,0.0001152957484009,292.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.72723388671875,0.0,0.0,0.0005469124880619,291.0386047363281,294.1499938964844,272.3537902832031,270.9191589355469,274.5106506347656,272.37432861328125,290.3221130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665872298181,2.5345430643142208e-08,0.0011665618512779,-0.0653295889496803,0.0,0.0,0.0,-0.0173775553703308,60.0,-14.263751029968262,-0.0,-9.278898005504745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9309997558594,0.0,0.0,0.0001105232659028,292.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2743835449219,0.0,0.0,0.0001163861888926,291.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7582702636719,0.0,0.0,8.596257248427719e-05,291.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.72088623046875,0.0,0.0,0.0001163863853435,292.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.71337890625,0.0,0.0,0.0005520859849639,291.0331726074219,294.1499938964844,272.3314819335937,270.90972900390625,274.4657287597656,272.3508605957031,290.3123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776221217587,2.6636032046667424e-08,0.0011775955790653,-0.06868926435709,0.0,0.0,0.0,-0.0180173516273498,60.0,-14.406173706054688,-0.0,-9.455271055003325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9309997558594,0.0,0.0,0.0001105232659028,292.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2743835449219,0.0,0.0,0.0001163861888926,291.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7582702636719,0.0,0.0,8.596257248427719e-05,291.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.72088623046875,0.0,0.0,0.0001163863853435,292.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.71337890625,0.0,0.0,0.0005520859849639,291.0331726074219,294.1499938964844,272.3314819335937,270.90972900390625,274.4657287597656,272.3508605957031,290.3123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776221217587,2.6636032046667424e-08,0.0011775955790653,-0.06868926435709,0.0,0.0,0.0,-0.0180173516273498,60.0,-14.406173706054688,-0.0,-9.455271055003325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9139404296875,0.0,0.0,0.0001115914637921,292.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2669677734375,0.0,0.0,0.0001175110519398,291.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.74371337890625,0.0,0.0,8.679339225636795e-05,291.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7069091796875,0.0,0.0,0.0001175112411146,292.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69952392578125,0.0,0.0,0.0005574218230322,291.02764892578125,294.1499938964844,272.30938720703125,270.9005432128906,274.4208374023437,272.32763671875,290.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890033492818,2.79671539260562e-08,0.0011889754096046,-0.0721520334482193,0.0,0.0,0.0,-0.0186772346496582,60.0,-14.55375862121582,-0.0,-9.63891793048788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9139404296875,0.0,0.0,0.0001115914637921,292.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2669677734375,0.0,0.0,0.0001175110519398,291.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.74371337890625,0.0,0.0,8.679339225636795e-05,291.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7069091796875,0.0,0.0,0.0001175112411146,292.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69952392578125,0.0,0.0,0.0005574218230322,291.02764892578125,294.1499938964844,272.30938720703125,270.9005432128906,274.4208374023437,272.32763671875,290.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890033492818,2.79671539260562e-08,0.0011889754096046,-0.0721520334482193,0.0,0.0,0.0,-0.0186772346496582,60.0,-14.55375862121582,-0.0,-9.63891793048788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8968200683594,0.0,0.0,0.0001126807837863,292.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2594299316406,0.0,0.0,0.0001186581648653,291.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7291259765625,0.0,0.0,8.764064114075154e-05,291.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69287109375,0.0,0.0,0.0001186583540402,292.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6855773925781,0.0,0.0,0.0005628632497973,291.0220031738281,294.1499938964844,272.28759765625,270.89166259765625,274.3759765625,272.3047180175781,290.29278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006098404526,2.932463161187116e-08,0.0012005805037915,-0.0756807550787925,0.0,0.0,0.0,-0.0193501822650432,60.0,-14.70491886138916,-0.0,-9.828016800383921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8968200683594,0.0,0.0,0.0001126807837863,292.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2594299316406,0.0,0.0,0.0001186581648653,291.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7291259765625,0.0,0.0,8.764064114075154e-05,291.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69287109375,0.0,0.0,0.0001186583540402,292.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6855773925781,0.0,0.0,0.0005628632497973,291.0220031738281,294.1499938964844,272.28759765625,270.89166259765625,274.3759765625,272.3047180175781,290.29278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006098404526,2.932463161187116e-08,0.0012005805037915,-0.0756807550787925,0.0,0.0,0.0,-0.0193501822650432,60.0,-14.70491886138916,-0.0,-9.828016800383921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.88824462890625,0.0,0.0,0.0001132305696955,292.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2556457519531,0.0,0.0,0.0001192371128126,291.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7218322753906,0.0,0.0,8.80682491697371e-05,291.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6858215332031,0.0,0.0,0.0001192373019875,292.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6785888671875,0.0,0.0,0.0005656094872392,291.0191345214844,294.1499938964844,272.27685546875,270.8873596191406,274.3536071777344,272.2934265136719,290.2878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064676266163,3.000975823397312e-08,0.0012064377078786,-0.0774606764316558,0.0,0.0,0.0,-0.0196898225694894,60.0,-14.781414031982422,-0.0,-9.924152521989529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8796691894531,0.0,0.0,0.0001137820072472,292.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2518310546875,0.0,0.0,0.0001198178069898,291.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7145080566406,0.0,0.0,8.849715231917799e-05,291.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.67877197265625,0.0,0.0,0.0001198179961647,292.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6716003417969,0.0,0.0,0.0005683641065843,291.0162353515625,294.1499938964844,272.2662048339844,270.8831787109375,274.3312072753906,272.2822265625,290.282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123429914936,3.06969596408635e-08,0.001212312374264,-0.079245276749134,0.0,0.0,0.0,-0.020030491054058,60.0,-14.858241081237791,-0.0,-1.0021048524322397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8625183105469,0.0,0.0,0.0001148885858128,292.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.244140625,0.0,0.0,0.0001209830879815,291.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6998291015625,0.0,0.0,8.935782534535974e-05,291.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6646423339844,0.0,0.0,0.0001209832771564,292.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6575622558594,0.0,0.0,0.0005738916806876,291.0103759765625,294.1499938964844,272.2453308105469,270.8751220703125,274.2865295410156,272.2602233886719,290.2730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141172140836,60.0,-15.01248836517334,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8625183105469,0.0,0.0,0.0001148885858128,292.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.244140625,0.0,0.0,0.0001209830879815,291.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6998291015625,0.0,0.0,8.935782534535974e-05,291.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6646423339844,0.0,0.0,0.0001209832771564,292.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6575622558594,0.0,0.0,0.0005738916806876,291.0103759765625,294.1499938964844,272.2453308105469,270.8751220703125,274.2865295410156,272.2602233886719,290.2730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141172140836,60.0,-15.01248836517334,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8453063964844,0.0,0.0,0.0001159935927717,292.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.23638916015625,0.0,0.0,0.0001221467100549,291.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6850891113281,0.0,0.0,9.02172687347047e-05,291.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65045166015625,0.0,0.0,0.0001221468992298,292.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6434936523437,0.0,0.0,0.0005794113967567,291.00439453125,294.1499938964844,272.2250061035156,270.8675842285156,274.241943359375,272.2388610839844,290.2631530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307675317599e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-15.166777610778809,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8453063964844,0.0,0.0,0.0001159935927717,292.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.23638916015625,0.0,0.0,0.0001221467100549,291.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6850891113281,0.0,0.0,9.02172687347047e-05,291.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65045166015625,0.0,0.0,0.0001221468992298,292.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6434936523437,0.0,0.0,0.0005794113967567,291.00439453125,294.1499938964844,272.2250061035156,270.8675842285156,274.241943359375,272.2388610839844,290.2631530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307675317599e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-15.166777610778809,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8280639648437,0.0,0.0,0.0001170880714198,292.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.228515625,0.0,0.0,0.0001232992508448,291.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6703186035156,0.0,0.0,9.106853394769132e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6361999511719,0.0,0.0,0.0001232994400197,292.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6293640136719,0.0,0.0,0.000584878551308,290.998291015625,294.1499938964844,272.2053527832031,270.8606262207031,274.1974792480469,272.2182312011719,290.2532043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475684052333,3.4817073668591554e-08,0.001247533597052,-0.0899287536740303,0.0,0.0,0.0,-0.022072959691286,60.0,-15.319856643676758,-0.0,-1.0611839229568433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8280639648437,0.0,0.0,0.0001170880714198,292.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.228515625,0.0,0.0,0.0001232992508448,291.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6703186035156,0.0,0.0,9.106853394769132e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6361999511719,0.0,0.0,0.0001232994400197,292.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6293640136719,0.0,0.0,0.000584878551308,290.998291015625,294.1499938964844,272.2053527832031,270.8606262207031,274.1974792480469,272.2182312011719,290.2532043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475684052333,3.4817073668591554e-08,0.001247533597052,-0.0899287536740303,0.0,0.0,0.0,-0.022072959691286,60.0,-15.319856643676758,-0.0,-1.0611839229568433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.810791015625,0.0,0.0,0.0001181629850179,292.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2205810546875,0.0,0.0,0.0001244311861228,291.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.655517578125,0.0,0.0,9.190457785734908e-05,291.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6219177246094,0.0,0.0,0.0001244313752977,292.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6151733398437,0.0,0.0,0.0005902479751966,290.9920654296875,294.1499938964844,272.1864624023437,270.8543701171875,274.15313720703125,272.19830322265625,290.2431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590212281793,3.6156702520884216e-08,0.0012589851394295,-0.0933961570262909,0.0,0.0,0.0,-0.0227370560169219,60.0,-15.470876693725586,-0.0,-1.080757030536006e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
