time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
776040,291.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.810791015625,0.0,0.0,0.0001181629850179,292.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2205810546875,0.0,0.0,0.0001244311861228,291.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.655517578125,0.0,0.0,9.190457785734908e-05,291.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6219177246094,0.0,0.0,0.0001244313752977,292.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6151733398437,0.0,0.0,0.0005902479751966,290.9920654296875,294.1499938964844,272.1864624023437,270.8543701171875,274.15313720703125,272.19830322265625,290.2431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590212281793,3.6156702520884216e-08,0.0012589851394295,-0.0933961570262909,0.0,0.0,0.0,-0.0227370560169219,60.0,-15.470876693725586,-0.0,-1.080757030536006e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8021545410156,0.0,0.0,0.0001186864901683,292.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.216552734375,0.0,0.0,0.0001249824563274,291.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6480712890625,0.0,0.0,9.23117477213964e-05,291.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.61474609375,0.0,0.0,0.0001249826455023,292.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6080627441406,0.0,0.0,0.0005928630125708,290.9889221191406,294.1499938964844,272.17730712890625,270.8515014648437,274.13104248046875,272.188720703125,290.2381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645991519093,3.6809137071713855e-08,0.0012645623646676,-0.0950836837291717,0.0,0.0,0.0,-0.0230604875832796,60.0,-15.544541358947754,-0.0,-1.0903541891593704e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7934875488281,0.0,0.0,0.0001192024355987,292.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125244140625,0.0,0.0,0.0001255257811862,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6406555175781,0.0,0.0,9.271303861169145e-05,291.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.60760498046875,0.0,0.0,0.0001255259703611,292.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6009521484375,0.0,0.0,0.0005954402731731,290.9857482910156,294.1499938964844,272.1683959960937,270.84881591796875,274.1090087890625,272.1793518066406,290.2331237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700963998213,3.745216403672202e-08,0.0012700589140877,-0.0967461094260215,0.0,0.0,0.0,-0.0233792550861835,60.0,-15.61725616455078,-0.0,-1.0998544297535773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77618408203125,0.0,0.0,0.0001201976338052,292.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,0.0001265737664652,291.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6257629394531,0.0,0.0,9.348707681056112e-05,291.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5932312011719,0.0,0.0,0.0001265739556401,292.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5867004394531,0.0,0.0,0.0006004114402458,290.97930908203125,294.1499938964844,272.1512756347656,270.8441162109375,274.06512451171875,272.16131591796875,290.2229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806999729946,3.8692483883551176e-08,0.0012806613231077,-0.0999505147337913,0.0,0.0,0.0,-0.0239941179752349,60.0,-15.757987022399902,-0.0,-1.1182953585375805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77618408203125,0.0,0.0,0.0001201976338052,292.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,0.0001265737664652,291.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6257629394531,0.0,0.0,9.348707681056112e-05,291.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5932312011719,0.0,0.0,0.0001265739556401,292.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5867004394531,0.0,0.0,0.0006004114402458,290.97930908203125,294.1499938964844,272.1512756347656,270.8441162109375,274.06512451171875,272.16131591796875,290.2229919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806999729946,3.8692483883551176e-08,0.0012806613231077,-0.0999505147337913,0.0,0.0,0.0,-0.0239941179752349,60.0,-15.757987022399902,-0.0,-1.1182953585375805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7588806152344,0.0,0.0,0.0001211469862028,292.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,0.0001275734830414,291.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6108703613281,0.0,0.0,9.42254628171213e-05,291.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5788269042969,0.0,0.0,0.0001275736722163,292.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5724182128906,0.0,0.0,0.000605153676588,290.9727478027344,294.1499938964844,272.1351928710937,270.8403015136719,274.021484375,272.144287109375,290.2128295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908151838928,3.987569030527993e-08,0.0012907753698527,-0.1030045971274375,0.0,0.0,0.0,-0.0245806686580181,60.0,-15.89234447479248,-0.0,-1.1360297946794165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7588806152344,0.0,0.0,0.0001211469862028,292.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,0.0001275734830414,291.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6108703613281,0.0,0.0,9.42254628171213e-05,291.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5788269042969,0.0,0.0,0.0001275736722163,292.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5724182128906,0.0,0.0,0.000605153676588,290.9727478027344,294.1499938964844,272.1351928710937,270.8403015136719,274.021484375,272.144287109375,290.2128295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908151838928,3.987569030527993e-08,0.0012907753698527,-0.1030045971274375,0.0,0.0,0.0,-0.0245806686580181,60.0,-15.89234447479248,-0.0,-1.1360297946794165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7415771484375,0.0,0.0,0.0001220542544615,292.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879577636719,0.0,0.0,0.0001285288890358,291.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5959167480469,0.0,0.0,9.493112156633288e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5644226074219,0.0,0.0,0.0001285290636587,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55810546875,0.0,0.0,0.0006096856668591,290.9660949707031,294.1499938964844,272.1202087402344,270.83746337890625,273.9781799316406,272.12847900390625,290.2025756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300481846556,4.100646222582327e-08,0.0013004408683627,-0.1059207245707511,0.0,0.0,0.0,-0.0251412224024534,60.0,-16.019487380981445,-0.0,-1.153108399876146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7415771484375,0.0,0.0,0.0001220542544615,292.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879577636719,0.0,0.0,0.0001285288890358,291.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5959167480469,0.0,0.0,9.493112156633288e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5644226074219,0.0,0.0,0.0001285290636587,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55810546875,0.0,0.0,0.0006096856668591,290.9660949707031,294.1499938964844,272.1202087402344,270.83746337890625,273.9781799316406,272.12847900390625,290.2025756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300481846556,4.100646222582327e-08,0.0013004408683627,-0.1059207245707511,0.0,0.0,0.0,-0.0251412224024534,60.0,-16.019487380981445,-0.0,-1.153108399876146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7242736816406,0.0,0.0,0.0001229305344168,292.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795959472656,0.0,0.0,0.0001294516405323,291.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5809631347656,0.0,0.0,9.561266779201104e-05,291.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.54998779296875,0.0,0.0,0.0001294518297072,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54376220703125,0.0,0.0,0.0006140628829598,290.9593200683594,294.1499938964844,272.1064147949219,270.8356628417969,273.9352722167969,272.1138610839844,290.1922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098183553665,4.209862325410541e-08,0.00130977621302,-0.1087347865104675,0.0,0.0,0.0,-0.0256826356053352,60.0,-16.14101791381836,-0.0,-1.169724441751896e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7242736816406,0.0,0.0,0.0001229305344168,292.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795959472656,0.0,0.0,0.0001294516405323,291.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5809631347656,0.0,0.0,9.561266779201104e-05,291.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.54998779296875,0.0,0.0,0.0001294518297072,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54376220703125,0.0,0.0,0.0006140628829598,290.9593200683594,294.1499938964844,272.1064147949219,270.8356628417969,273.9352722167969,272.1138610839844,290.1922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098183553665,4.209862325410541e-08,0.00130977621302,-0.1087347865104675,0.0,0.0,0.0,-0.0256826356053352,60.0,-16.14101791381836,-0.0,-1.169724441751896e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71563720703125,0.0,0.0,0.0001233560760738,292.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,0.0001298997667618,291.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.573486328125,0.0,0.0,9.594365110388026e-05,291.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5427551269531,0.0,0.0,0.0001298999559367,292.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5365905761719,0.0,0.0,0.0006161885685287,290.95587158203125,294.1499938964844,272.1000061035156,270.8351745605469,273.9139404296875,272.1070251464844,290.18707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143524993211,4.2629022090068254e-08,0.0013143097748979,-0.1101005226373672,0.0,0.0,0.0,-0.0259455684572458,60.0,-16.199769973754883,-0.0,-1.177836708166069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7070007324219,0.0,0.0,0.0001237717369804,292.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711730957031,0.0,0.0,0.0001303374738199,291.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5660095214844,0.0,0.0,9.626693645259364e-05,291.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5355224609375,0.0,0.0,0.0001303376484429,292.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5294189453125,0.0,0.0,0.0006182648357935,290.9524230957031,294.1499938964844,272.09393310546875,270.8349914550781,273.89276123046875,272.1005249023437,290.181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187810545787,4.3147082351424615e-08,0.0013187379809096,-0.1114339157938957,0.0,0.0,0.0,-0.0262023862451314,60.0,-16.25704574584961,-0.0,-1.1857872550535833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.689697265625,0.0,0.0,0.0001245697349077,292.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626892089844,0.0,0.0,0.0001311778178205,291.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5510559082031,0.0,0.0,9.688760474091396e-05,291.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.52105712890625,0.0,0.0,0.0001311779924435,292.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5150451660156,0.0,0.0,0.0006222510710358,290.9454345703125,294.1499938964844,272.0827941894531,270.83551025390625,273.8506774902344,272.08856201171875,290.1714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272836804389,4.414171428379633e-08,0.0013272394426167,-0.1139922887086868,0.0,0.0,0.0,-0.0266954507678747,60.0,-16.366741180419922,-0.0,-1.201126451633172e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.689697265625,0.0,0.0,0.0001245697349077,292.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626892089844,0.0,0.0,0.0001311778178205,291.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5510559082031,0.0,0.0,9.688760474091396e-05,291.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.52105712890625,0.0,0.0,0.0001311779924435,292.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5150451660156,0.0,0.0,0.0006222510710358,290.9454345703125,294.1499938964844,272.0827941894531,270.83551025390625,273.8506774902344,272.08856201171875,290.1714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272836804389,4.414171428379633e-08,0.0013272394426167,-0.1139922887086868,0.0,0.0,0.0,-0.0266954507678747,60.0,-16.366741180419922,-0.0,-1.201126451633172e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6724548339844,0.0,0.0,0.0001253178343176,292.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,0.0001319656003033,291.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5361022949219,0.0,0.0,9.74694630713202e-05,291.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.506591796875,0.0,0.0,0.0001319657749263,292.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50067138671875,0.0,0.0,0.0006259880028665,290.9383544921875,294.1499938964844,272.0731506347656,270.8373107910156,273.80908203125,272.0780334472656,290.1609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352544046938,4.50741595159343e-08,0.0013352093519642,-0.1163887456059455,0.0,0.0,0.0,-0.027157686650753,60.0,-16.469118118286133,-0.0,-1.2155958017956436e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6724548339844,0.0,0.0,0.0001253178343176,292.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,0.0001319656003033,291.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5361022949219,0.0,0.0,9.74694630713202e-05,291.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.506591796875,0.0,0.0,0.0001319657749263,292.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50067138671875,0.0,0.0,0.0006259880028665,290.9383544921875,294.1499938964844,272.0731506347656,270.8373107910156,273.80908203125,272.0780334472656,290.1609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352544046938,4.50741595159343e-08,0.0013352093519642,-0.1163887456059455,0.0,0.0,0.0,-0.027157686650753,60.0,-16.469118118286133,-0.0,-1.2155958017956436e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6552429199219,0.0,0.0,0.0001260064891539,292.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,0.0001326907949987,291.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5211181640625,0.0,0.0,9.800508269108832e-05,291.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4921264648437,0.0,0.0,0.0001326909696217,292.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4862976074219,0.0,0.0,0.0006294280174188,290.9311828613281,294.1499938964844,272.0650634765625,270.8404846191406,273.7680053710937,272.0690612792969,290.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425919460132,4.593251645701457e-08,0.0013425460783764,-0.118593081831932,0.0,0.0,0.0,-0.0275831967592239,60.0,-16.563018798828125,-0.0,-1.228991948210023e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6552429199219,0.0,0.0,0.0001260064891539,292.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,0.0001326907949987,291.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5211181640625,0.0,0.0,9.800508269108832e-05,291.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4921264648437,0.0,0.0,0.0001326909696217,292.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4862976074219,0.0,0.0,0.0006294280174188,290.9311828613281,294.1499938964844,272.0650634765625,270.8404846191406,273.7680053710937,272.0690612792969,290.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425919460132,4.593251645701457e-08,0.0013425460783764,-0.118593081831932,0.0,0.0,0.0,-0.0275831967592239,60.0,-16.563018798828125,-0.0,-1.228991948210023e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6380615234375,0.0,0.0,0.0001266312465304,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,0.0001333486870862,291.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5061950683594,0.0,0.0,9.849100752035156e-05,291.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4776611328125,0.0,0.0,0.0001333488617092,292.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.471923828125,0.0,0.0,0.000632548762951,290.9239196777344,294.1499938964844,272.05859375,270.8450622558594,273.7275390625,272.061767578125,290.1396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492484577,4.6711232215557175e-08,0.0013492017751559,-0.1205914542078971,0.0,0.0,0.0,-0.0279692262411117,60.0,-16.64691162109375,-0.0,-1.2412085936830408e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6380615234375,0.0,0.0,0.0001266312465304,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,0.0001333486870862,291.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5061950683594,0.0,0.0,9.849100752035156e-05,291.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4776611328125,0.0,0.0,0.0001333488617092,292.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.471923828125,0.0,0.0,0.000632548762951,290.9239196777344,294.1499938964844,272.05859375,270.8450622558594,273.7275390625,272.061767578125,290.1396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492484577,4.6711232215557175e-08,0.0013492017751559,-0.1205914542078971,0.0,0.0,0.0,-0.0279692262411117,60.0,-16.64691162109375,-0.0,-1.2412085936830408e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6294860839844,0.0,0.0,0.0001269172644242,292.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,0.0001336498680757,291.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.49871826171875,0.0,0.0,9.871345537249e-05,291.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4704284667969,0.0,0.0,0.0001336500426987,292.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4647521972656,0.0,0.0,0.0006339774699881,290.9202575683594,294.1499938964844,272.0560302734375,270.847900390625,273.7075500488281,272.0587463378906,290.13427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522958615794,4.706772216422905e-08,0.0013522488297894,-0.1215058341622352,0.0,0.0,0.0,-0.0281459465622901,60.0,-16.685073852539062,-0.0,-1.246821312861357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62091064453125,0.0,0.0,0.0001271839719265,292.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,0.0001339307345915,291.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4912414550781,0.0,0.0,9.892090020002796e-05,291.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46319580078125,0.0,0.0,0.0001339309092145,292.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45758056640625,0.0,0.0,0.0006353097851388,290.91656494140625,294.1499938964844,272.05389404296875,270.85113525390625,273.6877136230469,272.0561828613281,290.12890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551376760005,4.7400170899436496e-08,0.0013550902949646,-0.1223582774400711,0.0,0.0,0.0,-0.0283107496798038,60.0,-16.72043800354004,-0.0,-1.2520669656623798e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6038513183594,0.0,0.0,0.0001276592374779,292.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192626953125,0.0,0.0,0.00013443120406,291.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4763488769531,0.0,0.0,9.929054795065896e-05,291.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44879150390625,0.0,0.0,0.000134431378683,292.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4432373046875,0.0,0.0,0.0006376837845891,290.9091186523437,294.1499938964844,272.0509948730469,270.8587951660156,273.64862060546875,272.05242919921875,290.1181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602013932541,4.7992546825526006e-08,0.0013601534301415,-0.1238765865564346,0.0,0.0,0.0,-0.0286044050008058,60.0,-16.78228187561035,-0.0,-1.2614411559752625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6038513183594,0.0,0.0,0.0001276592374779,292.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192626953125,0.0,0.0,0.00013443120406,291.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4763488769531,0.0,0.0,9.929054795065896e-05,291.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44879150390625,0.0,0.0,0.000134431378683,292.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4432373046875,0.0,0.0,0.0006376837845891,290.9091186523437,294.1499938964844,272.0509948730469,270.8587951660156,273.64862060546875,272.05242919921875,290.1181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602013932541,4.7992546825526006e-08,0.0013601534301415,-0.1238765865564346,0.0,0.0,0.0,-0.0286044050008058,60.0,-16.78228187561035,-0.0,-1.2614411559752625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5868225097656,0.0,0.0,0.0001280549331568,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,0.0001348478981526,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.46148681640625,0.0,0.0,9.959830640582368e-05,291.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.43438720703125,0.0,0.0,0.0001348480582237,292.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.428955078125,0.0,0.0,0.0006396603421308,290.9015808105469,294.1499938964844,272.04998779296875,270.8681335449219,273.6103210449219,272.050537109375,290.1072082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364417374134,4.848575230198549e-08,0.0013643688289448,-0.1251400709152221,0.0,0.0,0.0,-0.028848897665739,60.0,-16.832120895385742,-0.0,-1.269272473791716e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5868225097656,0.0,0.0,0.0001280549331568,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,0.0001348478981526,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.46148681640625,0.0,0.0,9.959830640582368e-05,291.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.43438720703125,0.0,0.0,0.0001348480582237,292.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.428955078125,0.0,0.0,0.0006396603421308,290.9015808105469,294.1499938964844,272.04998779296875,270.8681335449219,273.6103210449219,272.050537109375,290.1072082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364417374134,4.848575230198549e-08,0.0013643688289448,-0.1251400709152221,0.0,0.0,0.0,-0.028848897665739,60.0,-16.832120895385742,-0.0,-1.269272473791716e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.56988525390625,0.0,0.0,0.0001283987803617,292.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015625,0.0,0.0,0.0001352099934592,291.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4466857910156,0.0,0.0,9.986574877984822e-05,291.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4200134277344,0.0,0.0,0.0001352101535303,291.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4146728515625,0.0,0.0,0.0006413779919967,290.8939819335937,294.1499938964844,272.04998779296875,270.8783569335937,273.57275390625,272.0500793457031,290.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680808478966,4.8914344574768633e-08,0.0013680319534614,-0.1262375712394714,0.0,0.0,0.0,-0.0290613621473312,60.0,-16.87185287475586,-0.0,-1.2760976630943333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.56988525390625,0.0,0.0,0.0001283987803617,292.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015625,0.0,0.0,0.0001352099934592,291.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4466857910156,0.0,0.0,9.986574877984822e-05,291.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4200134277344,0.0,0.0,0.0001352101535303,291.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4146728515625,0.0,0.0,0.0006413779919967,290.8939819335937,294.1499938964844,272.04998779296875,270.8783569335937,273.57275390625,272.0500793457031,290.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680808478966,4.8914344574768633e-08,0.0013680319534614,-0.1262375712394714,0.0,0.0,0.0,-0.0290613621473312,60.0,-16.87185287475586,-0.0,-1.2760976630943333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.55303955078125,0.0,0.0,0.0001287298800889,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926208496094,0.0,0.0,0.0001355586573481,290.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4319152832031,0.0,0.0,0.0001001232740236,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4057006835937,0.0,0.0,0.0001355588174192,291.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40045166015625,0.0,0.0,0.0006430319044739,290.88629150390625,294.1499938964844,272.04998779296875,270.8886413574219,273.5360412597656,272.0500183105469,290.0852355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716084649786,4.932703845383912e-08,0.0013715591048821,-0.1272939443588256,0.0,0.0,0.0,-0.0292659439146518,60.0,-16.906635284423828,-0.0,-1.282686810100131e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.55303955078125,0.0,0.0,0.0001287298800889,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926208496094,0.0,0.0,0.0001355586573481,290.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4319152832031,0.0,0.0,0.0001001232740236,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4057006835937,0.0,0.0,0.0001355588174192,291.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40045166015625,0.0,0.0,0.0006430319044739,290.88629150390625,294.1499938964844,272.04998779296875,270.8886413574219,273.5360412597656,272.0500183105469,290.0852355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716084649786,4.932703845383912e-08,0.0013715591048821,-0.1272939443588256,0.0,0.0,0.0,-0.0292659439146518,60.0,-16.906635284423828,-0.0,-1.282686810100131e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54461669921875,0.0,0.0,0.0001288921193918,292.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881652832031,0.0,0.0,0.0001357295113848,290.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4245300292969,0.0,0.0,0.0001002494609565,291.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3985595703125,0.0,0.0,0.0001357296714559,291.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3933410644531,0.0,0.0,0.0006438423297367,290.8824157714844,294.1499938964844,272.04998779296875,270.893798828125,273.5180053710937,272.0500183105469,290.0797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013733369996771,4.9529258916436454e-08,0.00137328740675,-0.1278114169836044,0.0,0.0,0.0,-0.0293661896139383,60.0,-16.923240661621094,-0.0,-1.2859217690674998e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5362548828125,0.0,0.0,0.0001290522050112,292.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08367919921875,0.0,0.0,0.0001358980807708,290.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.41717529296875,0.0,0.0,0.0001003739671432,291.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.39141845703125,0.0,0.0,0.0001358982408419,291.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3862609863281,0.0,0.0,0.0006446419865824,290.8785400390625,294.1499938964844,272.04998779296875,270.8989562988281,273.5001525878906,272.04998779296875,290.0741577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013750424841418,4.9728789974778926e-08,0.0013749927747994,-0.1283219158649444,0.0,0.0,0.0,-0.0294651016592979,60.0,-16.93947982788086,-0.0,-1.2891175060758542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.51953125,0.0,0.0,0.0001293659006478,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,0.0001362284237984,290.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4024963378906,0.0,0.0,0.0001006179518299,291.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3771667480469,0.0,0.0,0.0001362285693176,291.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3721008300781,0.0,0.0,0.0006462089950218,290.8707275390625,294.1499938964844,272.04998779296875,270.9093017578125,273.4649963378906,272.04998779296875,290.06298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783845352008,5.0119790984126666e-08,0.0013783343601971,-0.1293220072984695,0.0,0.0,0.0,-0.0296589285135269,60.0,-16.971025466918945,-0.0,-1.295391598432616e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.51953125,0.0,0.0,0.0001293659006478,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,0.0001362284237984,290.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4024963378906,0.0,0.0,0.0001006179518299,291.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3771667480469,0.0,0.0,0.0001362285693176,291.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3721008300781,0.0,0.0,0.0006462089950218,290.8707275390625,294.1499938964844,272.04998779296875,270.9093017578125,273.4649963378906,272.04998779296875,290.06298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783845352008,5.0119790984126666e-08,0.0013783343601971,-0.1293220072984695,0.0,0.0,0.0,-0.0296589285135269,60.0,-16.971025466918945,-0.0,-1.295391598432616e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5028991699219,0.0,0.0,0.0001296678383368,292.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0656433105469,0.0,0.0,0.0001365463685942,290.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3878479003906,0.0,0.0,0.0001008527906378,291.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.36297607421875,0.0,0.0,0.0001365465286653,291.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.35797119140625,0.0,0.0,0.0006477172137238,290.8628234863281,294.1499938964844,272.04998779296875,270.91961669921875,273.4306030273437,272.04998779296875,290.0517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013816013233736,5.049613349683568e-08,0.0013815507991239,-0.1302842497825622,0.0,0.0,0.0,-0.0298454891890287,60.0,-17.001060485839844,-0.0,-1.3014448541071033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5028991699219,0.0,0.0,0.0001296678383368,292.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0656433105469,0.0,0.0,0.0001365463685942,290.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3878479003906,0.0,0.0,0.0001008527906378,291.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.36297607421875,0.0,0.0,0.0001365465286653,291.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.35797119140625,0.0,0.0,0.0006477172137238,290.8628234863281,294.1499938964844,272.04998779296875,270.91961669921875,273.4306030273437,272.04998779296875,290.0517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013816013233736,5.049613349683568e-08,0.0013815507991239,-0.1302842497825622,0.0,0.0,0.0,-0.0298454891890287,60.0,-17.001060485839844,-0.0,-1.3014448541071033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.486328125,0.0,0.0,0.0001299521536566,292.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565490722656,0.0,0.0,0.000136845788802,290.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3732604980469,0.0,0.0,0.0001010739288176,291.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.34881591796875,0.0,0.0,0.0001368459343211,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3439025878906,0.0,0.0,0.00064913748065,290.8548278808594,294.1499938964844,272.04998779296875,270.92987060546875,273.3970642089844,272.04998779296875,290.0404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846304500475,5.08505237917234e-08,0.0013845795765519,-0.1311900615692138,0.0,0.0,0.0,-0.0300211701542139,60.0,-17.028911590576172,-0.0,-1.3071577598111617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.486328125,0.0,0.0,0.0001299521536566,292.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565490722656,0.0,0.0,0.000136845788802,290.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3732604980469,0.0,0.0,0.0001010739288176,291.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.34881591796875,0.0,0.0,0.0001368459343211,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3439025878906,0.0,0.0,0.00064913748065,290.8548278808594,294.1499938964844,272.04998779296875,270.92987060546875,273.3970642089844,272.04998779296875,290.0404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846304500475,5.08505237917234e-08,0.0013845795765519,-0.1311900615692138,0.0,0.0,0.0,-0.0300211701542139,60.0,-17.028911590576172,-0.0,-1.3071577598111617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
