time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778380,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4698486328125,0.0,0.0,0.0001302172458963,292.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04742431640625,0.0,0.0,0.0001371249381918,290.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.35870361328125,0.0,0.0,0.0001012801076285,291.1876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3346862792969,0.0,0.0,0.0001371250837109,291.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.329833984375,0.0,0.0,0.0006504616467282,290.8468017578125,294.1499938964844,272.04998779296875,270.9400329589844,273.3642272949219,272.04998779296875,290.0291442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001387454685755,5.118094037470655e-08,0.0013874035794287,-0.1320343017578125,0.0,0.0,0.0,-0.0301849637180566,60.0,-17.054609298706055,-0.0,-1.312495498950739e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4698486328125,0.0,0.0,0.0001302172458963,292.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04742431640625,0.0,0.0,0.0001371249381918,290.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.35870361328125,0.0,0.0,0.0001012801076285,291.1876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3346862792969,0.0,0.0,0.0001371250837109,291.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.329833984375,0.0,0.0,0.0006504616467282,290.8468017578125,294.1499938964844,272.04998779296875,270.9400329589844,273.3642272949219,272.04998779296875,290.0291442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001387454685755,5.118094037470655e-08,0.0013874035794287,-0.1320343017578125,0.0,0.0,0.0,-0.0301849637180566,60.0,-17.054609298706055,-0.0,-1.312495498950739e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4616394042969,0.0,0.0,0.0001303391327382,292.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428771972656,0.0,0.0,0.0001372532860841,290.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3514709472656,0.0,0.0,0.0001013749133562,291.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.32763671875,0.0,0.0,0.0001372534316033,291.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3228454589844,0.0,0.0,0.0006510704988613,290.8427429199219,294.1499938964844,272.04998779296875,270.9450988769531,273.3480529785156,272.04998779296875,290.0234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013887534150853,5.1332868622466776e-08,0.0013887020759284,-0.1324224025011062,0.0,0.0,0.0,-0.0302602797746658,60.0,-17.06622886657715,-0.0,-1.3149535504908272e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.45343017578125,0.0,0.0,0.00013045007654,292.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382995605469,0.0,0.0,0.0001373701088596,290.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3442077636719,0.0,0.0,0.0001014611989376,291.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3205871582031,0.0,0.0,0.0001373702543787,291.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3158569335937,0.0,0.0,0.0006516246940009,290.83868408203125,294.1499938964844,272.04998779296875,270.9501037597656,273.3321228027344,272.04998779296875,290.0177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899352634325,5.147114379155938e-08,0.0013898838078603,-0.1327755749225616,0.0,0.0,0.0,-0.0303288251161575,60.0,-17.07659149169922,-0.0,-1.3171926127597544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4371032714844,0.0,0.0,0.0001306415651924,292.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02911376953125,0.0,0.0,0.0001375717693008,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32977294921875,0.0,0.0,0.0001016101377899,291.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3065490722656,0.0,0.0,0.00013757191482,291.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3018798828125,0.0,0.0,0.0006525812204927,290.8305358886719,294.1499938964844,272.04998779296875,270.9600524902344,273.3007202148437,272.04998779296875,290.0062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919754419475,5.170981864921489e-08,0.0013919237535446,-0.1333850771188736,0.0,0.0,0.0,-0.0304471421986818,60.0,-17.09386444091797,-0.0,-1.3210619442816096e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4371032714844,0.0,0.0,0.0001306415651924,292.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02911376953125,0.0,0.0,0.0001375717693008,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32977294921875,0.0,0.0,0.0001016101377899,291.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3065490722656,0.0,0.0,0.00013757191482,291.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3018798828125,0.0,0.0,0.0006525812204927,290.8305358886719,294.1499938964844,272.04998779296875,270.9600524902344,273.3007202148437,272.04998779296875,290.0062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919754419475,5.170981864921489e-08,0.0013919237535446,-0.1333850771188736,0.0,0.0,0.0,-0.0304471421986818,60.0,-17.09386444091797,-0.0,-1.3210619442816096e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4208679199219,0.0,0.0,0.0001307809288846,292.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198974609375,0.0,0.0,0.000137718510814,290.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3153686523437,0.0,0.0,0.0001017185204545,291.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29254150390625,0.0,0.0,0.0001377186563331,291.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2879638671875,0.0,0.0,0.0006532773259095,290.8222961425781,294.1499938964844,272.04998779296875,270.9698181152344,273.27008056640625,272.04998779296875,289.9947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934600865468,5.188350371554407e-08,0.0013934081653133,-0.1338285207748413,0.0,0.0,0.0,-0.0305332411080598,60.0,-17.104938507080078,-0.0,-1.3238810936400114e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4208679199219,0.0,0.0,0.0001307809288846,292.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198974609375,0.0,0.0,0.000137718510814,290.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3153686523437,0.0,0.0,0.0001017185204545,291.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29254150390625,0.0,0.0,0.0001377186563331,291.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2879638671875,0.0,0.0,0.0006532773259095,290.8222961425781,294.1499938964844,272.04998779296875,270.9698181152344,273.27008056640625,272.04998779296875,289.9947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934600865468,5.188350371554407e-08,0.0013934081653133,-0.1338285207748413,0.0,0.0,0.0,-0.0305332411080598,60.0,-17.104938507080078,-0.0,-1.3238810936400114e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4047241210937,0.0,0.0,0.0001308620849158,292.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106506347656,0.0,0.0,0.000137803988764,290.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.301025390625,0.0,0.0,0.0001017816466628,291.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2785949707031,0.0,0.0,0.0001378041197312,291.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.27410888671875,0.0,0.0,0.0006536827422678,290.8139953613281,294.1499938964844,272.04998779296875,270.9793701171875,273.2401733398437,272.04998779296875,289.9831848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001394324703142,5.1984638815838486e-08,0.0013942726654931,-0.1340866982936859,0.0,0.0,0.0,-0.0305833760648965,60.0,-17.108789443969727,-0.0,-1.325524152662183e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4047241210937,0.0,0.0,0.0001308620849158,292.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106506347656,0.0,0.0,0.000137803988764,290.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.301025390625,0.0,0.0,0.0001017816466628,291.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2785949707031,0.0,0.0,0.0001378041197312,291.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.27410888671875,0.0,0.0,0.0006536827422678,290.8139953613281,294.1499938964844,272.04998779296875,270.9793701171875,273.2401733398437,272.04998779296875,289.9831848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001394324703142,5.1984638815838486e-08,0.0013942726654931,-0.1340866982936859,0.0,0.0,0.0,-0.0305833760648965,60.0,-17.108789443969727,-0.0,-1.325524152662183e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3886413574219,0.0,0.0,0.0001308853243244,292.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014038085937,0.0,0.0,0.0001378284505335,290.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2867736816406,0.0,0.0,0.0001017997201415,291.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2647399902344,0.0,0.0,0.0001378285960527,291.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.26031494140625,0.0,0.0,0.0006537988665513,290.8056640625,294.1499938964844,272.04998779296875,270.9887084960937,273.2109680175781,272.04998779296875,289.9715881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945720857009,5.201356856332495e-08,0.0013945201644673,-0.1341605484485626,0.0,0.0,0.0,-0.0305977184325456,60.0,-17.105024337768555,-0.0,-1.325994389844709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3886413574219,0.0,0.0,0.0001308853243244,292.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014038085937,0.0,0.0,0.0001378284505335,290.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2867736816406,0.0,0.0,0.0001017997201415,291.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2647399902344,0.0,0.0,0.0001378285960527,291.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.26031494140625,0.0,0.0,0.0006537988665513,290.8056640625,294.1499938964844,272.04998779296875,270.9887084960937,273.2109680175781,272.04998779296875,289.9715881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945720857009,5.201356856332495e-08,0.0013945201644673,-0.1341605484485626,0.0,0.0,0.0,-0.0305977184325456,60.0,-17.105024337768555,-0.0,-1.325994389844709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3806457519531,0.0,0.0,0.0001308780774706,292.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99676513671875,0.0,0.0,0.0001378208253299,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2796630859375,0.0,0.0,0.0001017940812744,291.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2578125,0.0,0.0,0.0001378209562972,291.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.25341796875,0.0,0.0,0.0006537626613862,290.80145263671875,294.1499938964844,272.04998779296875,270.9933166503906,273.1966247558594,272.04998779296875,289.9657592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944950187578,5.2004523354298726e-08,0.001394442981109,-0.1341374516487121,0.0,0.0,0.0,-0.0305932350456714,60.0,-17.100507736206055,-0.0,-1.325847307498407e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3726806640625,0.0,0.0,0.0001308581704506,292.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920959472656,0.0,0.0,0.0001377998560201,290.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2725524902344,0.0,0.0,0.0001017785980366,291.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2509155273437,0.0,0.0,0.0001377999869873,291.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2465515136719,0.0,0.0,0.0006536631844937,290.7972717285156,294.1499938964844,272.04998779296875,270.997802734375,273.1824951171875,272.04998779296875,289.9599304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942826772108,5.197968278025655e-08,0.001394230639562,-0.1340740472078323,0.0,0.0,0.0,-0.0305809210985898,60.0,-17.094078063964844,-0.0,-1.3254435771159478e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3568115234375,0.0,0.0,0.0001307969359913,292.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828186035156,0.0,0.0,0.0001377353764837,290.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2584228515625,0.0,0.0,0.000101730969618,291.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2371520996094,0.0,0.0,0.0001377355074509,291.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2328796386719,0.0,0.0,0.0006533573614433,290.788818359375,294.1499938964844,272.04998779296875,271.0066223144531,273.1546936035156,272.04998779296875,289.9482116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936300529167,5.1903313647017064e-08,0.0013935781316831,-0.1338790953159332,0.0,0.0,0.0,-0.0305430646985769,60.0,-17.077882766723633,-0.0,-1.324202969499311e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3568115234375,0.0,0.0,0.0001307969359913,292.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828186035156,0.0,0.0,0.0001377353764837,290.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2584228515625,0.0,0.0,0.000101730969618,291.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2371520996094,0.0,0.0,0.0001377355074509,291.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2328796386719,0.0,0.0,0.0006533573614433,290.788818359375,294.1499938964844,272.04998779296875,271.0066223144531,273.1546936035156,272.04998779296875,289.9482116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936300529167,5.1903313647017064e-08,0.0013935781316831,-0.1338790953159332,0.0,0.0,0.0,-0.0305430646985769,60.0,-17.077882766723633,-0.0,-1.324202969499311e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.341064453125,0.0,0.0,0.0001307183847529,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735107421875,0.0,0.0,0.0001376526633976,290.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.244384765625,0.0,0.0,0.0001016698734019,291.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.22344970703125,0.0,0.0,0.0001376527943648,291.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21923828125,0.0,0.0,0.0006529649836011,290.78033447265625,294.1499938964844,272.04998779296875,271.0151062011719,273.1276550292969,272.04998779296875,289.9364929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927926775068,5.180535112003781e-08,0.0013927408726885,-0.1336289942264557,0.0,0.0,0.0,-0.0304945036768913,60.0,-17.05776023864746,-0.0,-1.322612206422491e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.341064453125,0.0,0.0,0.0001307183847529,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735107421875,0.0,0.0,0.0001376526633976,290.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.244384765625,0.0,0.0,0.0001016698734019,291.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.22344970703125,0.0,0.0,0.0001376527943648,291.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21923828125,0.0,0.0,0.0006529649836011,290.78033447265625,294.1499938964844,272.04998779296875,271.0151062011719,273.1276550292969,272.04998779296875,289.9364929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927926775068,5.180535112003781e-08,0.0013927408726885,-0.1336289942264557,0.0,0.0,0.0,-0.0304945036768913,60.0,-17.05776023864746,-0.0,-1.322612206422491e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3254089355469,0.0,0.0,0.0001306207996094,292.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96417236328125,0.0,0.0,0.0001375499123241,290.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2303771972656,0.0,0.0,0.0001015939778881,291.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098083496094,0.0,0.0,0.0001375500287394,291.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056884765625,0.0,0.0,0.0006524775526486,290.7718200683594,294.1499938964844,272.04998779296875,271.0232849121094,273.1011962890625,272.04998779296875,289.9247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917528558522,5.1683674229252574e-08,0.0013917011674493,-0.1333183199167251,0.0,0.0,0.0,-0.0304341856390237,60.0,-17.03558349609375,-0.0,-1.3206377502683608e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3254089355469,0.0,0.0,0.0001306207996094,292.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96417236328125,0.0,0.0,0.0001375499123241,290.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2303771972656,0.0,0.0,0.0001015939778881,291.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098083496094,0.0,0.0,0.0001375500287394,291.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056884765625,0.0,0.0,0.0006524775526486,290.7718200683594,294.1499938964844,272.04998779296875,271.0232849121094,273.1011962890625,272.04998779296875,289.9247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917528558522,5.1683674229252574e-08,0.0013917011674493,-0.1333183199167251,0.0,0.0,0.0,-0.0304341856390237,60.0,-17.03558349609375,-0.0,-1.3206377502683608e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30987548828125,0.0,0.0,0.0001304867037106,292.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0001374087005387,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164611816406,0.0,0.0,0.0001014896843116,291.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,0.000137408831506,291.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,0.0006518076988868,290.7632751464844,294.1499938964844,272.04998779296875,271.03106689453125,273.0754699707031,272.04998779296875,289.91290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903239741921,5.151648352352822e-08,0.0013902724022045,-0.132891371846199,0.0,0.0,0.0,-0.0303513072431087,60.0,-17.0092830657959,-0.0,-1.3179271718399832e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30987548828125,0.0,0.0,0.0001304867037106,292.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0001374087005387,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164611816406,0.0,0.0,0.0001014896843116,291.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,0.000137408831506,291.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,0.0006518076988868,290.7632751464844,294.1499938964844,272.04998779296875,271.03106689453125,273.0754699707031,272.04998779296875,289.91290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903239741921,5.151648352352822e-08,0.0013902724022045,-0.132891371846199,0.0,0.0,0.0,-0.0303513072431087,60.0,-17.0092830657959,-0.0,-1.3179271718399832e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3021240234375,0.0,0.0,0.0001304064207943,292.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501953125,0.0,0.0,0.0001373241684632,290.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20953369140625,0.0,0.0,0.0001014272420434,291.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,0.0001373242848785,291.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854858398437,0.0,0.0,0.0006514067063108,290.75897216796875,294.1499938964844,272.04998779296875,271.0348205566406,273.0628662109375,272.04998779296875,289.906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001389468437992,5.1416392921055376e-08,0.0013894170988351,-0.1326357424259185,0.0,0.0,0.0,-0.0303016882389783,60.0,-16.994413375854492,-0.0,-1.316305713316979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.29443359375,0.0,0.0,0.0001303190801991,292.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9455261230469,0.0,0.0,0.000137232185807,290.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,0.0001013593064271,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827697753906,0.0,0.0,0.0001372323167743,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,0.0006509704398922,290.7546691894531,294.1499938964844,272.04998779296875,271.0384521484375,273.0504150390625,272.04998779296875,289.90106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885378139093,5.130749514137278e-08,0.0013884864747524,-0.132357582449913,0.0,0.0,0.0,-0.0302477069199085,60.0,-16.978599548339844,-0.0,-1.314542714681011e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2790832519531,0.0,0.0,0.0001301230222452,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361572265625,0.0,0.0,0.0001370257232338,290.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,0.0001012068096315,291.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693420410156,0.0,0.0,0.0001370258396491,291.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,0.0006499910377897,290.7460327148437,294.1499938964844,272.04998779296875,271.04541015625,273.0259704589844,272.04998779296875,289.8891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864485081285,5.106304712398924e-08,0.0013863974018022,-0.1317331045866012,0.0,0.0,0.0,-0.030126528814435,60.0,-16.944034576416016,-0.0,-1.310589681224883e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2790832519531,0.0,0.0,0.0001301230222452,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361572265625,0.0,0.0,0.0001370257232338,290.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,0.0001012068096315,291.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693420410156,0.0,0.0,0.0001370258396491,291.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,0.0006499910377897,290.7460327148437,294.1499938964844,272.04998779296875,271.04541015625,273.0259704589844,272.04998779296875,289.8891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864485081285,5.106304712398924e-08,0.0013863974018022,-0.1317331045866012,0.0,0.0,0.0,-0.030126528814435,60.0,-16.944034576416016,-0.0,-1.310589681224883e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.26385498046875,0.0,0.0,0.000129902298795,292.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92681884765625,0.0,0.0,0.0001367933000437,290.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,0.0001010351406875,291.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,0.0001367934164591,291.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,0.0006488884682767,290.73736572265625,294.1499938964844,272.04998779296875,271.05194091796875,273.00225830078125,272.04998779296875,289.8772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013840965693816,5.078787168599774e-08,0.001384045695886,-0.1310299485921859,0.0,0.0,0.0,-0.0299901198595762,60.0,-16.9057674407959,-0.0,-1.3061467996067222e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.26385498046875,0.0,0.0,0.000129902298795,292.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92681884765625,0.0,0.0,0.0001367933000437,290.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,0.0001010351406875,291.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,0.0001367934164591,291.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,0.0006488884682767,290.73736572265625,294.1499938964844,272.04998779296875,271.05194091796875,273.00225830078125,272.04998779296875,289.8772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013840965693816,5.078787168599774e-08,0.001384045695886,-0.1310299485921859,0.0,0.0,0.0,-0.0299901198595762,60.0,-16.9057674407959,-0.0,-1.3061467996067222e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2487487792969,0.0,0.0,0.000129665917484,292.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9174499511719,0.0,0.0,0.0001365443749818,290.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615905761719,0.0,0.0,0.0001008512845146,291.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,0.0001365444913972,291.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,0.000647707725875,290.7286682128906,294.1499938964844,272.04998779296875,271.0579528808594,272.9791259765625,272.04998779296875,289.8653869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815776910632,5.049317053362756e-08,0.0013815271668136,-0.1302766799926757,0.0,0.0,0.0,-0.0298440288752317,60.0,-16.86509895324707,-0.0,-1.3013971056352602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2487487792969,0.0,0.0,0.000129665917484,292.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9174499511719,0.0,0.0,0.0001365443749818,290.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615905761719,0.0,0.0,0.0001008512845146,291.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,0.0001365444913972,291.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,0.000647707725875,290.7286682128906,294.1499938964844,272.04998779296875,271.0579528808594,272.9791259765625,272.04998779296875,289.8653869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815776910632,5.049317053362756e-08,0.0013815271668136,-0.1302766799926757,0.0,0.0,0.0,-0.0298440288752317,60.0,-16.86509895324707,-0.0,-1.3013971056352602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2337341308594,0.0,0.0,0.0001294195390073,292.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081115722656,0.0,0.0,0.0001362849288852,290.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,0.0001006596576189,291.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.0,0.0,0.0001362850453006,291.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,0.0006464769830927,290.7199401855469,294.1499938964844,272.04998779296875,271.0634765625,272.95654296875,272.04998779296875,289.8534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789522927254,5.018601356709952e-08,0.0013789021177217,-0.1294913589954376,0.0,0.0,0.0,-0.0296917669475078,60.0,-16.822702407836914,-0.0,-1.2964557072336902e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2337341308594,0.0,0.0,0.0001294195390073,292.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081115722656,0.0,0.0,0.0001362849288852,290.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,0.0001006596576189,291.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.0,0.0,0.0001362850453006,291.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,0.0006464769830927,290.7199401855469,294.1499938964844,272.04998779296875,271.0634765625,272.95654296875,272.04998779296875,289.8534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789522927254,5.018601356709952e-08,0.0013789021177217,-0.1294913589954376,0.0,0.0,0.0,-0.0296917669475078,60.0,-16.822702407836914,-0.0,-1.2964557072336902e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22625732421875,0.0,0.0,0.0001292946399189,292.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034118652344,0.0,0.0,0.0001361534086754,290.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,0.0001005625163088,291.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229553222656,0.0,0.0,0.0001361535250907,291.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192626953125,0.0,0.0,0.000645853113383,290.715576171875,294.1499938964844,272.04998779296875,271.0660400390625,272.9455261230469,272.04998779296875,289.84747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776214327663,5.00303123374124e-08,0.0013775713741779,-0.1290931701660156,0.0,0.0,0.0,-0.0296145807951688,60.0,-16.80106544494629,-0.0,-1.293954454695268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2188415527344,0.0,0.0,0.000129169304273,292.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89874267578125,0.0,0.0,0.0001360214228043,290.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,0.0001004650330287,291.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,0.0001360215246677,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127319335937,0.0,0.0,0.0006452270317822,290.711181640625,294.1499938964844,272.04998779296875,271.0684509277344,272.93463134765625,272.04998779296875,289.84149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762857997789,4.987405333167772e-08,0.0013762359740212,-0.1286935210227966,0.0,0.0,0.0,-0.0295371208339929,60.0,-16.779315948486328,-0.0,-1.2914466651636758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,0.0001289192296098,292.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893737792969,0.0,0.0,0.0001357580913463,290.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212463378906,0.0,0.0,0.0001002705321297,291.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10333251953125,0.0,0.0,0.0001357581932097,291.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997314453125,0.0,0.0,0.0006439779535867,290.7024230957031,294.1499938964844,272.04998779296875,271.0728454589844,272.9132385253906,272.04998779296875,289.8295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736211694777,4.9562306259076656e-08,0.0013735715765506,-0.1278959810733795,0.0,0.0,0.0,-0.0293825808912515,60.0,-16.735675811767578,-0.0,-1.2864506970799996e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,0.0001289192296098,292.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893737792969,0.0,0.0,0.0001357580913463,290.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212463378906,0.0,0.0,0.0001002705321297,291.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10333251953125,0.0,0.0,0.0001357581932097,291.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997314453125,0.0,0.0,0.0006439779535867,290.7024230957031,294.1499938964844,272.04998779296875,271.0728454589844,272.9132385253906,272.04998779296875,289.8295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736211694777,4.9562306259076656e-08,0.0013735715765506,-0.1278959810733795,0.0,0.0,0.0,-0.0293825808912515,60.0,-16.735675811767578,-0.0,-1.2864506970799996e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,0.0001286818878725,292.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800048828125,0.0,0.0,0.0001355081476503,290.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1079406738281,0.0,0.0,0.0001000859265332,291.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09033203125,0.0,0.0,0.0001355082495138,291.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,0.0006427923217415,290.693603515625,294.1499938964844,272.04998779296875,271.07666015625,272.8924560546875,272.04998779296875,289.81756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710919301956,4.926641139491039e-08,0.0013710426865145,-0.1271387785673141,0.0,0.0,0.0,-0.0292358975857496,60.0,-16.692989349365234,-0.0,-1.2817177719171013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,0.0001286818878725,292.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800048828125,0.0,0.0,0.0001355081476503,290.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1079406738281,0.0,0.0,0.0001000859265332,291.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09033203125,0.0,0.0,0.0001355082495138,291.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,0.0006427923217415,290.693603515625,294.1499938964844,272.04998779296875,271.07666015625,272.8924560546875,272.04998779296875,289.81756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710919301956,4.926641139491039e-08,0.0013710426865145,-0.1271387785673141,0.0,0.0,0.0,-0.0292358975857496,60.0,-16.692989349365234,-0.0,-1.2817177719171013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747131347656,0.0,0.0,0.0001284669269807,292.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,0.0001352817780571,290.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,9.99187323031947e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774230957031,0.0,0.0,0.0001352818944724,291.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0739440917969,0.0,0.0,0.0006417185650207,290.6847839355469,294.1499938964844,272.04998779296875,271.079833984375,272.8721618652344,272.04998779296875,289.8056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688012259081,4.899842309669111e-08,0.0013687522150576,-0.1264528185129165,0.0,0.0,0.0,-0.0291030500084161,60.0,-16.652345657348633,-0.0,-1.277438741453807e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
