time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780720,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747131347656,0.0,0.0,0.0001284669269807,292.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,0.0001352817780571,290.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,9.99187323031947e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774230957031,0.0,0.0,0.0001352818944724,291.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0739440917969,0.0,0.0,0.0006417185650207,290.6847839355469,294.1499938964844,272.04998779296875,271.079833984375,272.8721618652344,272.04998779296875,289.8056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688012259081,4.899842309669111e-08,0.0013687522150576,-0.1264528185129165,0.0,0.0,0.0,-0.0291030500084161,60.0,-16.652345657348633,-0.0,-1.277438741453807e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,0.0001282909361179,292.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612670898437,0.0,0.0,0.0001350964594166,290.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08154296875,0.0,0.0,9.978185698855668e-05,291.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645446777344,0.0,0.0,0.00013509656128,291.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611267089844,0.0,0.0,0.0006408394547179,290.6759338378906,294.1499938964844,272.04998779296875,271.0823669433594,272.8523864746094,272.04998779296875,289.7936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669257750734,4.87790252634568e-08,0.0013668769970536,-0.1258911043405532,0.0,0.0,0.0,-0.0289942901581525,60.0,-16.61571502685547,-0.0,-1.27394073956566e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,0.0001282909361179,292.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612670898437,0.0,0.0,0.0001350964594166,290.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08154296875,0.0,0.0,9.978185698855668e-05,291.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645446777344,0.0,0.0,0.00013509656128,291.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611267089844,0.0,0.0,0.0006408394547179,290.6759338378906,294.1499938964844,272.04998779296875,271.0823669433594,272.8523864746094,272.04998779296875,289.7936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669257750734,4.87790252634568e-08,0.0013668769970536,-0.1258911043405532,0.0,0.0,0.0,-0.0289942901581525,60.0,-16.61571502685547,-0.0,-1.27394073956566e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,0.0001282199809793,292.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565673828125,0.0,0.0,0.0001350217498838,290.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749816894531,0.0,0.0,9.97266688500531e-05,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581359863281,0.0,0.0,0.0001350218517472,291.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05474853515625,0.0,0.0,0.0006404850282706,290.6714782714844,294.1499938964844,272.04998779296875,271.0833435058594,272.8426818847656,272.04998779296875,289.7876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661695411428,4.8690566245568334e-08,0.0013661208795383,-0.1256645917892456,0.0,0.0,0.0,-0.0289504379034042,60.0,-16.599441528320312,-0.0,-1.272531875429195e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,0.0001281624863622,292.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8518981933594,0.0,0.0,0.0001349611993646,290.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684509277344,0.0,0.0,9.968195081455632e-05,291.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517272949219,0.0,0.0,0.000134961301228,291.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483703613281,0.0,0.0,0.0006401978316716,290.6670227050781,294.1499938964844,272.04998779296875,271.0841979980469,272.8331298828125,272.04998779296875,289.7816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655567308887,4.86188795889575e-08,0.0013655080692842,-0.1254810243844986,0.0,0.0,0.0,-0.028914900496602,60.0,-16.584636688232422,-0.0,-1.271390601687017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,0.0001280889409827,292.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8424987792969,0.0,0.0,0.0001348837540717,290.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553894042969,0.0,0.0,9.962475451175123e-05,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,0.0001348838559351,291.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0006398304831236,290.6581115722656,294.1499938964844,272.04998779296875,271.0853271484375,272.8143310546875,272.04998779296875,289.7696228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647727901116,4.8527187601621335e-08,0.0013647243613377,-0.1252461969852447,0.0,0.0,0.0,-0.0288694463670253,60.0,-16.560171127319336,-0.0,-1.269931573233407e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,0.0001280889409827,292.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8424987792969,0.0,0.0,0.0001348837540717,290.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553894042969,0.0,0.0,9.962475451175123e-05,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,0.0001348838559351,291.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0006398304831236,290.6581115722656,294.1499938964844,272.04998779296875,271.0853271484375,272.8143310546875,272.04998779296875,289.7696228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647727901116,4.8527187601621335e-08,0.0013647243613377,-0.1252461969852447,0.0,0.0,0.0,-0.0288694463670253,60.0,-16.560171127319336,-0.0,-1.269931573233407e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,0.000128066574689,292.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83306884765625,0.0,0.0,0.0001348602090729,290.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423889160156,0.0,0.0,9.960735042113812e-05,291.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262145996094,0.0,0.0,0.0001348602963844,291.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229797363281,0.0,0.0,0.0006397187244147,290.6491394042969,294.1499938964844,272.04998779296875,271.085693359375,272.7960205078125,272.04998779296875,289.7576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645341387018,4.849927748296069e-08,0.0013644855935126,-0.1251747161149978,0.0,0.0,0.0,-0.0288556087762117,60.0,-16.542457580566406,-0.0,-1.2694876261321042e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,0.000128066574689,292.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83306884765625,0.0,0.0,0.0001348602090729,290.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423889160156,0.0,0.0,9.960735042113812e-05,291.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262145996094,0.0,0.0,0.0001348602963844,291.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229797363281,0.0,0.0,0.0006397187244147,290.6491394042969,294.1499938964844,272.04998779296875,271.085693359375,272.7960205078125,272.04998779296875,289.7576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645341387018,4.849927748296069e-08,0.0013644855935126,-0.1251747161149978,0.0,0.0,0.0,-0.0288556087762117,60.0,-16.542457580566406,-0.0,-1.2694876261321042e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028747558594,0.0,0.0,0.0001280154392588,292.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8236389160156,0.0,0.0,0.0001348063524346,290.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,9.956758003681898e-05,291.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135192871094,0.0,0.0,0.000134806454298,291.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103454589844,0.0,0.0,0.0006394633091986,290.64013671875,294.1499938964844,272.04998779296875,271.085693359375,272.7781066894531,272.04998779296875,289.74566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639893149957,4.8435509825139895e-08,0.0013639408862218,-0.1250113844871521,0.0,0.0,0.0,-0.0288239996880292,60.0,-16.526254653930664,-0.0,-1.2684736816481745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028747558594,0.0,0.0,0.0001280154392588,292.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8236389160156,0.0,0.0,0.0001348063524346,290.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,9.956758003681898e-05,291.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135192871094,0.0,0.0,0.000134806454298,291.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103454589844,0.0,0.0,0.0006394633091986,290.64013671875,294.1499938964844,272.04998779296875,271.085693359375,272.7781066894531,272.04998779296875,289.74566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639893149957,4.8435509825139895e-08,0.0013639408862218,-0.1250113844871521,0.0,0.0,0.0,-0.0288239996880292,60.0,-16.526254653930664,-0.0,-1.2684736816481745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887451171875,0.0,0.0,0.0001278809359064,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8141784667969,0.0,0.0,0.0001346647331956,290.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165100097656,0.0,0.0,9.946297359419988e-05,291.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008850097656,0.0,0.0,0.0001346648205071,291.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99774169921875,0.0,0.0,0.0006387914763763,290.631103515625,294.1499938964844,272.04998779296875,271.085693359375,272.7606811523437,272.04998779296875,289.7336730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625563587993,4.826783239764154e-08,0.0013625080464407,-0.1245818808674812,0.0,0.0,0.0,-0.02874088101089,60.0,-16.50260353088379,-0.0,-1.2658092884976213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887451171875,0.0,0.0,0.0001278809359064,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8141784667969,0.0,0.0,0.0001346647331956,290.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165100097656,0.0,0.0,9.946297359419988e-05,291.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008850097656,0.0,0.0,0.0001346648205071,291.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99774169921875,0.0,0.0,0.0006387914763763,290.631103515625,294.1499938964844,272.04998779296875,271.085693359375,272.7606811523437,272.04998779296875,289.7336730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625563587993,4.826783239764154e-08,0.0013625080464407,-0.1245818808674812,0.0,0.0,0.0,-0.02874088101089,60.0,-16.50260353088379,-0.0,-1.2658092884976213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.0,0.0,0.0001277784031117,292.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8094482421875,0.0,0.0,0.0001345567434327,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01007080078125,0.0,0.0,9.93832218227908e-05,291.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945678710937,0.0,0.0,0.0001345568452961,291.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.991455078125,0.0,0.0,0.0006382793071679,290.6265869140625,294.1499938964844,272.04998779296875,271.085693359375,272.75213623046875,272.04998779296875,289.7276916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013614638010039,4.81400057594783e-08,0.001361415721476,-0.1242544054985046,0.0,0.0,0.0,-0.0286775138229131,60.0,-16.486921310424805,-0.0,-1.2637799784442905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746459960937,0.0,0.0,0.0001276554830837,292.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8047180175781,0.0,0.0,0.0001344273041468,290.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036315917969,0.0,0.0,9.928761573974044e-05,291.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98828125,0.0,0.0,0.0001344274060102,291.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9851989746094,0.0,0.0,0.000637665274553,290.6220397949219,294.1499938964844,272.04998779296875,271.085693359375,272.7436828613281,272.04998779296875,289.7217102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601542450487,4.798677366579796e-08,0.0013601062819361,-0.1238617897033691,0.0,0.0,0.0,-0.0286015551537275,60.0,-16.46860694885254,-0.0,-1.2613496380708966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606689453125,0.0,0.0,0.0001273489033337,292.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7952880859375,0.0,0.0,0.0001341044553555,290.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908447265625,0.0,0.0,9.90491607808508e-05,291.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757385253906,0.0,0.0,0.0001341045572189,291.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97271728515625,0.0,0.0,0.0006361338309943,290.61297607421875,294.1499938964844,272.04998779296875,271.085693359375,272.72711181640625,272.04998779296875,289.7097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568876311182,4.760458693908731e-08,0.0013568400172516,-0.1228823065757751,0.0,0.0,0.0,-0.0284120962023735,60.0,-16.423877716064453,-0.0,-1.255297803481881e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606689453125,0.0,0.0,0.0001273489033337,292.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7952880859375,0.0,0.0,0.0001341044553555,290.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908447265625,0.0,0.0,9.90491607808508e-05,291.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757385253906,0.0,0.0,0.0001341045572189,291.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97271728515625,0.0,0.0,0.0006361338309943,290.61297607421875,294.1499938964844,272.04998779296875,271.085693359375,272.72711181640625,272.04998779296875,289.7097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568876311182,4.760458693908731e-08,0.0013568400172516,-0.1228823065757751,0.0,0.0,0.0,-0.0284120962023735,60.0,-16.423877716064453,-0.0,-1.255297803481881e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467834472656,0.0,0.0,0.0001269647182198,292.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.78582763671875,0.0,0.0,0.0001336999121122,290.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781188964844,0.0,0.0,9.875035902950911e-05,291.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632568359375,0.0,0.0,0.0001336999994236,291.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0006342147826217,290.6038818359375,294.1499938964844,272.04998779296875,271.085693359375,272.7109680175781,272.04998779296875,289.6977844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527943519875,4.712569179332604e-08,0.0013527472037822,-0.121654488146305,0.0,0.0,0.0,-0.0281746983528137,60.0,-16.368955612182617,-0.0,-1.2477352129280916e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467834472656,0.0,0.0,0.0001269647182198,292.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.78582763671875,0.0,0.0,0.0001336999121122,290.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781188964844,0.0,0.0,9.875035902950911e-05,291.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632568359375,0.0,0.0,0.0001336999994236,291.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0006342147826217,290.6038818359375,294.1499938964844,272.04998779296875,271.085693359375,272.7109680175781,272.04998779296875,289.6977844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527943519875,4.712569179332604e-08,0.0013527472037822,-0.121654488146305,0.0,0.0,0.0,-0.0281746983528137,60.0,-16.368955612182617,-0.0,-1.2477352129280916e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329895019531,0.0,0.0,0.0001265099126612,292.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763977050781,0.0,0.0,0.0001332209649262,290.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,9.839660924626514e-05,291.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95086669921875,0.0,0.0,0.0001332210522377,291.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94793701171875,0.0,0.0,0.0006319429376162,290.59478759765625,294.1499938964844,272.04998779296875,271.085693359375,272.6952819824219,272.04998779296875,289.6858215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479484478011,4.65587426390357e-08,0.0013479018816724,-0.1202002391219139,0.0,0.0,0.0,-0.0278936512768268,60.0,-16.304471969604492,-0.0,-1.2388115067096805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329895019531,0.0,0.0,0.0001265099126612,292.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763977050781,0.0,0.0,0.0001332209649262,290.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,9.839660924626514e-05,291.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95086669921875,0.0,0.0,0.0001332210522377,291.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94793701171875,0.0,0.0,0.0006319429376162,290.59478759765625,294.1499938964844,272.04998779296875,271.085693359375,272.6952819824219,272.04998779296875,289.6858215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479484478011,4.65587426390357e-08,0.0013479018816724,-0.1202002391219139,0.0,0.0,0.0,-0.0278936512768268,60.0,-16.304471969604492,-0.0,-1.2388115067096805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.019287109375,0.0,0.0,0.0001259892305824,292.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7669677734375,0.0,0.0,0.0001326726633124,290.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529113769531,0.0,0.0,9.799163672141732e-05,291.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93853759765625,0.0,0.0,0.0001326727506238,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356689453125,0.0,0.0,0.000629341986496,290.585693359375,294.1499938964844,272.04998779296875,271.085693359375,272.6800231933594,272.04998779296875,289.67388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013424006756395,4.590970092976932e-08,0.0013423546915873,-0.118534505367279,0.0,0.0,0.0,-0.0275719054043293,60.0,-16.231271743774414,-0.0,-1.2286349715395772e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.019287109375,0.0,0.0,0.0001259892305824,292.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7669677734375,0.0,0.0,0.0001326726633124,290.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529113769531,0.0,0.0,9.799163672141732e-05,291.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93853759765625,0.0,0.0,0.0001326727506238,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356689453125,0.0,0.0,0.000629341986496,290.585693359375,294.1499938964844,272.04998779296875,271.085693359375,272.6800231933594,272.04998779296875,289.67388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013424006756395,4.590970092976932e-08,0.0013423546915873,-0.118534505367279,0.0,0.0,0.0,-0.0275719054043293,60.0,-16.231271743774414,-0.0,-1.2286349715395772e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124816894531,0.0,0.0,0.0001257079857168,292.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.76226806640625,0.0,0.0,0.0001323765027336,290.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466552734375,0.0,0.0,9.77728923317045e-05,291.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324035644531,0.0,0.0,0.0001323765900451,291.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295654296875,0.0,0.0,0.0006279371445998,290.5811462402344,294.1499938964844,272.04998779296875,271.085693359375,272.67254638671875,272.04998779296875,289.6679382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013394040288403,4.55591333548e-08,0.0013393585104495,-0.1176344007253646,0.0,0.0,0.0,-0.027398120611906,60.0,-16.191829681396484,-0.0,-1.2231556922870368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057067871094,0.0,0.0,0.0001254106027772,292.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.757568359375,0.0,0.0,0.0001320633455179,290.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404296875,0.0,0.0,9.754159691510722e-05,291.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9263000488281,0.0,0.0,0.0001320634328294,291.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234619140625,0.0,0.0,0.0006264516850933,290.5765991210937,294.1499938964844,272.04998779296875,271.085693359375,272.6651611328125,272.04998779296875,289.6619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362355530261,4.518845031498132e-08,0.0013361903838813,-0.1166823431849479,0.0,0.0,0.0,-0.0272143650799989,60.0,-16.15032196044922,-0.0,-1.2173752850230812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922180175781,0.0,0.0,0.0001247755426447,292.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7481994628906,0.0,0.0,0.0001313945977017,290.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92803955078125,0.0,0.0,9.704765398055316e-05,291.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91412353515625,0.0,0.0,0.0001313946704613,291.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9113464355469,0.0,0.0,0.0006232793675735,290.5675048828125,294.1499938964844,272.04998779296875,271.085693359375,272.6507263183594,272.04998779296875,289.6500549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294690288603,4.4396845311212025e-08,0.0013294245582073,-0.1146481782197952,0.0,0.0,0.0,-0.0268219467252492,60.0,-16.062204360961914,-0.0,-1.205076785026904e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922180175781,0.0,0.0,0.0001247755426447,292.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7481994628906,0.0,0.0,0.0001313945977017,290.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92803955078125,0.0,0.0,9.704765398055316e-05,291.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91412353515625,0.0,0.0,0.0001313946704613,291.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9113464355469,0.0,0.0,0.0006232793675735,290.5675048828125,294.1499938964844,272.04998779296875,271.085693359375,272.6507263183594,272.04998779296875,289.6500549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294690288603,4.4396845311212025e-08,0.0013294245582073,-0.1146481782197952,0.0,0.0,0.0,-0.0268219467252492,60.0,-16.062204360961914,-0.0,-1.205076785026904e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788818359375,0.0,0.0,0.000124092795886,292.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73883056640625,0.0,0.0,0.000130675631226,290.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.91571044921875,0.0,0.0,9.65166254900396e-05,291.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9020690917969,0.0,0.0,0.0001306757039856,291.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8993225097656,0.0,0.0,0.0006198689225129,290.55841064453125,294.1499938964844,272.04998779296875,271.085693359375,272.6366577148437,272.04998779296875,289.6381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00132219446823,4.354582472387848e-08,0.0013221509288996,-0.1124598011374473,0.0,0.0,0.0,-0.0264000762253999,60.0,-15.96723461151123,-0.0,-1.1919247810965317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788818359375,0.0,0.0,0.000124092795886,292.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73883056640625,0.0,0.0,0.000130675631226,290.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.91571044921875,0.0,0.0,9.65166254900396e-05,291.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9020690917969,0.0,0.0,0.0001306757039856,291.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8993225097656,0.0,0.0,0.0006198689225129,290.55841064453125,294.1499938964844,272.04998779296875,271.085693359375,272.6366577148437,272.04998779296875,289.6381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00132219446823,4.354582472387848e-08,0.0013221509288996,-0.1124598011374473,0.0,0.0,0.0,-0.0264000762253999,60.0,-15.96723461151123,-0.0,-1.1919247810965317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0001233712246175,292.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7295227050781,0.0,0.0,0.0001299157884204,290.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9035339355469,0.0,0.0,9.595540905138478e-05,291.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900756835937,0.0,0.0,0.00012991586118,291.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88739013671875,0.0,0.0,0.0006162645877338,290.5493469238281,294.1499938964844,272.04998779296875,271.085693359375,272.623046875,272.04998779296875,289.62628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145061675459,4.2646430387094376e-08,0.0013144635595381,-0.1101453304290771,0.0,0.0,0.0,-0.0259542223066091,60.0,-15.866555213928224,-0.0,-1.1781033748548003e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0001233712246175,292.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7295227050781,0.0,0.0,0.0001299157884204,290.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9035339355469,0.0,0.0,9.595540905138478e-05,291.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900756835937,0.0,0.0,0.00012991586118,291.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88739013671875,0.0,0.0,0.0006162645877338,290.5493469238281,294.1499938964844,272.04998779296875,271.085693359375,272.623046875,272.04998779296875,289.62628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145061675459,4.2646430387094376e-08,0.0013144635595381,-0.1101453304290771,0.0,0.0,0.0,-0.0259542223066091,60.0,-15.866555213928224,-0.0,-1.1781033748548003e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525451660156,0.0,0.0,0.0001226330496137,292.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7202453613281,0.0,0.0,0.0001291384542128,290.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89141845703125,0.0,0.0,9.538127051200718e-05,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,0.0001291385269723,291.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87554931640625,0.0,0.0,0.0006125772488303,290.5403137207031,294.1499938964844,272.04998779296875,271.085693359375,272.60986328125,272.04998779296875,289.61444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066409155726,4.1726345045844944e-08,0.0013065992388874,-0.1077758446335792,0.0,0.0,0.0,-0.0254981126636266,60.0,-15.762537956237791,-0.0,-1.1640472052931729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525451660156,0.0,0.0,0.0001226330496137,292.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7202453613281,0.0,0.0,0.0001291384542128,290.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89141845703125,0.0,0.0,9.538127051200718e-05,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,0.0001291385269723,291.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87554931640625,0.0,0.0,0.0006125772488303,290.5403137207031,294.1499938964844,272.04998779296875,271.085693359375,272.60986328125,272.04998779296875,289.61444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066409155726,4.1726345045844944e-08,0.0013065992388874,-0.1077758446335792,0.0,0.0,0.0,-0.0254981126636266,60.0,-15.762537956237791,-0.0,-1.1640472052931729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.946044921875,0.0,0.0,0.0001222589198732,292.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.71563720703125,0.0,0.0,0.0001287444756599,290.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854064941406,0.0,0.0,9.509028313914314e-05,291.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.872314453125,0.0,0.0,0.0001287445629714,291.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86968994140625,0.0,0.0,0.0006107083754613,290.5357971191406,294.1499938964844,272.04998779296875,271.085693359375,272.6033935546875,272.04998779296875,289.6085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026546221226,4.12600300592203e-08,0.0013026132946833,-0.1065742745995521,0.0,0.0,0.0,-0.0252669472247362,60.0,-15.709880828857422,-0.0,-1.156955491410372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9395751953125,0.0,0.0,0.0001218776160385,292.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7110290527344,0.0,0.0,0.000128342944663,290.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794250488281,0.0,0.0,9.479371510678902e-05,291.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8664245605469,0.0,0.0,0.0001283430174225,291.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86383056640625,0.0,0.0,0.0006088037043809,290.53131103515625,294.1499938964844,272.04998779296875,271.085693359375,272.5970458984375,272.04998779296875,289.60260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012985918438062,4.078476578683876e-08,0.0012985510984435,-0.1053491905331611,0.0,0.0,0.0,-0.0250313468277454,60.0,-15.656519889831545,-0.0,-1.1497498775270289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266967773437,0.0,0.0,0.000121097509691,292.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7018127441406,0.0,0.0,0.0001275214599445,290.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675231933594,0.0,0.0,9.418696572538464e-05,291.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.854736328125,0.0,0.0,0.0001275215327041,291.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8521728515625,0.0,0.0,0.0006049069343134,290.5223083496094,294.1499938964844,272.04998779296875,271.085693359375,272.58453369140625,272.04998779296875,289.5908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001290279906243,3.981245200179728e-08,0.001290240092203,-0.1028414294123649,0.0,0.0,0.0,-0.0245493445545434,60.0,-15.548062324523926,-0.0,-1.1350783779562337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266967773437,0.0,0.0,0.000121097509691,292.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7018127441406,0.0,0.0,0.0001275214599445,290.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675231933594,0.0,0.0,9.418696572538464e-05,291.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.854736328125,0.0,0.0,0.0001275215327041,291.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8521728515625,0.0,0.0,0.0006049069343134,290.5223083496094,294.1499938964844,272.04998779296875,271.085693359375,272.58453369140625,272.04998779296875,289.5908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001290279906243,3.981245200179728e-08,0.001290240092203,-0.1028414294123649,0.0,0.0,0.0,-0.0245493445545434,60.0,-15.548062324523926,-0.0,-1.1350783779562337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139404296875,0.0,0.0,0.0001202853600261,291.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6926574707031,0.0,0.0,0.0001266662293346,290.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.855712890625,0.0,0.0,9.355528891319408e-05,291.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431396484375,0.0,0.0,0.0001266663020942,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406066894531,0.0,0.0,0.0006008500349707,290.5133361816406,294.1499938964844,272.04998779296875,271.085693359375,272.57244873046875,272.04998779296875,289.5790405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.880020926771977e-08,0.0012815877562388,-0.1002286821603775,0.0,0.0,0.0,-0.0240475479513406,60.0,-15.435882568359377,-0.0,-1.119904169399888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139404296875,0.0,0.0,0.0001202853600261,291.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6926574707031,0.0,0.0,0.0001266662293346,290.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.855712890625,0.0,0.0,9.355528891319408e-05,291.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431396484375,0.0,0.0,0.0001266663020942,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406066894531,0.0,0.0,0.0006008500349707,290.5133361816406,294.1499938964844,272.04998779296875,271.085693359375,272.57244873046875,272.04998779296875,289.5790405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.880020926771977e-08,0.0012815877562388,-0.1002286821603775,0.0,0.0,0.0,-0.0240475479513406,60.0,-15.435882568359377,-0.0,-1.119904169399888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
