time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
783060,291.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013366699219,0.0,0.0,0.0001194396609207,291.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6835327148437,0.0,0.0,0.0001257756666745,290.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8440246582031,0.0,0.0,9.289752779295668e-05,291.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316345214844,0.0,0.0,0.0001257757394341,291.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.82916259765625,0.0,0.0,0.0005966256139799,290.50439453125,294.1499938964844,272.04998779296875,271.085693359375,272.5606994628906,272.04998779296875,289.5673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726157438009,3.774617596263853e-08,0.0012725780252367,-0.0975059568881988,0.0,0.0,0.0,-0.0235250331461429,60.0,-15.319823265075684,-0.0,-1.1042118330806261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013366699219,0.0,0.0,0.0001194396609207,291.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6835327148437,0.0,0.0,0.0001257756666745,290.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8440246582031,0.0,0.0,9.289752779295668e-05,291.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316345214844,0.0,0.0,0.0001257757394341,291.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.82916259765625,0.0,0.0,0.0005966256139799,290.50439453125,294.1499938964844,272.04998779296875,271.085693359375,272.5606994628906,272.04998779296875,289.5673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726157438009,3.774617596263853e-08,0.0012725780252367,-0.0975059568881988,0.0,0.0,0.0,-0.0235250331461429,60.0,-15.319823265075684,-0.0,-1.1042118330806261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88885498046875,0.0,0.0,0.0001185620058095,291.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744689941406,0.0,0.0,0.0001248514599865,290.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8324584960937,0.0,0.0,9.22149047255516e-05,291.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8202514648437,0.0,0.0,0.0001248515181941,291.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8178100585937,0.0,0.0,0.0005922415293753,290.4954833984375,294.1499938964844,272.04998779296875,271.085693359375,272.54931640625,272.04998779296875,289.5556335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632644502446,3.665232384264528e-08,0.0012632278958335,-0.0946781486272811,0.0,0.0,0.0,-0.0229827798902988,60.0,-15.199624061584473,-0.0,-1.0880435041826789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88885498046875,0.0,0.0,0.0001185620058095,291.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744689941406,0.0,0.0,0.0001248514599865,290.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8324584960937,0.0,0.0,9.22149047255516e-05,291.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8202514648437,0.0,0.0,0.0001248515181941,291.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8178100585937,0.0,0.0,0.0005922415293753,290.4954833984375,294.1499938964844,272.04998779296875,271.085693359375,272.54931640625,272.04998779296875,289.5556335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632644502446,3.665232384264528e-08,0.0012632278958335,-0.0946781486272811,0.0,0.0,0.0,-0.0229827798902988,60.0,-15.199624061584473,-0.0,-1.0880435041826789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826599121094,0.0,0.0,0.0001181137413368,291.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6699523925781,0.0,0.0,0.0001243794104084,290.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8266906738281,0.0,0.0,9.186625538859516e-05,291.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8145751953125,0.0,0.0,0.000124379483168,291.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121643066406,0.0,0.0,0.0005900023970752,290.4910583496094,294.1499938964844,272.04998779296875,271.085693359375,272.5437316894531,272.04998779296875,289.5498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258488278836,3.609364540579919e-08,0.0012584521900862,-0.0932330042123794,0.0,0.0,0.0,-0.0227058269083499,60.0,-15.138404846191406,-0.0,-1.079831619676952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764953613281,0.0,0.0,0.0001176514415419,291.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6654357910156,0.0,0.0,0.0001238925906363,290.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8209533691406,0.0,0.0,9.150669211521743e-05,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089599609375,0.0,0.0,0.0001238926633959,291.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065490722656,0.0,0.0,0.0005876931245438,290.48663330078125,294.1499938964844,272.04998779296875,271.085693359375,272.53826904296875,272.04998779296875,289.5439758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535626301541,3.551748051222604e-08,0.001253527123481,-0.091742031276226,0.0,0.0,0.0,-0.0224202051758766,60.0,-15.075885772705078,-0.0,-1.0713951326124517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642578125,0.0,0.0,0.0001166818619822,291.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6564636230469,0.0,0.0,0.0001228715700563,290.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096008300781,0.0,0.0,9.07525682123378e-05,291.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7977600097656,0.0,0.0,0.0001228716428158,291.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953796386719,0.0,0.0,0.0005828498397022,290.477783203125,294.1499938964844,272.04998779296875,271.085693359375,272.5274963378906,272.04998779296875,289.5323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432319344952,3.4309099561369294e-08,0.0012431977083906,-0.0886131227016449,0.0,0.0,0.0,-0.0218211747705936,60.0,-14.946463584899902,-0.0,-1.053808702522474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642578125,0.0,0.0,0.0001166818619822,291.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6564636230469,0.0,0.0,0.0001228715700563,290.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096008300781,0.0,0.0,9.07525682123378e-05,291.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7977600097656,0.0,0.0,0.0001228716428158,291.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953796386719,0.0,0.0,0.0005828498397022,290.477783203125,294.1499938964844,272.04998779296875,271.085693359375,272.5274963378906,272.04998779296875,289.5323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432319344952,3.4309099561369294e-08,0.0012431977083906,-0.0886131227016449,0.0,0.0,0.0,-0.0218211747705936,60.0,-14.946463584899902,-0.0,-1.053808702522474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8521728515625,0.0,0.0,0.000115645227197,291.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6475524902344,0.0,0.0,0.0001217799508594,290.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.79833984375,0.0,0.0,8.994629752123728e-05,291.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.78668212890625,0.0,0.0,0.0001217800090671,291.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78436279296875,0.0,0.0,0.0005776716279797,290.4690246582031,294.1499938964844,272.04998779296875,271.085693359375,272.51708984375,272.04998779296875,289.5207824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321869144216,3.3017172995641886e-08,0.0012321538524702,-0.085265077650547,0.0,0.0,0.0,-0.0211807284504175,60.0,-14.808847427368164,-0.0,-1.0351669743613456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8521728515625,0.0,0.0,0.000115645227197,291.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6475524902344,0.0,0.0,0.0001217799508594,290.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.79833984375,0.0,0.0,8.994629752123728e-05,291.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.78668212890625,0.0,0.0,0.0001217800090671,291.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78436279296875,0.0,0.0,0.0005776716279797,290.4690246582031,294.1499938964844,272.04998779296875,271.085693359375,272.51708984375,272.04998779296875,289.5207824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321869144216,3.3017172995641886e-08,0.0012321538524702,-0.085265077650547,0.0,0.0,0.0,-0.0211807284504175,60.0,-14.808847427368164,-0.0,-1.0351669743613456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402099609375,0.0,0.0,0.0001145574860856,291.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6387023925781,0.0,0.0,0.0001206345041282,291.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7872009277344,0.0,0.0,8.910027827369049e-05,291.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7757263183594,0.0,0.0,0.0001206345696118,291.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7734375,0.0,0.0,0.000572238175664,290.4602966308594,294.1499938964844,272.04998779296875,271.085693359375,272.50701904296875,272.04998779296875,289.50927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205973034724,3.166158535350405e-08,0.0012205656385049,-0.0817490518093109,0.0,0.0,0.0,-0.0205087214708328,60.0,-14.664051055908203,-0.0,-1.0157852869951969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402099609375,0.0,0.0,0.0001145574860856,291.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6387023925781,0.0,0.0,0.0001206345041282,291.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7872009277344,0.0,0.0,8.910027827369049e-05,291.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7757263183594,0.0,0.0,0.0001206345696118,291.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7734375,0.0,0.0,0.000572238175664,290.4602966308594,294.1499938964844,272.04998779296875,271.085693359375,272.50701904296875,272.04998779296875,289.50927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205973034724,3.166158535350405e-08,0.0012205656385049,-0.0817490518093109,0.0,0.0,0.0,-0.0205087214708328,60.0,-14.664051055908203,-0.0,-1.0157852869951969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8283996582031,0.0,0.0,0.000113446607429,291.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.62994384765625,0.0,0.0,0.0001194646974909,291.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77618408203125,0.0,0.0,8.823625830700621e-05,291.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.764892578125,0.0,0.0,0.0001194647556985,291.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7626342773437,0.0,0.0,0.0005666890647262,290.4515991210937,294.1499938964844,272.04998779296875,271.085693359375,272.4972229003906,272.04998779296875,289.497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001208760892041,3.0277185203431145e-08,0.0012087306240573,-0.0781552344560623,0.0,0.0,0.0,-0.0198224280029535,60.0,-14.515029907226562,-0.0,-9.961802760471985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8283996582031,0.0,0.0,0.000113446607429,291.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.62994384765625,0.0,0.0,0.0001194646974909,291.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77618408203125,0.0,0.0,8.823625830700621e-05,291.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.764892578125,0.0,0.0,0.0001194647556985,291.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7626342773437,0.0,0.0,0.0005666890647262,290.4515991210937,294.1499938964844,272.04998779296875,271.085693359375,272.4972229003906,272.04998779296875,289.497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001208760892041,3.0277185203431145e-08,0.0012087306240573,-0.0781552344560623,0.0,0.0,0.0,-0.0198224280029535,60.0,-14.515029907226562,-0.0,-9.961802760471985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8225402832031,0.0,0.0,0.0001128935400629,291.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6255798339844,0.0,0.0,0.0001188822934636,291.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7707214355469,0.0,0.0,8.780609641689807e-05,291.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.759521484375,0.0,0.0,0.0001188823589473,291.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572631835937,0.0,0.0,0.0005639264127239,290.4472961425781,294.1499938964844,272.04998779296875,271.085693359375,272.4924621582031,272.04998779296875,289.4920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028680648654,2.9587956973387012e-08,0.0012028384953737,-0.0763649344444274,0.0,0.0,0.0,-0.0194807555526494,60.0,-14.439867973327637,-0.0,-9.864909600310057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8167419433594,0.0,0.0,0.0001123487963923,291.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6212158203125,0.0,0.0,0.0001183086496894,291.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7652893066406,0.0,0.0,8.738240285310894e-05,291.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7541809082031,0.0,0.0,0.000118308707897,291.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7519226074219,0.0,0.0,0.0005612053209915,290.4429931640625,294.1499938964844,272.04998779296875,271.085693359375,272.4877624511719,272.04998779296875,289.48638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970637133345,2.890909556185761e-08,0.0011970348423346,-0.0746008604764938,0.0,0.0,0.0,-0.019144220277667,60.0,-14.365137100219728,-0.0,-9.769935616077421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8052062988281,0.0,0.0,0.000111312023364,291.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6125793457031,0.0,0.0,0.0001172168849734,291.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7545166015625,0.0,0.0,8.657603029860184e-05,291.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435607910156,0.0,0.0,0.0001172169431811,291.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7413635253906,0.0,0.0,0.0005560264107771,290.4344177246094,294.1499938964844,272.04998779296875,271.085693359375,272.4785461425781,272.04998779296875,289.4750061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860168306156,2.7617097941856628e-08,0.0011859892401844,-0.0712416321039199,0.0,0.0,0.0,-0.0185037311166524,60.0,-14.219782829284668,-0.0,-9.59045038939621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8052062988281,0.0,0.0,0.000111312023364,291.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6125793457031,0.0,0.0,0.0001172168849734,291.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7545166015625,0.0,0.0,8.657603029860184e-05,291.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435607910156,0.0,0.0,0.0001172169431811,291.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7413635253906,0.0,0.0,0.0005560264107771,290.4344177246094,294.1499938964844,272.04998779296875,271.085693359375,272.4785461425781,272.04998779296875,289.4750061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860168306156,2.7617097941856628e-08,0.0011859892401844,-0.0712416321039199,0.0,0.0,0.0,-0.0185037311166524,60.0,-14.219782829284668,-0.0,-9.59045038939621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7937927246094,0.0,0.0,0.0001103637332562,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6039733886719,0.0,0.0,0.0001162182888947,291.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7438659667969,0.0,0.0,8.583846647525206e-05,291.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7330627441406,0.0,0.0,0.0001162183471024,291.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308959960937,0.0,0.0,0.0005512895295396,290.4259033203125,294.1499938964844,272.04998779296875,271.085693359375,272.4696350097656,272.04998779296875,289.4637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175912679173,2.6435380107159293e-08,0.0011758862528949,-0.0681670680642128,0.0,0.0,0.0,-0.017917912453413,60.0,-14.084596633911133,-0.0,-9.427740366163564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7937927246094,0.0,0.0,0.0001103637332562,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6039733886719,0.0,0.0,0.0001162182888947,291.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7438659667969,0.0,0.0,8.583846647525206e-05,291.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7330627441406,0.0,0.0,0.0001162183471024,291.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308959960937,0.0,0.0,0.0005512895295396,290.4259033203125,294.1499938964844,272.04998779296875,271.085693359375,272.4696350097656,272.04998779296875,289.4637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175912679173,2.6435380107159293e-08,0.0011758862528949,-0.0681670680642128,0.0,0.0,0.0,-0.017917912453413,60.0,-14.084596633911133,-0.0,-9.427740366163564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825012207031,0.0,0.0,0.0001095005427487,291.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5954284667969,0.0,0.0,0.00011530930351,291.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7332763671875,0.0,0.0,8.516709931427613e-05,291.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.72265625,0.0,0.0,0.0001153093617176,291.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.72052001953125,0.0,0.0,0.0005469776806421,290.4174194335937,294.1499938964844,272.04998779296875,271.085693359375,272.46099853515625,272.04998779296875,289.4524841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667151702567,2.5359719657558344e-08,0.0011666897917166,-0.0653667971491813,0.0,0.0,0.0,-0.0173846688121557,60.0,-13.960057258605955,-0.0,-9.280840629344313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825012207031,0.0,0.0,0.0001095005427487,291.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5954284667969,0.0,0.0,0.00011530930351,291.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7332763671875,0.0,0.0,8.516709931427613e-05,291.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.72265625,0.0,0.0,0.0001153093617176,291.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.72052001953125,0.0,0.0,0.0005469776806421,290.4174194335937,294.1499938964844,272.04998779296875,271.085693359375,272.46099853515625,272.04998779296875,289.4524841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667151702567,2.5359719657558344e-08,0.0011666897917166,-0.0653667971491813,0.0,0.0,0.0,-0.0173846688121557,60.0,-13.960057258605955,-0.0,-9.280840629344313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7713317871094,0.0,0.0,0.0001087406999431,291.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5869445800781,0.0,0.0,0.0001145091591752,291.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7228088378906,0.0,0.0,8.457610965706408e-05,291.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7123107910156,0.0,0.0,0.0001145092101069,291.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.710205078125,0.0,0.0,0.0005431821336969,290.40899658203125,294.1499938964844,272.04998779296875,271.085693359375,272.4525756835937,272.04998779296875,289.4413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586188338696,2.441286284238232e-08,0.0011585943866521,-0.0629005879163742,0.0,0.0,0.0,-0.0169152747839689,60.0,-13.847572326660156,-0.0,-9.152484636842929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7713317871094,0.0,0.0,0.0001087406999431,291.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5869445800781,0.0,0.0,0.0001145091591752,291.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7228088378906,0.0,0.0,8.457610965706408e-05,291.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7123107910156,0.0,0.0,0.0001145092101069,291.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.710205078125,0.0,0.0,0.0005431821336969,290.40899658203125,294.1499938964844,272.04998779296875,271.085693359375,272.4525756835937,272.04998779296875,289.4413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586188338696,2.441286284238232e-08,0.0011585943866521,-0.0629005879163742,0.0,0.0,0.0,-0.0169152747839689,60.0,-13.847572326660156,-0.0,-9.152484636842929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7657470703125,0.0,0.0,0.0001084014802472,291.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5827331542969,0.0,0.0,0.0001141519387601,291.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71759033203125,0.0,0.0,8.431226888205856e-05,291.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071838378906,0.0,0.0,0.0001141519969678,291.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7051086425781,0.0,0.0,0.0005414876504801,290.40478515625,294.1499938964844,272.04998779296875,271.085693359375,272.4484558105469,272.04998779296875,289.4357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550042545422,2.3990153863451272e-08,0.0011549802729859,-0.0617992244660854,0.0,0.0,0.0,-0.0167057234793901,60.0,-13.79631233215332,-0.0,-9.09547068772554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7602233886719,0.0,0.0,0.0001080924412235,291.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5784912109375,0.0,0.0,0.0001138265070039,291.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.71240234375,0.0,0.0,8.407190762227401e-05,291.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7020874023437,0.0,0.0,0.0001138265652116,291.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6999816894531,0.0,0.0,0.0005399439833126,290.40057373046875,294.1499938964844,272.04998779296875,271.085693359375,272.44439697265625,272.04998779296875,289.4302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001151711330749,2.3605061016951367e-08,0.0011516876984387,-0.060795672237873,0.0,0.0,0.0,-0.0165148172527551,60.0,-13.748879432678224,-0.0,-9.04368491205787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.74920654296875,0.0,0.0,0.0001075612090062,291.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.570068359375,0.0,0.0,0.0001132670950028,291.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7020874023437,0.0,0.0,8.365872781723738e-05,291.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.69189453125,0.0,0.0,0.0001132671459345,291.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6898498535156,0.0,0.0,0.0005372903542593,290.3921813964844,294.1499938964844,272.04998779296875,271.085693359375,272.4364013671875,272.04998779296875,289.4191589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460507521405,2.2943090982607828e-08,0.0011460278183221,-0.0590701699256897,0.0,0.0,0.0,-0.0161866527050733,60.0,-13.664427757263184,-0.0,-8.955010599720482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.74920654296875,0.0,0.0,0.0001075612090062,291.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.570068359375,0.0,0.0,0.0001132670950028,291.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7020874023437,0.0,0.0,8.365872781723738e-05,291.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.69189453125,0.0,0.0,0.0001132671459345,291.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6898498535156,0.0,0.0,0.0005372903542593,290.3921813964844,294.1499938964844,272.04998779296875,271.085693359375,272.4364013671875,272.04998779296875,289.4191589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460507521405,2.2943090982607828e-08,0.0011460278183221,-0.0590701699256897,0.0,0.0,0.0,-0.0161866527050733,60.0,-13.664427757263184,-0.0,-8.955010599720482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7382507324219,0.0,0.0,0.00010714273958,291.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5616455078125,0.0,0.0,0.0001128264266299,291.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6918029785156,0.0,0.0,8.33332451293245e-05,291.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6817626953125,0.0,0.0,0.0001128264775616,291.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6797180175781,0.0,0.0,0.0005352000007405,290.3838195800781,294.1499938964844,272.04998779296875,271.085693359375,272.4286193847656,272.0500183105469,289.408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415915796533,2.2421636103331373e-08,0.0011415692279115,-0.0577105656266212,0.0,0.0,0.0,-0.0159281473606824,60.0,-13.594892501831056,-0.0,-8.885465518915225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7382507324219,0.0,0.0,0.00010714273958,291.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5616455078125,0.0,0.0,0.0001128264266299,291.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6918029785156,0.0,0.0,8.33332451293245e-05,291.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6817626953125,0.0,0.0,0.0001128264775616,291.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6797180175781,0.0,0.0,0.0005352000007405,290.3838195800781,294.1499938964844,272.04998779296875,271.085693359375,272.4286193847656,272.0500183105469,289.408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415915796533,2.2421636103331373e-08,0.0011415692279115,-0.0577105656266212,0.0,0.0,0.0,-0.0159281473606824,60.0,-13.594892501831056,-0.0,-8.885465518915225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.72735595703125,0.0,0.0,0.000106780702481,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5532531738281,0.0,0.0,0.0001124451882787,291.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6815490722656,0.0,0.0,8.30516655696556e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6716613769531,0.0,0.0,0.0001124452392105,291.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.669677734375,0.0,0.0,0.0005333915469236,290.3754272460937,294.1499938964844,272.0510559082031,271.0867004394531,272.4209899902344,272.0503234863281,289.3973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377341579645,2.197051429675412e-08,0.0011377121554687,-0.0565340928733348,0.0,0.0,0.0,-0.01570450887084,60.0,-13.53601360321045,-0.0,-8.82551987047009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.72735595703125,0.0,0.0,0.000106780702481,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5532531738281,0.0,0.0,0.0001124451882787,291.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6815490722656,0.0,0.0,8.30516655696556e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6716613769531,0.0,0.0,0.0001124452392105,291.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.669677734375,0.0,0.0,0.0005333915469236,290.3754272460937,294.1499938964844,272.0510559082031,271.0867004394531,272.4209899902344,272.0503234863281,289.3973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377341579645,2.197051429675412e-08,0.0011377121554687,-0.0565340928733348,0.0,0.0,0.0,-0.01570450887084,60.0,-13.53601360321045,-0.0,-8.82551987047009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7165222167969,0.0,0.0,0.0001064011376001,291.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5448608398437,0.0,0.0,0.0001120454835472,291.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6713562011719,0.0,0.0,8.275645086541772e-05,291.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6615905761719,0.0,0.0,0.0001120455344789,291.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6596374511719,0.0,0.0,0.0005314955487847,290.3670654296875,294.1499938964844,272.0541076660156,271.089599609375,272.4136047363281,272.0518798828125,289.3864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336900060996,2.1497543301052253e-08,0.0011336684692651,-0.0553003884851932,0.0,0.0,0.0,-0.0154700390994548,60.0,-13.478242874145508,-0.0,-8.762887659941043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7165222167969,0.0,0.0,0.0001064011376001,291.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5448608398437,0.0,0.0,0.0001120454835472,291.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6713562011719,0.0,0.0,8.275645086541772e-05,291.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6615905761719,0.0,0.0,0.0001120455344789,291.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6596374511719,0.0,0.0,0.0005314955487847,290.3670654296875,294.1499938964844,272.0541076660156,271.089599609375,272.4136047363281,272.0518798828125,289.3864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336900060996,2.1497543301052253e-08,0.0011336684692651,-0.0553003884851932,0.0,0.0,0.0,-0.0154700390994548,60.0,-13.478242874145508,-0.0,-8.762887659941043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71112060546875,0.0,0.0,0.0001062041337718,291.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5406799316406,0.0,0.0,0.0001118380314437,291.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6662902832031,0.0,0.0,8.260322647402063e-05,291.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6565856933594,0.0,0.0,0.0001118380823754,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6546325683594,0.0,0.0,0.0005305114900693,290.3628845214844,294.1499938964844,272.0563659667969,271.0917663574219,272.4100341796875,272.0533142089844,289.3810729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315908050164,2.1252063220345008e-08,0.0011315695010125,-0.0546599775552749,0.0,0.0,0.0,-0.015348345041275,60.0,-13.448265075683594,-0.0,-8.730468437079254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.70574951171875,0.0,0.0,0.0001060032736859,291.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5364990234375,0.0,0.0,0.0001116265193559,291.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6612243652344,0.0,0.0,8.244699711212888e-05,291.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6515808105469,0.0,0.0,0.0001116265630116,291.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.649658203125,0.0,0.0,0.0005295081646181,290.35870361328125,294.1499938964844,272.05908203125,271.0943603515625,272.406494140625,272.0550842285156,289.3757019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294508585706,2.1001776318030352e-08,0.0011294299038127,-0.0540069639682769,0.0,0.0,0.0,-0.0152242705225944,60.0,-13.417614936828612,-0.0,-8.69747651677244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6950378417969,0.0,0.0,0.0001055862303473,291.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.52813720703125,0.0,0.0,0.0001111873498302,291.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.651123046875,0.0,0.0,8.212262764573097e-05,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6416320800781,0.0,0.0,0.0001111874007619,291.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.63970947265625,0.0,0.0,0.000527424912434,290.350341796875,294.1499938964844,272.0658874511719,271.100830078125,272.3996887207031,272.0599365234375,289.364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250072857365,2.0482113782804845e-08,0.0011249869130551,-0.0526509061455726,0.0,0.0,0.0,-0.0149666536599397,60.0,-13.353549003601074,-0.0,-8.62917417521203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6950378417969,0.0,0.0,0.0001055862303473,291.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.52813720703125,0.0,0.0,0.0001111873498302,291.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.651123046875,0.0,0.0,8.212262764573097e-05,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6416320800781,0.0,0.0,0.0001111874007619,291.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.63970947265625,0.0,0.0,0.000527424912434,290.350341796875,294.1499938964844,272.0658874511719,271.100830078125,272.3996887207031,272.0599365234375,289.364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250072857365,2.0482113782804845e-08,0.0011249869130551,-0.0526509061455726,0.0,0.0,0.0,-0.0149666536599397,60.0,-13.353549003601074,-0.0,-8.62917417521203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864929199219,0.0,0.0,0.0001052377047017,291.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.521484375,0.0,0.0,0.0001108203359763,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.64306640625,0.0,0.0,8.185155456885695e-05,291.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6336975097656,0.0,0.0,0.000110820379632,291.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6318054199219,0.0,0.0,0.0005256839795038,290.3436584472656,294.1499938964844,272.07257080078125,271.1072082519531,272.3944702148437,272.0650939941406,289.3564758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212938698008,2.0047830062708272e-08,0.0011212738463655,-0.0515174232423305,0.0,0.0,0.0,-0.0147513626143336,60.0,-13.299506187438965,-0.0,-8.57230091355632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
