time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
785400,291.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6843566894531,0.0,0.0,0.0001051489380188,291.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5198059082031,0.0,0.0,0.0001107268617488,291.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6410827636719,0.0,0.0,8.178251300705597e-05,291.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6317138671875,0.0,0.0,0.0001107269054045,291.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6298217773437,0.0,0.0,0.0005252405535429,290.34197998046875,294.1499938964844,272.07440185546875,271.10894775390625,272.3931884765625,272.0664978027344,289.3543395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203481117263,1.9937223427746176e-08,0.0011203282047063,-0.0512287132441997,0.0,0.0,0.0,-0.0146965309977531,60.0,-13.285703659057615,-0.0,-8.557845632140015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737670898437,0.0,0.0,0.0001046926990966,291.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.511474609375,0.0,0.0,0.0001102464229916,291.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6310729980469,0.0,0.0,8.142766455421224e-05,291.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.621826171875,0.0,0.0,0.0001102464666473,291.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6199951171875,0.0,0.0,0.0005229615489952,290.3336486816406,294.1499938964844,272.08453369140625,271.1186218261719,272.38702392578125,272.07452392578125,289.3437805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154870735481,1.9368730619362395e-08,0.0011154676321893,-0.0497445873916149,0.0,0.0,0.0,-0.0144147081300616,60.0,-13.214550971984863,-0.0,-8.48374241968486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737670898437,0.0,0.0,0.0001046926990966,291.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.511474609375,0.0,0.0,0.0001102464229916,291.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6310729980469,0.0,0.0,8.142766455421224e-05,291.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.621826171875,0.0,0.0,0.0001102464666473,291.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6199951171875,0.0,0.0,0.0005229615489952,290.3336486816406,294.1499938964844,272.08453369140625,271.1186218261719,272.38702392578125,272.07452392578125,289.3437805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154870735481,1.9368730619362395e-08,0.0011154676321893,-0.0497445873916149,0.0,0.0,0.0,-0.0144147081300616,60.0,-13.214550971984863,-0.0,-8.48374241968486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0001042165313265,291.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.503173828125,0.0,0.0,0.0001097449930966,291.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6211242675781,0.0,0.0,8.105731103569269e-05,291.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6120300292969,0.0,0.0,0.0001097450440283,291.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6101989746094,0.0,0.0,0.0005205830093473,290.3253479003906,294.1499938964844,272.09619140625,271.12969970703125,272.3812561035156,272.084228515625,289.3332824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104135774075,1.877540967143432e-08,0.0011103948345407,-0.0481953024864196,0.0,0.0,0.0,-0.0141205759719014,60.0,-13.139544486999512,-0.0,-8.406745877209688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0001042165313265,291.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.503173828125,0.0,0.0,0.0001097449930966,291.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6211242675781,0.0,0.0,8.105731103569269e-05,291.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6120300292969,0.0,0.0,0.0001097450440283,291.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6101989746094,0.0,0.0,0.0005205830093473,290.3253479003906,294.1499938964844,272.09619140625,271.12969970703125,272.3812561035156,272.084228515625,289.3332824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104135774075,1.877540967143432e-08,0.0011103948345407,-0.0481953024864196,0.0,0.0,0.0,-0.0141205759719014,60.0,-13.139544486999512,-0.0,-8.406745877209688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6579895019531,0.0,0.0,0.0001039724302245,291.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4990539550781,0.0,0.0,0.000109487948066,291.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6161804199219,0.0,0.0,8.086745219770819e-05,291.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60711669921875,0.0,0.0,0.0001094879917218,291.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6053161621094,0.0,0.0,0.0005193636752665,290.3211669921875,294.1499938964844,272.1025695800781,271.1357727050781,272.3785095214844,272.0895690917969,289.3280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078127427026,1.8471254747964853e-08,0.0011077943490818,-0.0474009588360786,0.0,0.0,0.0,-0.0139697948470711,60.0,-13.10094928741455,-0.0,-8.367410941900746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6527709960937,0.0,0.0,0.0001037235269905,291.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4949035644531,0.0,0.0,0.0001092258389689,291.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6112365722656,0.0,0.0,8.067386079346761e-05,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60223388671875,0.0,0.0,0.0001092258826247,291.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6004333496094,0.0,0.0,0.0005181203596293,290.3170471191406,294.1499938964844,272.1092529296875,271.14215087890625,272.3758544921875,272.0952453613281,289.3228454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051608016714,1.8161111725589772e-08,0.0011051426408812,-0.0465908870100975,0.0,0.0,0.0,-0.0138160455971956,60.0,-13.061535835266112,-0.0,-8.327396727736416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.642333984375,0.0,0.0,0.0001032138825394,291.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4866638183594,0.0,0.0,0.0001086891570594,291.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.60137939453125,0.0,0.0,8.027747389860451e-05,291.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.592529296875,0.0,0.0,0.0001086892007151,291.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5907592773437,0.0,0.0,0.0005155745893716,290.3087463378906,294.1499938964844,272.1236267089844,271.1558532714844,272.3708190917969,272.1073913574219,289.3124694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.98080062866211,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.642333984375,0.0,0.0,0.0001032138825394,291.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4866638183594,0.0,0.0,0.0001086891570594,291.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.60137939453125,0.0,0.0,8.027747389860451e-05,291.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.592529296875,0.0,0.0,0.0001086892007151,291.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5907592773437,0.0,0.0,0.0005155745893716,290.3087463378906,294.1499938964844,272.1236267089844,271.1558532714844,272.3708190917969,272.1073913574219,289.3124694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.98080062866211,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6319885253906,0.0,0.0,0.0001026892350637,291.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4784240722656,0.0,0.0,0.0001081366790458,291.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5915832519531,0.0,0.0,7.986941636772826e-05,291.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5828552246094,0.0,0.0,0.0001081367227016,291.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5810852050781,0.0,0.0,0.0005129538476467,290.30047607421875,294.1499938964844,272.13922119140625,271.17071533203125,272.3662109375,272.12078857421875,289.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.89709186553955,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6319885253906,0.0,0.0,0.0001026892350637,291.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4784240722656,0.0,0.0,0.0001081366790458,291.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5915832519531,0.0,0.0,7.986941636772826e-05,291.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5828552246094,0.0,0.0,0.0001081367227016,291.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5810852050781,0.0,0.0,0.0005129538476467,290.30047607421875,294.1499938964844,272.13922119140625,271.17071533203125,272.3662109375,272.12078857421875,289.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.89709186553955,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6217041015625,0.0,0.0,0.0001021523858071,291.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47021484375,0.0,0.0,0.0001075713516911,291.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.58184814453125,0.0,0.0,7.94518637121655e-05,291.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5732421875,0.0,0.0,0.0001075713953468,291.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5715026855469,0.0,0.0,0.0005102721625007,290.292236328125,294.1499938964844,272.1559143066406,271.1866149902344,272.3620300292969,272.1352844238281,289.2919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203452801732965e-08,0.0010884044459089,-0.041475586593151,0.0,0.0,0.0,-0.0128455581143498,60.0,-12.811034202575684,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6217041015625,0.0,0.0,0.0001021523858071,291.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47021484375,0.0,0.0,0.0001075713516911,291.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.58184814453125,0.0,0.0,7.94518637121655e-05,291.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5732421875,0.0,0.0,0.0001075713953468,291.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5715026855469,0.0,0.0,0.0005102721625007,290.292236328125,294.1499938964844,272.1559143066406,271.1866149902344,272.3620300292969,272.1352844238281,289.2919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203452801732965e-08,0.0010884044459089,-0.041475586593151,0.0,0.0,0.0,-0.0128455581143498,60.0,-12.811034202575684,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61151123046875,0.0,0.0,0.0001016067908494,291.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4620361328125,0.0,0.0,0.0001069968129741,291.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5721740722656,0.0,0.0,7.902750803623348e-05,291.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5636901855469,0.0,0.0,0.0001069968566298,291.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5619812011719,0.0,0.0,0.0005075468216091,290.28399658203125,294.1499938964844,272.17364501953125,271.2034912109375,272.3582763671875,272.1507568359375,289.2817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.723126411437988,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61151123046875,0.0,0.0,0.0001016067908494,291.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4620361328125,0.0,0.0,0.0001069968129741,291.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5721740722656,0.0,0.0,7.902750803623348e-05,291.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5636901855469,0.0,0.0,0.0001069968566298,291.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5619812011719,0.0,0.0,0.0005075468216091,290.28399658203125,294.1499938964844,272.17364501953125,271.2034912109375,272.3582763671875,272.1507568359375,289.2817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.723126411437988,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6064147949219,0.0,0.0,0.0001013321380014,291.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4579772949219,0.0,0.0,0.0001067075936589,291.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5673522949219,0.0,0.0,7.881389319663867e-05,291.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5589294433594,0.0,0.0,0.0001067076300387,291.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5572204589844,0.0,0.0,0.0005061748670414,290.2799072265625,294.1499938964844,272.1828308105469,271.2122802734375,272.3565673828125,272.1588134765625,289.2766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796809801831,1.518142767054087e-08,0.0010796658461913,-0.0388037711381912,0.0,0.0,0.0,-0.0123388990759849,60.0,-12.678668975830078,-0.0,-7.947839719690819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6013488769531,0.0,0.0,0.0001010571795632,291.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4538879394531,0.0,0.0,0.0001064180469256,291.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.56256103515625,0.0,0.0,7.860003097448498e-05,291.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5541687011719,0.0,0.0,0.0001064180905814,291.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.552490234375,0.0,0.0,0.0005048013990744,290.2757873535156,294.1499938964844,272.1922607421875,271.22125244140625,272.3550109863281,272.1670837402344,289.2715759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767513886094,1.4838834161423621e-08,0.0010767366038635,-0.0379079654812812,0.0,0.0,0.0,-0.0121690621599555,60.0,-12.633965492248535,-0.0,-7.904765908506306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5912780761719,0.0,0.0,0.0001005088561214,291.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.44580078125,0.0,0.0,0.0001058406414813,291.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5530090332031,0.0,0.0,7.817355799488723e-05,291.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5447082519531,0.0,0.0,0.0001058406778611,291.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5430603027344,0.0,0.0,0.0005020624375902,290.2676086425781,294.1499938964844,272.211669921875,271.23974609375,272.3521423339844,272.18408203125,289.26153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155639327384506e-08,0.0010708949994295,-0.0361212976276874,0.0,0.0,0.0,-0.0118303745985031,60.0,-12.544268608093262,-0.0,-7.819218694748997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5912780761719,0.0,0.0,0.0001005088561214,291.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.44580078125,0.0,0.0,0.0001058406414813,291.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5530090332031,0.0,0.0,7.817355799488723e-05,291.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5447082519531,0.0,0.0,0.0001058406778611,291.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5430603027344,0.0,0.0,0.0005020624375902,290.2676086425781,294.1499938964844,272.211669921875,271.23974609375,272.3521423339844,272.18408203125,289.26153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155639327384506e-08,0.0010708949994295,-0.0361212976276874,0.0,0.0,0.0,-0.0118303745985031,60.0,-12.544268608093262,-0.0,-7.819218694748997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5812683105469,0.0,0.0,9.99689000309445e-05,291.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.43768310546875,0.0,0.0,0.0001052720399457,291.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5434875488281,0.0,0.0,7.775359699735418e-05,291.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5353088378906,0.0,0.0,0.0001052720763254,291.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.53369140625,0.0,0.0,0.0004993652109988,290.25946044921875,294.1499938964844,272.2318115234375,271.2589416503906,272.3497314453125,272.2017517089844,289.25152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651559568941,1.3482870819814252e-08,0.0010651424527168,-0.0343615598976612,0.0,0.0,0.0,-0.0114968558773398,60.0,-12.454846382141112,-0.0,-7.735431495348166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5812683105469,0.0,0.0,9.99689000309445e-05,291.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.43768310546875,0.0,0.0,0.0001052720399457,291.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5434875488281,0.0,0.0,7.775359699735418e-05,291.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5353088378906,0.0,0.0,0.0001052720763254,291.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.53369140625,0.0,0.0,0.0004993652109988,290.25946044921875,294.1499938964844,272.2318115234375,271.2589416503906,272.3497314453125,272.2017517089844,289.25152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651559568941,1.3482870819814252e-08,0.0010651424527168,-0.0343615598976612,0.0,0.0,0.0,-0.0114968558773398,60.0,-12.454846382141112,-0.0,-7.735431495348166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5713195800781,0.0,0.0,9.944391786120832e-05,291.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4296264648437,0.0,0.0,0.0001047192126861,291.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5340270996094,0.0,0.0,7.734527753200382e-05,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5259704589844,0.0,0.0,0.0001047192490659,291.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5243530273437,0.0,0.0,0.0004967428394593,290.2513427734375,294.1499938964844,272.2525634765625,271.2786865234375,272.3477478027344,272.219970703125,289.2415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595623170956,1.2828767381733996e-08,0.0010595495114102,-0.0326503477990627,0.0,0.0,0.0,-0.0111725898459553,60.0,-12.366653442382812,-0.0,-7.65440049121935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5713195800781,0.0,0.0,9.944391786120832e-05,291.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4296264648437,0.0,0.0,0.0001047192126861,291.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5340270996094,0.0,0.0,7.734527753200382e-05,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5259704589844,0.0,0.0,0.0001047192490659,291.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5243530273437,0.0,0.0,0.0004967428394593,290.2513427734375,294.1499938964844,272.2525634765625,271.2786865234375,272.3477478027344,272.219970703125,289.2415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595623170956,1.2828767381733996e-08,0.0010595495114102,-0.0326503477990627,0.0,0.0,0.0,-0.0111725898459553,60.0,-12.366653442382812,-0.0,-7.65440049121935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614318847656,0.0,0.0,9.893823153106496e-05,291.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4216003417969,0.0,0.0,0.0001041866999003,291.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5246276855469,0.0,0.0,7.69519610912539e-05,291.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5166931152344,0.0,0.0,0.00010418673628,291.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5150756835937,0.0,0.0,0.0004942168598063,290.24322509765625,294.1499938964844,272.2738037109375,271.2989501953125,272.3462219238281,272.2386169433594,289.231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541742667555,1.2198707821653444e-08,0.0010541620431467,-0.0310017652809619,0.0,0.0,0.0,-0.0108602428808808,60.0,-12.280298233032228,-0.0,-7.576750959970013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614318847656,0.0,0.0,9.893823153106496e-05,291.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4216003417969,0.0,0.0,0.0001041866999003,291.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5246276855469,0.0,0.0,7.69519610912539e-05,291.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5166931152344,0.0,0.0,0.00010418673628,291.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5150756835937,0.0,0.0,0.0004942168598063,290.24322509765625,294.1499938964844,272.2738037109375,271.2989501953125,272.3462219238281,272.2386169433594,289.231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541742667555,1.2198707821653444e-08,0.0010541620431467,-0.0310017652809619,0.0,0.0,0.0,-0.0108602428808808,60.0,-12.280298233032228,-0.0,-7.576750959970013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5564880371094,0.0,0.0,9.86950471997261e-05,291.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4176025390625,0.0,0.0,0.0001039306152961,291.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5199584960937,0.0,0.0,7.676282257307321e-05,291.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5120544433594,0.0,0.0,0.0001039306516759,291.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5104675292969,0.0,0.0,0.000493002065923,290.2391662597656,294.1499938964844,272.2845764160156,271.3092041015625,272.3456420898437,272.24810791015625,289.2267761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515830945223,1.1895713747378522e-08,0.0010515712201595,-0.0302088782191276,0.0,0.0,0.0,-0.0107100363820791,60.0,-12.238218307495115,-0.0,-7.539550495039293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516052246094,0.0,0.0,9.845714521361516e-05,291.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4136047363281,0.0,0.0,0.0001036800895235,291.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5152893066406,0.0,0.0,7.657778769498691e-05,291.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5074462890625,0.0,0.0,0.0001036801259033,291.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.505859375,0.0,0.0,0.0004918136983178,290.2351379394531,294.1499938964844,272.2954406738281,271.319580078125,272.3451232910156,272.2576904296875,289.2218933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490481508895,1.1599301075193582e-08,0.0010490365093573,-0.0294331591576337,0.0,0.0,0.0,-0.0105630913749337,60.0,-12.196721076965332,-0.0,-7.503246735041105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.54180908203125,0.0,0.0,9.800552652450278e-05,291.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4056091308594,0.0,0.0,0.0001032045183819,291.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5059814453125,0.0,0.0,7.622652628924698e-05,291.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49822998046875,0.0,0.0,0.0001032045547617,291.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4966735839844,0.0,0.0,0.0004895578022114,290.2270812988281,294.1499938964844,272.3174133300781,271.3404846191406,272.344482421875,272.2770080566406,289.2121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442363563925,1.1036617841853058e-08,0.0010442252969369,-0.0279604606330394,0.0,0.0,0.0,-0.0102841462939977,60.0,-12.116456985473633,-0.0,-7.434571358544417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.54180908203125,0.0,0.0,9.800552652450278e-05,291.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4056091308594,0.0,0.0,0.0001032045183819,291.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5059814453125,0.0,0.0,7.622652628924698e-05,291.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49822998046875,0.0,0.0,0.0001032045547617,291.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4966735839844,0.0,0.0,0.0004895578022114,290.2270812988281,294.1499938964844,272.3174133300781,271.3404846191406,272.344482421875,272.2770080566406,289.2121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442363563925,1.1036617841853058e-08,0.0010442252969369,-0.0279604606330394,0.0,0.0,0.0,-0.0102841462939977,60.0,-12.116456985473633,-0.0,-7.434571358544417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5321044921875,0.0,0.0,9.758526721270756e-05,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.39764404296875,0.0,0.0,0.00010276195826,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4967346191406,0.0,0.0,7.589965389342979e-05,291.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.48907470703125,0.0,0.0,0.0001027619946398,291.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.487548828125,0.0,0.0,0.0004874584847129,290.2190246582031,294.1499938964844,272.3395690917969,271.3616027832031,272.3442687988281,272.29656982421875,289.20245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397583246231,1.0512999359946208e-08,0.0010397478472441,-0.0265898443758487,0.0,0.0,0.0,-0.0100245662033557,60.0,-12.039872169494627,-0.0,-7.37094723035625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5321044921875,0.0,0.0,9.758526721270756e-05,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.39764404296875,0.0,0.0,0.00010276195826,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4967346191406,0.0,0.0,7.589965389342979e-05,291.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.48907470703125,0.0,0.0,0.0001027619946398,291.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.487548828125,0.0,0.0,0.0004874584847129,290.2190246582031,294.1499938964844,272.3395690917969,271.3616027832031,272.3442687988281,272.29656982421875,289.20245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397583246231,1.0512999359946208e-08,0.0010397478472441,-0.0265898443758487,0.0,0.0,0.0,-0.0100245662033557,60.0,-12.039872169494627,-0.0,-7.37094723035625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5224304199219,0.0,0.0,9.719977242639288e-05,291.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.38970947265625,0.0,0.0,0.0001023560180328,291.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4875183105469,0.0,0.0,7.559982623206452e-05,291.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4799499511719,0.0,0.0,0.0001023560544126,291.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4784240722656,0.0,0.0,0.0004855328879784,290.2109680175781,294.1499938964844,272.36181640625,271.3827819824219,272.3444519042969,272.3163146972656,289.1928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035650842823,1.0032704444995488e-08,0.0010356408311054,-0.0253325011581182,0.0,0.0,0.0,-0.009786463342607,60.0,-11.967512130737305,-0.0,-7.312826966199283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5224304199219,0.0,0.0,9.719977242639288e-05,291.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.38970947265625,0.0,0.0,0.0001023560180328,291.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4875183105469,0.0,0.0,7.559982623206452e-05,291.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4799499511719,0.0,0.0,0.0001023560544126,291.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4784240722656,0.0,0.0,0.0004855328879784,290.2109680175781,294.1499938964844,272.36181640625,271.3827819824219,272.3444519042969,272.3163146972656,289.1928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035650842823,1.0032704444995488e-08,0.0010356408311054,-0.0253325011581182,0.0,0.0,0.0,-0.009786463342607,60.0,-11.967512130737305,-0.0,-7.312826966199283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5127868652344,0.0,0.0,9.68506938079372e-05,291.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3817749023437,0.0,0.0,0.0001019884221022,291.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47833251953125,0.0,0.0,7.532832387369126e-05,291.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4708557128906,0.0,0.0,0.0001019884512061,291.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4693603515625,0.0,0.0,0.0004837891610804,290.20294189453125,294.1499938964844,272.3840637207031,271.40399169921875,272.34503173828125,272.33612060546875,289.1832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319313732907,9.597780348258313e-09,0.0010319218272343,-0.0241938289254903,0.0,0.0,0.0,-0.0095708519220352,60.0,-11.89969253540039,-0.0,-7.260395307184808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5127868652344,0.0,0.0,9.68506938079372e-05,291.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3817749023437,0.0,0.0,0.0001019884221022,291.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47833251953125,0.0,0.0,7.532832387369126e-05,291.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4708557128906,0.0,0.0,0.0001019884512061,291.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4693603515625,0.0,0.0,0.0004837891610804,290.20294189453125,294.1499938964844,272.3840637207031,271.40399169921875,272.34503173828125,272.33612060546875,289.1832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319313732907,9.597780348258313e-09,0.0010319218272343,-0.0241938289254903,0.0,0.0,0.0,-0.0095708519220352,60.0,-11.89969253540039,-0.0,-7.260395307184808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.50799560546875,0.0,0.0,9.669096471043304e-05,291.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3778076171875,0.0,0.0,0.0001018202165141,291.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4737548828125,0.0,0.0,7.520408689742908e-05,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4663391113281,0.0,0.0,0.0001018202528939,291.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46484375,0.0,0.0,0.0004829912795685,290.1989440917969,294.1499938964844,272.3951721191406,271.41455078125,272.3454895019531,272.3460693359375,289.178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302294977009,9.398772427005042e-09,0.0010302200680598,-0.0236727781593799,0.0,0.0,0.0,-0.009472195059061,60.0,-11.86767292022705,-0.0,-7.236467070015351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5032043457031,0.0,0.0,9.654015593696386e-05,291.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3738708496094,0.0,0.0,0.0001016614114632,291.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4691772460937,0.0,0.0,7.508679118473083e-05,291.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4618225097656,0.0,0.0,0.000101661447843,291.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4603271484375,0.0,0.0,0.0004822379560209,290.1949462890625,294.1499938964844,272.4062194824219,271.42510986328125,272.3460388183594,272.3559875488281,289.1737365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286226170137,9.210881835031161e-09,0.0010286134202033,-0.023180816322565,0.0,0.0,0.0,-0.0093790497630834,60.0,-11.836795806884766,-0.0,-7.213911601411382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,291.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.49365234375,0.0,0.0,9.626609971746802e-05,291.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.365966796875,0.0,0.0,0.0001013728178804,291.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4600524902344,0.0,0.0,7.487364200642332e-05,291.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4527893066406,0.0,0.0,0.0001013728542602,291.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4513244628906,0.0,0.0,0.0004808689991477,290.1869201660156,294.1499938964844,272.4281921386719,271.4460144042969,272.3473815917969,272.3758850097656,289.1642761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025702455081,8.869436740610581e-09,0.0010256936075165,-0.0222867541015148,0.0,0.0,0.0,-0.0092097800225019,60.0,-11.77858066558838,-0.0,-7.173013472083768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.49365234375,0.0,0.0,9.626609971746802e-05,291.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.365966796875,0.0,0.0,0.0001013728178804,291.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4600524902344,0.0,0.0,7.487364200642332e-05,291.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4527893066406,0.0,0.0,0.0001013728542602,291.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4513244628906,0.0,0.0,0.0004808689991477,290.1869201660156,294.1499938964844,272.4281921386719,271.4460144042969,272.3473815917969,272.3758850097656,289.1642761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025702455081,8.869436740610581e-09,0.0010256936075165,-0.0222867541015148,0.0,0.0,0.0,-0.0092097800225019,60.0,-11.77858066558838,-0.0,-7.173013472083768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
