time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787740,291.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.484130859375,0.0,0.0,9.602838690625504e-05,291.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3580627441406,0.0,0.0,0.0001011224885587,291.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4509582519531,0.0,0.0,7.468875264748931e-05,291.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4437866210937,0.0,0.0,0.0001011225249385,291.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4423522949219,0.0,0.0,0.0004796815628651,290.1789245605469,294.1499938964844,272.4498291015625,271.4666442871094,272.3490905761719,272.3957214355469,289.1548767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231694905087,8.573264764777377e-09,0.0010231609921902,-0.0215111952275037,0.0,0.0,0.0,-0.009062954224646,60.0,-11.725075721740724,-0.0,-7.137631286013858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.484130859375,0.0,0.0,9.602838690625504e-05,291.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3580627441406,0.0,0.0,0.0001011224885587,291.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4509582519531,0.0,0.0,7.468875264748931e-05,291.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4437866210937,0.0,0.0,0.0001011225249385,291.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4423522949219,0.0,0.0,0.0004796815628651,290.1789245605469,294.1499938964844,272.4498291015625,271.4666442871094,272.3490905761719,272.3957214355469,289.1548767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231694905087,8.573264764777377e-09,0.0010231609921902,-0.0215111952275037,0.0,0.0,0.0,-0.009062954224646,60.0,-11.725075721740724,-0.0,-7.137631286013858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4746398925781,0.0,0.0,9.582586790202186e-05,291.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.35015869140625,0.0,0.0,0.000100909230241,291.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.44189453125,0.0,0.0,7.453123544109985e-05,291.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.434814453125,0.0,0.0,0.0001009092666208,291.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4333801269531,0.0,0.0,0.0004786699428223,290.1709289550781,294.1499938964844,272.4710693359375,271.48687744140625,272.3511657714844,272.4154663085937,289.1455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210116161033,8.320950151130546e-09,0.0010210033506155,-0.0208504516631364,0.0,0.0,0.0,-0.0089378710836172,60.0,-11.676457405090332,-0.0,-7.107558275265546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4746398925781,0.0,0.0,9.582586790202186e-05,291.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.35015869140625,0.0,0.0,0.000100909230241,291.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.44189453125,0.0,0.0,7.453123544109985e-05,291.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.434814453125,0.0,0.0,0.0001009092666208,291.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4333801269531,0.0,0.0,0.0004786699428223,290.1709289550781,294.1499938964844,272.4710693359375,271.48687744140625,272.3511657714844,272.4154663085937,289.1455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210116161033,8.320950151130546e-09,0.0010210033506155,-0.0208504516631364,0.0,0.0,0.0,-0.0089378710836172,60.0,-11.676457405090332,-0.0,-7.107558275265546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4651794433594,0.0,0.0,9.565344225848094e-05,291.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3422546386719,0.0,0.0,0.0001007276587188,291.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4328308105469,0.0,0.0,7.439712499035522e-05,291.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42584228515625,0.0,0.0,0.0001007276878226,291.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4244384765625,0.0,0.0,0.0004778086440637,290.16290283203125,294.1499938964844,272.4918212890625,271.5066223144531,272.35357666015625,272.43505859375,289.1362609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191744659096,8.106126436757677e-09,0.001019166316837,-0.0202878657728433,0.0,0.0,0.0,-0.0088313734158873,60.0,-11.632341384887695,-0.0,-7.0820028952312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4651794433594,0.0,0.0,9.565344225848094e-05,291.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3422546386719,0.0,0.0,0.0001007276587188,291.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4328308105469,0.0,0.0,7.439712499035522e-05,291.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42584228515625,0.0,0.0,0.0001007276878226,291.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4244384765625,0.0,0.0,0.0004778086440637,290.16290283203125,294.1499938964844,272.4918212890625,271.5066223144531,272.35357666015625,272.43505859375,289.1362609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191744659096,8.106126436757677e-09,0.001019166316837,-0.0202878657728433,0.0,0.0,0.0,-0.0088313734158873,60.0,-11.632341384887695,-0.0,-7.0820028952312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.46044921875,0.0,0.0,9.557772136759012e-05,291.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3383178710937,0.0,0.0,0.0001006479214993,291.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4283142089844,0.0,0.0,7.433823338942602e-05,291.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4213562011719,0.0,0.0,0.0001006479578791,291.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41998291015625,0.0,0.0,0.0004774304106831,290.1589050292969,294.1499938964844,272.501953125,271.51629638671875,272.3549194335937,272.4447937011719,289.13165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018367591314,8.011791230444487e-09,0.0010183596750721,-0.0200408119708299,0.0,0.0,0.0,-0.008784607052803,60.0,-11.611810684204102,-0.0,-7.070795504660057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4557189941406,0.0,0.0,9.550880349706858e-05,291.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3343811035156,0.0,0.0,0.000100575351098,291.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4237976074219,0.0,0.0,7.428463140968233e-05,291.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4169006347656,0.0,0.0,0.0001005753802019,291.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4154968261719,0.0,0.0,0.0004770861705765,290.1549072265625,294.1499938964844,272.511962890625,271.5258178710937,272.3563232421875,272.4544677734375,289.1270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176332434639,7.925927469898397e-09,0.001017625327222,-0.0198159404098987,0.0,0.0,0.0,-0.0087420400232076,60.0,-11.59224796295166,-0.0,-7.060602769115576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4462890625,0.0,0.0,9.538968151900916e-05,291.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32647705078125,0.0,0.0,0.0001004499063128,291.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4147644042969,0.0,0.0,7.419197936542332e-05,291.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.407958984375,0.0,0.0,0.0001004499354166,291.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4065856933594,0.0,0.0,0.0004764911136589,290.1468811035156,294.1499938964844,272.5313720703125,271.5443115234375,272.3593444824219,272.4735717773437,289.1178894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101636396721,7.777512855966506e-09,0.0010163561673834,-0.0194272473454475,0.0,0.0,0.0,-0.0086684646084904,60.0,-11.555940628051758,-0.0,-7.043001204465328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4462890625,0.0,0.0,9.538968151900916e-05,291.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32647705078125,0.0,0.0,0.0001004499063128,291.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4147644042969,0.0,0.0,7.419197936542332e-05,291.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.407958984375,0.0,0.0,0.0001004499354166,291.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4065856933594,0.0,0.0,0.0004764911136589,290.1468811035156,294.1499938964844,272.5313720703125,271.5443115234375,272.3593444824219,272.4735717773437,289.1178894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101636396721,7.777512855966506e-09,0.0010163561673834,-0.0194272473454475,0.0,0.0,0.0,-0.0086684646084904,60.0,-11.555940628051758,-0.0,-7.043001204465328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4368896484375,0.0,0.0,9.529059752821922e-05,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3185729980469,0.0,0.0,0.0001003455618047,291.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40576171875,0.0,0.0,7.411491242237389e-05,291.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3990173339844,0.0,0.0,0.0001003455981845,291.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3976745605469,0.0,0.0,0.0004759961448144,290.13885498046875,294.1499938964844,272.54998779296875,271.5620422363281,272.3626403808594,272.49237060546875,289.1087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153081966564,7.654065825590806e-09,0.0010153005132451,-0.0191039349883794,0.0,0.0,0.0,-0.0086072664707899,60.0,-11.522822380065918,-0.0,-7.028377524420648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4368896484375,0.0,0.0,9.529059752821922e-05,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3185729980469,0.0,0.0,0.0001003455618047,291.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40576171875,0.0,0.0,7.411491242237389e-05,291.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3990173339844,0.0,0.0,0.0001003455981845,291.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3976745605469,0.0,0.0,0.0004759961448144,290.13885498046875,294.1499938964844,272.54998779296875,271.5620422363281,272.3626403808594,272.49237060546875,289.1087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153081966564,7.654065825590806e-09,0.0010153005132451,-0.0191039349883794,0.0,0.0,0.0,-0.0086072664707899,60.0,-11.522822380065918,-0.0,-7.028377524420648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.427490234375,0.0,0.0,9.520864841761068e-05,291.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3106689453125,0.0,0.0,0.0001002592762233,291.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3967590332031,0.0,0.0,7.405118230963126e-05,290.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3901062011719,0.0,0.0,0.0001002593053271,291.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3887939453125,0.0,0.0,0.0004755868285428,290.1308288574219,294.1499938964844,272.5683288574219,271.5790100097656,272.3662414550781,272.5107727050781,289.0997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144350817427,7.551975933495214e-09,0.0010144275147467,-0.0188365541398525,0.0,0.0,0.0,-0.0085566556081175,60.0,-11.492719650268556,-0.0,-7.016294745199049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.427490234375,0.0,0.0,9.520864841761068e-05,291.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3106689453125,0.0,0.0,0.0001002592762233,291.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3967590332031,0.0,0.0,7.405118230963126e-05,290.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3901062011719,0.0,0.0,0.0001002593053271,291.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3887939453125,0.0,0.0,0.0004755868285428,290.1308288574219,294.1499938964844,272.5683288574219,271.5790100097656,272.3662414550781,272.5107727050781,289.0997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144350817427,7.551975933495214e-09,0.0010144275147467,-0.0188365541398525,0.0,0.0,0.0,-0.0085566556081175,60.0,-11.492719650268556,-0.0,-7.016294745199049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4181213378906,0.0,0.0,9.51385372900404e-05,291.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3027648925781,0.0,0.0,0.0001001854398055,291.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.38775634765625,0.0,0.0,7.399664173135534e-05,290.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3811950683594,0.0,0.0,0.0001001854689093,291.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3798828125,0.0,0.0,0.0004752365930471,290.122802734375,294.1499938964844,272.58697509765625,271.5953063964844,272.3700866699219,272.5290222167969,289.0906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136880446225,7.464620921382448e-09,0.0010136805940419,-0.0186077635735273,0.0,0.0,0.0,-0.0085133500397205,60.0,-11.464288711547852,-0.0,-7.005964874906567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4181213378906,0.0,0.0,9.51385372900404e-05,291.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3027648925781,0.0,0.0,0.0001001854398055,291.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.38775634765625,0.0,0.0,7.399664173135534e-05,290.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3811950683594,0.0,0.0,0.0001001854689093,291.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3798828125,0.0,0.0,0.0004752365930471,290.122802734375,294.1499938964844,272.58697509765625,271.5953063964844,272.3700866699219,272.5290222167969,289.0906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136880446225,7.464620921382448e-09,0.0010136805940419,-0.0186077635735273,0.0,0.0,0.0,-0.0085133500397205,60.0,-11.464288711547852,-0.0,-7.005964874906567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4134216308594,0.0,0.0,9.510810195934027e-05,291.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2987976074219,0.0,0.0,0.0001001533892122,291.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3832702636719,0.0,0.0,7.39729730412364e-05,290.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3767395019531,0.0,0.0,0.000100153418316,291.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3754577636719,0.0,0.0,0.0004750845546368,290.1187744140625,294.1499938964844,272.5964050292969,271.60321044921875,272.3721008300781,272.53814697265625,289.0862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133637115359,7.426704140556238e-09,0.0010133562609553,-0.0185084529221057,0.0,0.0,0.0,-0.008494553156197,60.0,-11.45063018798828,-0.0,-7.001483481872128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.40875244140625,0.0,0.0,9.50801040744409e-05,291.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2948608398437,0.0,0.0,0.0001001239070319,291.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3787841796875,0.0,0.0,7.395119610009715e-05,290.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.372314453125,0.0,0.0,0.0001001239361357,291.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3710021972656,0.0,0.0,0.0004749447107315,290.11474609375,294.1499938964844,272.6058959960937,271.6109619140625,272.37420654296875,272.5472412109375,289.08172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130654554814,7.391823153568566e-09,0.0010130580049008,-0.0184170939028263,0.0,0.0,0.0,-0.0084772603586316,60.0,-11.437265396118164,-0.0,-6.997361623461984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3993835449219,0.0,0.0,9.503160254098476e-05,291.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28692626953125,0.0,0.0,0.0001000728298095,291.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36981201171875,0.0,0.0,7.391347025986761e-05,290.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3634033203125,0.0,0.0,0.0001000728589133,291.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.36212158203125,0.0,0.0,0.0004747024213429,290.106689453125,294.1499938964844,272.62506103515625,271.62603759765625,272.3785705566406,272.5655517578125,289.07281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125485714524,7.331397711141108e-09,0.0010125412372872,-0.0182588305324316,0.0,0.0,0.0,-0.0084473052993416,60.0,-11.411388397216797,-0.0,-6.99022493222401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3993835449219,0.0,0.0,9.503160254098476e-05,291.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28692626953125,0.0,0.0,0.0001000728298095,291.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36981201171875,0.0,0.0,7.391347025986761e-05,290.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3634033203125,0.0,0.0,0.0001000728589133,291.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.36212158203125,0.0,0.0,0.0004747024213429,290.106689453125,294.1499938964844,272.62506103515625,271.62603759765625,272.3785705566406,272.5655517578125,289.07281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125485714524,7.331397711141108e-09,0.0010125412372872,-0.0182588305324316,0.0,0.0,0.0,-0.0084473052993416,60.0,-11.411388397216797,-0.0,-6.99022493222401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3900451660156,0.0,0.0,9.499125008005647e-05,291.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27899169921875,0.0,0.0,0.000100030338217,291.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36083984375,0.0,0.0,7.388208905467764e-05,290.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3545227050781,0.0,0.0,0.0001000303673208,291.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3532409667969,0.0,0.0,0.000474500877317,290.0986022949219,294.1499938964844,272.6444702148437,271.6405639648437,272.3832092285156,272.583984375,289.0639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121186496689,7.281125924407661e-09,0.001012111431919,-0.0181271601468324,0.0,0.0,0.0,-0.0084223831072449,60.0,-11.386431694030762,-0.0,-6.984290479294941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3900451660156,0.0,0.0,9.499125008005647e-05,291.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27899169921875,0.0,0.0,0.000100030338217,291.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36083984375,0.0,0.0,7.388208905467764e-05,290.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3545227050781,0.0,0.0,0.0001000303673208,291.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3532409667969,0.0,0.0,0.000474500877317,290.0986022949219,294.1499938964844,272.6444702148437,271.6405639648437,272.3832092285156,272.583984375,289.0639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121186496689,7.281125924407661e-09,0.001012111431919,-0.0181271601468324,0.0,0.0,0.0,-0.0084223831072449,60.0,-11.386431694030762,-0.0,-6.984290479294941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3807067871094,0.0,0.0,9.495829726802184e-05,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.27105712890625,0.0,0.0,9.999563917517662e-05,291.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35186767578125,0.0,0.0,7.385646313196048e-05,290.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3456115722656,0.0,0.0,9.999566827900708e-05,291.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3443603515625,0.0,0.0,0.0004743362660519,290.09051513671875,294.1499938964844,272.6640930175781,271.65460205078125,272.3880920410156,272.60260009765625,289.0551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117676574736,7.24007698238438e-09,0.0010117603233084,-0.0180196445435285,0.0,0.0,0.0,-0.0084020337089896,60.0,-11.362356185913086,-0.0,-6.97944599892253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3807067871094,0.0,0.0,9.495829726802184e-05,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.27105712890625,0.0,0.0,9.999563917517662e-05,291.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35186767578125,0.0,0.0,7.385646313196048e-05,290.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3456115722656,0.0,0.0,9.999566827900708e-05,291.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3443603515625,0.0,0.0,0.0004743362660519,290.09051513671875,294.1499938964844,272.6640930175781,271.65460205078125,272.3880920410156,272.60260009765625,289.0551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117676574736,7.24007698238438e-09,0.0010117603233084,-0.0180196445435285,0.0,0.0,0.0,-0.0084020337089896,60.0,-11.362356185913086,-0.0,-6.97944599892253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37139892578125,0.0,0.0,9.49327732087113e-05,291.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2630920410156,0.0,0.0,9.996876178774984e-05,291.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3428955078125,0.0,0.0,7.383660704363137e-05,290.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.33673095703125,0.0,0.0,9.996879089158028e-05,291.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3354797363281,0.0,0.0,0.0004742087912745,290.0824279785156,294.1499938964844,272.68389892578125,271.66815185546875,272.393310546875,272.6214599609375,289.0463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114957112818,7.208279750869906e-09,0.0010114884935319,-0.0179363600909709,0.0,0.0,0.0,-0.0083862701430916,60.0,-11.339147567749023,-0.0,-6.975695043820451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37139892578125,0.0,0.0,9.49327732087113e-05,291.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2630920410156,0.0,0.0,9.996876178774984e-05,291.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3428955078125,0.0,0.0,7.383660704363137e-05,290.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.33673095703125,0.0,0.0,9.996879089158028e-05,291.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3354797363281,0.0,0.0,0.0004742087912745,290.0824279785156,294.1499938964844,272.68389892578125,271.66815185546875,272.393310546875,272.6214599609375,289.0463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114957112818,7.208279750869906e-09,0.0010114884935319,-0.0179363600909709,0.0,0.0,0.0,-0.0083862701430916,60.0,-11.339147567749023,-0.0,-6.975695043820451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3667297363281,0.0,0.0,9.4921539130155e-05,291.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2591247558594,0.0,0.0,9.995693835662678e-05,291.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3384094238281,0.0,0.0,7.382786861853674e-05,290.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.332275390625,0.0,0.0,9.995696018449962e-05,291.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3310546875,0.0,0.0,0.0004741526790894,290.078369140625,294.1499938964844,272.6938781738281,271.6748046875,272.39599609375,272.6309509277344,289.0419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011376036331,7.1942860557783214e-09,0.0010113688185811,-0.0178997088223695,0.0,0.0,0.0,-0.0083793327212333,60.0,-11.32772731781006,-0.0,-6.97404445304528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.362060546875,0.0,0.0,9.49121531448327e-05,291.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.255126953125,0.0,0.0,9.99470503302291e-05,291.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3339233398437,0.0,0.0,7.382057083304971e-05,290.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3278503417969,0.0,0.0,9.994707943405956e-05,291.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3266296386719,0.0,0.0,0.0004741057928185,290.0743103027344,294.1499938964844,272.70391845703125,271.68133544921875,272.39874267578125,272.6405029296875,289.03759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112759191542,7.182591854615339e-09,0.0010112688178196,-0.0178690776228904,0.0,0.0,0.0,-0.0083735352382063,60.0,-11.316475868225098,-0.0,-6.97266528959517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3527526855469,0.0,0.0,9.489771764492616e-05,291.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2471618652344,0.0,0.0,9.993184357881546e-05,291.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3249816894531,0.0,0.0,7.380933675449342e-05,290.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3189697265625,0.0,0.0,9.993187268264592e-05,291.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3177490234375,0.0,0.0,0.0004740336444228,290.0661926269531,294.1499938964844,272.7240905761719,271.6941223144531,272.40447998046875,272.6597900390625,289.0289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.1646053534379925e-09,0.0010111149167641,-0.0178219676017761,0.0,0.0,0.0,-0.008364618755877,60.0,-11.294453620910645,-0.0,-6.970544319528926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3527526855469,0.0,0.0,9.489771764492616e-05,291.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2471618652344,0.0,0.0,9.993184357881546e-05,291.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3249816894531,0.0,0.0,7.380933675449342e-05,290.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3189697265625,0.0,0.0,9.993187268264592e-05,291.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3177490234375,0.0,0.0,0.0004740336444228,290.0661926269531,294.1499938964844,272.7240905761719,271.6941223144531,272.40447998046875,272.6597900390625,289.0289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.1646053534379925e-09,0.0010111149167641,-0.0178219676017761,0.0,0.0,0.0,-0.008364618755877,60.0,-11.294453620910645,-0.0,-6.970544319528926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34344482421875,0.0,0.0,9.4887574960012e-05,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2391662597656,0.0,0.0,9.992116974899544e-05,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3160095214844,0.0,0.0,7.380145689239725e-05,290.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3100891113281,0.0,0.0,9.992119885282592e-05,291.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.30889892578125,0.0,0.0,0.0004739830037578,290.0580749511719,294.1499938964844,272.744384765625,271.70660400390625,272.4104309082031,272.67926025390625,289.0202331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151976788577484e-09,0.0010110068833455,-0.017788890749216,0.0,0.0,0.0,-0.0083583574742078,60.0,-11.272909164428713,-0.0,-6.96905573249751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34344482421875,0.0,0.0,9.4887574960012e-05,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2391662597656,0.0,0.0,9.992116974899544e-05,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3160095214844,0.0,0.0,7.380145689239725e-05,290.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3100891113281,0.0,0.0,9.992119885282592e-05,291.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.30889892578125,0.0,0.0,0.0004739830037578,290.0580749511719,294.1499938964844,272.744384765625,271.70660400390625,272.4104309082031,272.67926025390625,289.0202331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151976788577484e-09,0.0010110068833455,-0.017788890749216,0.0,0.0,0.0,-0.0083583574742078,60.0,-11.272909164428713,-0.0,-6.96905573249751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3341369628906,0.0,0.0,9.488236537436023e-05,291.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.231201171875,0.0,0.0,9.991568367695436e-05,291.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3070678710937,0.0,0.0,7.379739690804854e-05,290.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3012084960937,0.0,0.0,9.99157055048272e-05,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3000183105469,0.0,0.0,0.0004739569849334,290.0499267578125,294.1499938964844,272.7648010253906,271.71881103515625,272.4166564941406,272.6989440917969,289.0115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109585709869,7.1454868688647374e-09,0.0010109514696523,-0.017771890386939,0.0,0.0,0.0,-0.0083551406860351,60.0,-11.251943588256836,-0.0,-6.968290477971095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3341369628906,0.0,0.0,9.488236537436023e-05,291.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.231201171875,0.0,0.0,9.991568367695436e-05,291.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3070678710937,0.0,0.0,7.379739690804854e-05,290.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3012084960937,0.0,0.0,9.99157055048272e-05,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3000183105469,0.0,0.0,0.0004739569849334,290.0499267578125,294.1499938964844,272.7648010253906,271.71881103515625,272.4166564941406,272.6989440917969,289.0115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109585709869,7.1454868688647374e-09,0.0010109514696523,-0.017771890386939,0.0,0.0,0.0,-0.0083551406860351,60.0,-11.251943588256836,-0.0,-6.968290477971095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3248596191406,0.0,0.0,9.488032083027063e-05,291.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2231750488281,0.0,0.0,9.991352999350056e-05,291.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.298095703125,0.0,0.0,7.379581074928865e-05,290.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2923278808594,0.0,0.0,9.991355909733102e-05,291.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2911682128906,0.0,0.0,0.0004739467694889,290.0417785644531,294.1499938964844,272.78533935546875,271.73077392578125,272.42315673828125,272.71881103515625,289.0030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142942237692296e-09,0.0010109296999871,-0.0177652258425951,0.0,0.0,0.0,-0.0083538787439465,60.0,-11.23133373260498,-0.0,-6.967990628936604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3248596191406,0.0,0.0,9.488032083027063e-05,291.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2231750488281,0.0,0.0,9.991352999350056e-05,291.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.298095703125,0.0,0.0,7.379581074928865e-05,290.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2923278808594,0.0,0.0,9.991355909733102e-05,291.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2911682128906,0.0,0.0,0.0004739467694889,290.0417785644531,294.1499938964844,272.78533935546875,271.73077392578125,272.42315673828125,272.71881103515625,289.0030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142942237692296e-09,0.0010109296999871,-0.0177652258425951,0.0,0.0,0.0,-0.0083538787439465,60.0,-11.23133373260498,-0.0,-6.967990628936604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3202209472656,0.0,0.0,9.488069190410896e-05,291.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2191772460937,0.0,0.0,9.991391561925413e-05,291.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.29364013671875,0.0,0.0,7.37960945116356e-05,290.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2878723144531,0.0,0.0,9.991394472308456e-05,291.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2867126464844,0.0,0.0,0.0004739486030302,290.0376892089844,294.1499938964844,272.795654296875,271.7366943359375,272.4264831542969,272.72882080078125,288.99871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143403202292121e-09,0.0010109336581081,-0.0177664328366518,0.0,0.0,0.0,-0.0083541078492999,60.0,-11.221184730529783,-0.0,-6.968044630184522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3155822753906,0.0,0.0,9.488195064477624e-05,291.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2151794433594,0.0,0.0,9.991524711949752e-05,291.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2891540527344,0.0,0.0,7.379707676591352e-05,290.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.283447265625,0.0,0.0,9.991526894737036e-05,291.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.28228759765625,0.0,0.0,0.0004739549185615,290.0335998535156,294.1499938964844,272.80596923828125,271.7425842285156,272.42987060546875,272.7388610839844,288.99444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.1449743899165705e-09,0.0010109470458701,-0.0177705492824316,0.0,0.0,0.0,-0.0083548864349722,60.0,-11.21113395690918,-0.0,-6.968230081838557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3062744140625,0.0,0.0,9.488688374403864e-05,291.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2071533203125,0.0,0.0,9.992044215323403e-05,291.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2802124023437,0.0,0.0,7.38009184715338e-05,290.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2745666503906,0.0,0.0,9.992047125706448e-05,291.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2734375,0.0,0.0,0.0004739795695059,290.0254211425781,294.1499938964844,272.8266296386719,271.7542419433594,272.4368896484375,272.75909423828125,288.9859313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110067669302,7.1511259136514135e-09,0.0010109996655955,-0.0177866611629724,0.0,0.0,0.0,-0.0083579355850815,60.0,-11.19132137298584,-0.0,-6.968954835429031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
