time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
790080,291.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3062744140625,0.0,0.0,9.488688374403864e-05,291.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2071533203125,0.0,0.0,9.992044215323403e-05,291.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2802124023437,0.0,0.0,7.38009184715338e-05,290.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2745666503906,0.0,0.0,9.992047125706448e-05,291.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2734375,0.0,0.0,0.0004739795695059,290.0254211425781,294.1499938964844,272.8266296386719,271.7542419433594,272.4368896484375,272.75909423828125,288.9859313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110067669302,7.1511259136514135e-09,0.0010109996655955,-0.0177866611629724,0.0,0.0,0.0,-0.0083579355850815,60.0,-11.19132137298584,-0.0,-6.968954835429031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,291.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2969970703125,0.0,0.0,9.489400690654291e-05,291.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1990966796875,0.0,0.0,9.992794366553426e-05,291.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.271240234375,0.0,0.0,7.38064554752782e-05,290.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.26568603515625,0.0,0.0,9.99279654934071e-05,291.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2645568847656,0.0,0.0,0.0004740151343867,290.0172424316406,294.1499938964844,272.84735107421875,271.76580810546875,272.444091796875,272.7794494628906,288.9774475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.159998816064217e-09,0.0010110754519701,-0.0178099013864994,0.0,0.0,0.0,-0.0083623342216014,60.0,-11.171772003173828,-0.0,-6.970001464878808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2969970703125,0.0,0.0,9.489400690654291e-05,291.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1990966796875,0.0,0.0,9.992794366553426e-05,291.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.271240234375,0.0,0.0,7.38064554752782e-05,290.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.26568603515625,0.0,0.0,9.99279654934071e-05,291.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2645568847656,0.0,0.0,0.0004740151343867,290.0172424316406,294.1499938964844,272.84735107421875,271.76580810546875,272.444091796875,272.7794494628906,288.9774475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.159998816064217e-09,0.0010110754519701,-0.0178099013864994,0.0,0.0,0.0,-0.0083623342216014,60.0,-11.171772003173828,-0.0,-6.970001464878808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,291.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2877502441406,0.0,0.0,9.490366210229696e-05,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1910705566406,0.0,0.0,9.993810817832129e-05,291.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2622985839844,0.0,0.0,7.381396426353604e-05,290.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2568054199219,0.0,0.0,9.993813728215172e-05,291.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557067871094,0.0,0.0,0.0004740633594337,290.009033203125,294.1499938964844,272.8681030273437,271.7773132324219,272.4515991210937,272.7999267578125,288.968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172033189561944e-09,0.0010111783631145,-0.0178414229303598,0.0,0.0,0.0,-0.0083683002740144,60.0,-11.15255069732666,-0.0,-6.971420418722118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,291.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2877502441406,0.0,0.0,9.490366210229696e-05,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1910705566406,0.0,0.0,9.993810817832129e-05,291.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2622985839844,0.0,0.0,7.381396426353604e-05,290.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2568054199219,0.0,0.0,9.993813728215172e-05,291.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557067871094,0.0,0.0,0.0004740633594337,290.009033203125,294.1499938964844,272.8681030273437,271.7773132324219,272.4515991210937,272.7999267578125,288.968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172033189561944e-09,0.0010111783631145,-0.0178414229303598,0.0,0.0,0.0,-0.0083683002740144,60.0,-11.15255069732666,-0.0,-6.971420418722118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2784729003906,0.0,0.0,9.491480886936188e-05,291.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1830139160156,0.0,0.0,9.994985157391056e-05,291.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2533569335937,0.0,0.0,7.382263720501214e-05,290.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2479248046875,0.0,0.0,9.99498734017834e-05,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.246826171875,0.0,0.0,0.0004741190641652,290.0008239746094,294.1499938964844,272.8888244628906,271.7888488769531,272.45928955078125,272.82049560546875,288.9605407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113043244928,7.185926964581313e-09,0.0010112972231581,-0.0178778134286403,0.0,0.0,0.0,-0.0083751883357763,60.0,-11.133535385131836,-0.0,-6.973058930270781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2784729003906,0.0,0.0,9.491480886936188e-05,291.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1830139160156,0.0,0.0,9.994985157391056e-05,291.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2533569335937,0.0,0.0,7.382263720501214e-05,290.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2479248046875,0.0,0.0,9.99498734017834e-05,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.246826171875,0.0,0.0,0.0004741190641652,290.0008239746094,294.1499938964844,272.8888244628906,271.7888488769531,272.45928955078125,272.82049560546875,288.9605407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113043244928,7.185926964581313e-09,0.0010112972231581,-0.0178778134286403,0.0,0.0,0.0,-0.0083751883357763,60.0,-11.133535385131836,-0.0,-6.973058930270781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2738342285156,0.0,0.0,9.492095705354586e-05,291.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1789855957031,0.0,0.0,9.995631990022956e-05,291.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2488708496094,0.0,0.0,7.382741750916466e-05,290.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.24346923828125,0.0,0.0,9.995634900406004e-05,291.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2424011230469,0.0,0.0,0.0004741497396025,289.9967041015625,294.1499938964844,272.8992004394531,271.79461669921875,272.4632568359375,272.8308410644531,288.9563293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011369866319,7.193583506648338e-09,0.001011362648569,-0.0178978685289621,0.0,0.0,0.0,-0.0083789834752678,60.0,-11.12411403656006,-0.0,-6.973962030087932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2691955566406,0.0,0.0,9.492736717220396e-05,291.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1749267578125,0.0,0.0,9.996307198889554e-05,291.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2444152832031,0.0,0.0,7.383240154013038e-05,290.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2390441894531,0.0,0.0,9.996309381676838e-05,291.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.23797607421875,0.0,0.0,0.0004741817829199,289.9925842285156,294.1499938964844,272.9095764160156,271.8004150390625,272.4672546386719,272.8411560058594,288.9521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114382021129,7.20157222744433e-09,0.0010114309843629,-0.0179187916219234,0.0,0.0,0.0,-0.0083829443901777,60.0,-11.114737510681152,-0.0,-6.97490420975555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.25994873046875,0.0,0.0,9.494079858995974e-05,291.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1668701171875,0.0,0.0,9.997721645049752e-05,291.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2354736328125,0.0,0.0,7.384284253930673e-05,290.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23016357421875,0.0,0.0,9.997723827837036e-05,291.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2290954589844,0.0,0.0,0.0004742488672491,289.9843444824219,294.1499938964844,272.9302673339844,271.8121032714844,272.4754638671875,272.86187744140625,288.9437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304620693061e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,-0.0083912387490272,60.0,-11.096097946166992,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.25994873046875,0.0,0.0,9.494079858995974e-05,291.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1668701171875,0.0,0.0,9.997721645049752e-05,291.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2354736328125,0.0,0.0,7.384284253930673e-05,290.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23016357421875,0.0,0.0,9.997723827837036e-05,291.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2290954589844,0.0,0.0,0.0004742488672491,289.9843444824219,294.1499938964844,272.9302673339844,271.8121032714844,272.4754638671875,272.86187744140625,288.9437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304620693061e-09,0.0010115740587934,-0.0179626177996397,0.0,0.0,0.0,-0.0083912387490272,60.0,-11.096097946166992,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2507019042969,0.0,0.0,9.495474660070612e-05,291.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1587829589844,0.0,0.0,9.999189933296292e-05,291.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265014648437,0.0,0.0,7.385369099210948e-05,290.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2212829589844,0.0,0.0,9.99919284367934e-05,291.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2202453613281,0.0,0.0,0.0004743185418192,289.9761047363281,294.1499938964844,272.9508972167969,271.82391357421875,272.48388671875,272.8825988769531,288.9354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-11.07758903503418,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2507019042969,0.0,0.0,9.495474660070612e-05,291.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1587829589844,0.0,0.0,9.999189933296292e-05,291.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265014648437,0.0,0.0,7.385369099210948e-05,290.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2212829589844,0.0,0.0,9.99919284367934e-05,291.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2202453613281,0.0,0.0,0.0004743185418192,289.9761047363281,294.1499938964844,272.9508972167969,271.82391357421875,272.48388671875,272.8825988769531,288.9354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-11.07758903503418,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.241455078125,0.0,0.0,9.496887651039287e-05,291.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1506652832031,0.0,0.0,0.0001000067859422,291.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2175598144531,0.0,0.0,7.386468496406451e-05,290.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.21240234375,0.0,0.0,0.0001000068077701,291.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2113647460937,0.0,0.0,0.000474389118608,289.96783447265625,294.1499938964844,272.9714660644531,271.8359375,272.49249267578125,272.9033508300781,288.9270935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-11.059176445007324,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.241455078125,0.0,0.0,9.496887651039287e-05,291.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1506652832031,0.0,0.0,0.0001000067859422,291.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2175598144531,0.0,0.0,7.386468496406451e-05,290.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.21240234375,0.0,0.0,0.0001000068077701,291.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2113647460937,0.0,0.0,0.000474389118608,289.96783447265625,294.1499938964844,272.9714660644531,271.8359375,272.49249267578125,272.9033508300781,288.9270935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-11.059176445007324,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2322082519531,0.0,0.0,9.498288272880018e-05,291.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.142578125,0.0,0.0,0.0001000215343083,291.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2086181640625,0.0,0.0,7.387557707261294e-05,290.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2035217285156,0.0,0.0,0.0001000215561361,291.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2024841308594,0.0,0.0,0.0004744590842165,289.9595642089844,294.1499938964844,272.991943359375,271.84820556640625,272.5013427734375,272.924072265625,288.9187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745783216625e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-11.040838241577148,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2322082519531,0.0,0.0,9.498288272880018e-05,291.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.142578125,0.0,0.0,0.0001000215343083,291.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2086181640625,0.0,0.0,7.387557707261294e-05,290.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2035217285156,0.0,0.0,0.0001000215561361,291.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2024841308594,0.0,0.0,0.0004744590842165,289.9595642089844,294.1499938964844,272.991943359375,271.84820556640625,272.5013427734375,272.924072265625,288.9187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745783216625e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-11.040838241577148,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2275695800781,0.0,0.0,9.498975123278797e-05,291.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1385192871094,0.0,0.0,0.0001000287666101,291.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2041320800781,0.0,0.0,7.388092490145937e-05,290.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1990661621094,0.0,0.0,0.000100028788438,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19805908203125,0.0,0.0,0.0004744933976326,289.9554138183594,294.1499938964844,273.00213623046875,271.8544616699219,272.505859375,272.9344177246094,288.9146423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121029336005,7.279308711360953e-09,0.0010120957158505,-0.018122399225831,0.0,0.0,0.0,-0.0084214815869927,60.0,-11.031692504882812,-0.0,-6.984075895388743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.22296142578125,0.0,0.0,9.499648149358109e-05,291.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.13446044921875,0.0,0.0,0.0001000358533929,291.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1996765136719,0.0,0.0,7.388615631498396e-05,290.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0001000358752207,291.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1936340332031,0.0,0.0,0.0004745270125567,289.9512634277344,294.1499938964844,273.0122985839844,271.8607788085937,272.5104064941406,272.9447631835937,288.9105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121746454387,7.287690007018454e-09,0.0010121673112735,-0.0181443523615598,0.0,0.0,0.0,-0.0084256362169981,60.0,-11.022558212280272,-0.0,-6.98506497087692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2137145996094,0.0,0.0,9.500940359430388e-05,291.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1263122558594,0.0,0.0,0.0001000494667096,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.19073486328125,0.0,0.0,7.389621168840677e-05,290.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1857604980469,0.0,0.0,0.0001000494885374,291.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18475341796875,0.0,0.0,0.0004745915939565,289.9429626464844,294.1499938964844,273.03253173828125,271.8736877441406,272.5196533203125,272.9653625488281,288.9022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303798010838136e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,-0.0084336223080754,60.0,-11.004311561584473,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2137145996094,0.0,0.0,9.500940359430388e-05,291.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1263122558594,0.0,0.0,0.0001000494667096,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.19073486328125,0.0,0.0,7.389621168840677e-05,290.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1857604980469,0.0,0.0,0.0001000494885374,291.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18475341796875,0.0,0.0,0.0004745915939565,289.9429626464844,294.1499938964844,273.03253173828125,271.8736877441406,272.5196533203125,272.9653625488281,288.9022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303798010838136e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,-0.0084336223080754,60.0,-11.004311561584473,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2044982910156,0.0,0.0,9.502150351181626e-05,291.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181945800781,0.0,0.0,0.0001000622069113,291.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1817932128906,0.0,0.0,7.39056195016019e-05,290.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1768798828125,0.0,0.0,0.0001000622287392,291.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1759033203125,0.0,0.0,0.0004746520135086,289.9346618652344,294.1499938964844,273.0525817871094,271.8869934082031,272.52911376953125,272.98590087890625,288.89404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260330766439,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.986092567443848,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2044982910156,0.0,0.0,9.502150351181626e-05,291.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181945800781,0.0,0.0,0.0001000622069113,291.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1817932128906,0.0,0.0,7.39056195016019e-05,290.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1768798828125,0.0,0.0,0.0001000622287392,291.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1759033203125,0.0,0.0,0.0004746520135086,289.9346618652344,294.1499938964844,273.0525817871094,271.8869934082031,272.52911376953125,272.98590087890625,288.89404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260330766439,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.986092567443848,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1952514648437,0.0,0.0,9.503257751930504e-05,291.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.11004638671875,0.0,0.0,0.0001000738629954,291.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1728515625,0.0,0.0,7.391422695945948e-05,290.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1679992675781,0.0,0.0,0.0001000738848233,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1670227050781,0.0,0.0,0.0004747073107864,289.9263610839844,294.1499938964844,273.072509765625,271.9007263183594,272.5387268066406,273.0063171386719,288.88580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125593980774,7.332670026727328e-09,0.0010125520639121,-0.0182621628046035,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.96789264678955,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1952514648437,0.0,0.0,9.503257751930504e-05,291.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.11004638671875,0.0,0.0,0.0001000738629954,291.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1728515625,0.0,0.0,7.391422695945948e-05,290.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1679992675781,0.0,0.0,0.0001000738848233,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1670227050781,0.0,0.0,0.0004747073107864,289.9263610839844,294.1499938964844,273.072509765625,271.9007263183594,272.5387268066406,273.0063171386719,288.88580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125593980774,7.332670026727328e-09,0.0010125520639121,-0.0182621628046035,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.96789264678955,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.18603515625,0.0,0.0,9.504251647740602e-05,291.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1018981933594,0.0,0.0,0.0001000843330984,291.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1639099121094,0.0,0.0,7.392196130240336e-05,290.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1591186523437,0.0,0.0,0.0001000843549263,291.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1581420898437,0.0,0.0,0.000474756991025,289.91802978515625,294.1499938964844,273.0922241210937,271.9149780273437,272.5485534667969,273.026611328125,288.87762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061447949774e-09,0.001012658001855,-0.0182946193963289,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.949708938598633,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.18603515625,0.0,0.0,9.504251647740602e-05,291.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1018981933594,0.0,0.0,0.0001000843330984,291.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1639099121094,0.0,0.0,7.392196130240336e-05,290.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1591186523437,0.0,0.0,0.0001000843549263,291.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1581420898437,0.0,0.0,0.000474756991025,289.91802978515625,294.1499938964844,273.0922241210937,271.9149780273437,272.5485534667969,273.026611328125,288.87762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061447949774e-09,0.001012658001855,-0.0182946193963289,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.949708938598633,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1814270019531,0.0,0.0,9.504702757112682e-05,291.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0978088378906,0.0,0.0,0.0001000890842988,291.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.159423828125,0.0,0.0,7.39254683139734e-05,290.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1546630859375,0.0,0.0,0.0001000891061266,291.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1537170410156,0.0,0.0,0.0004747795173898,289.91387939453125,294.1499938964844,273.1019897460937,271.9223022460937,272.55352783203125,273.03668212890625,288.87353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127132991328,7.350680064632796e-09,0.0010127059649676,-0.0183093342930078,0.0,0.0,0.0,-0.0084568634629249,60.0,-10.94062328338623,-0.0,-6.99250222169212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17681884765625,0.0,0.0,9.505124035058544e-05,291.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0937194824219,0.0,0.0,0.000100093515357,291.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.15496826171875,0.0,0.0,7.392874249489978e-05,290.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1502380371094,0.0,0.0,0.0001000935371848,291.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1492919921875,0.0,0.0,0.0004748005594592,289.9096984863281,294.1499938964844,273.1116943359375,271.9297790527344,272.5585327148437,273.0467224121094,288.86944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127582354471,7.355926534557966e-09,0.0010127509012818,-0.0183230750262737,0.0,0.0,0.0,-0.0084594646468758,60.0,-10.931543350219728,-0.0,-6.993121814957703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1676025390625,0.0,0.0,9.505869820713996e-05,291.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0855407714844,0.0,0.0,0.0001001013733912,291.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1460266113281,0.0,0.0,7.39345487090759e-05,290.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.141357421875,0.0,0.0,0.000100101395219,291.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1404113769531,0.0,0.0,0.0004748378123622,289.9013671875,294.1499938964844,273.1309814453125,271.9451599121094,272.5686950683594,273.0666809082031,288.8612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365222653987756e-09,0.0010128304129466,-0.0183474235236644,0.0,0.0,0.0,-0.008464072830975,60.0,-10.91340446472168,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,291.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1676025390625,0.0,0.0,9.505869820713996e-05,291.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0855407714844,0.0,0.0,0.0001001013733912,291.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1460266113281,0.0,0.0,7.39345487090759e-05,290.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.141357421875,0.0,0.0,0.000100101395219,291.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1404113769531,0.0,0.0,0.0004748378123622,289.9013671875,294.1499938964844,273.1309814453125,271.9451599121094,272.5686950683594,273.0666809082031,288.8612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365222653987756e-09,0.0010128304129466,-0.0183474235236644,0.0,0.0,0.0,-0.008464072830975,60.0,-10.91340446472168,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1584167480469,0.0,0.0,9.506545757176356e-05,291.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.077392578125,0.0,0.0,0.0001001084892777,291.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1370849609375,0.0,0.0,7.393980195047334e-05,290.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324768066406,0.0,0.0,0.0001001085111056,291.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1315612792969,0.0,0.0,0.0004748715728055,289.8930358886719,294.1499938964844,273.1499938964844,271.9612121582031,272.5789794921875,273.08642578125,288.8531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373647470387823e-09,0.0010129024740308,-0.0183694902807474,0.0,0.0,0.0,-0.0084682498127222,60.0,-10.895339965820312,-0.0,-6.995215073857254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1584167480469,0.0,0.0,9.506545757176356e-05,291.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.077392578125,0.0,0.0,0.0001001084892777,291.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1370849609375,0.0,0.0,7.393980195047334e-05,290.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324768066406,0.0,0.0,0.0001001085111056,291.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1315612792969,0.0,0.0,0.0004748715728055,289.8930358886719,294.1499938964844,273.1499938964844,271.9612121582031,272.5789794921875,273.08642578125,288.8531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373647470387823e-09,0.0010129024740308,-0.0183694902807474,0.0,0.0,0.0,-0.0084682498127222,60.0,-10.895339965820312,-0.0,-6.995215073857254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1492004394531,0.0,0.0,9.507382492301986e-05,291.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0691833496094,0.0,0.0,0.0001001173077384,291.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1281433105469,0.0,0.0,7.394631393253803e-05,290.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.12359619140625,0.0,0.0,0.0001001173295662,291.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1226806640625,0.0,0.0,0.0004749133950099,289.8846740722656,294.1499938964844,273.1685485839844,271.9773864746094,272.5894470214844,273.10595703125,288.8450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384077349570361e-09,0.001012991531752,-0.018396807834506,0.0,0.0,0.0,-0.0084734195843338,60.0,-10.877554893493652,-0.0,-6.996447154961062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1492004394531,0.0,0.0,9.507382492301986e-05,291.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0691833496094,0.0,0.0,0.0001001173077384,291.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1281433105469,0.0,0.0,7.394631393253803e-05,290.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.12359619140625,0.0,0.0,0.0001001173295662,291.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1226806640625,0.0,0.0,0.0004749133950099,289.8846740722656,294.1499938964844,273.1685485839844,271.9773864746094,272.5894470214844,273.10595703125,288.8450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384077349570361e-09,0.001012991531752,-0.018396807834506,0.0,0.0,0.0,-0.0084734195843338,60.0,-10.877554893493652,-0.0,-6.996447154961062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,291.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1400146484375,0.0,0.0,9.5088777015917e-05,291.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0610046386719,0.0,0.0,0.0001001330456347,291.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1192321777344,0.0,0.0,7.39579409128055e-05,290.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1147155761719,0.0,0.0,0.0001001330674625,291.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11383056640625,0.0,0.0,0.0004749880754388,289.8763122558594,294.1499938964844,273.1864318847656,271.9931335449219,272.6000366210937,273.1251220703125,288.83697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131582384929,7.402702895120683e-09,0.0010131507879123,-0.0184455905109643,0.0,0.0,0.0,-0.0084826536476612,60.0,-10.86073875427246,-0.0,-6.99864770581371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1400146484375,0.0,0.0,9.5088777015917e-05,291.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0610046386719,0.0,0.0,0.0001001330456347,291.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1192321777344,0.0,0.0,7.39579409128055e-05,290.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1147155761719,0.0,0.0,0.0001001330674625,291.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11383056640625,0.0,0.0,0.0004749880754388,289.8763122558594,294.1499938964844,273.1864318847656,271.9931335449219,272.6000366210937,273.1251220703125,288.83697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131582384929,7.402702895120683e-09,0.0010131507879123,-0.0184455905109643,0.0,0.0,0.0,-0.0084826536476612,60.0,-10.86073875427246,-0.0,-6.99864770581371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792300,291.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1354064941406,0.0,0.0,9.50981047935784e-05,291.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0569152832031,0.0,0.0,0.0001001428754534,291.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11474609375,0.0,0.0,7.396519504254684e-05,290.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1102905273437,0.0,0.0,0.0001001428900053,291.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1094055175781,0.0,0.0,0.0004750346706714,289.87213134765625,294.1499938964844,273.1950988769531,272.0008239746094,272.6053771972656,273.1345520019531,288.8329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132576571777,7.414330482902187e-09,0.0010132503230124,-0.0184760447591543,0.0,0.0,0.0,-0.0084884176030755,60.0,-10.852718353271484,-0.0,-7.000021184921934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792360,291.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1308288574219,0.0,0.0,9.51089896261692e-05,291.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.05279541015625,0.0,0.0,0.0001001543350866,291.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1102905273437,0.0,0.0,7.397366425720975e-05,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1058654785156,0.0,0.0,0.0001001543496386,291.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1049499511719,0.0,0.0,0.0004750890366267,289.8679504394531,294.1499938964844,273.2035522460937,272.00836181640625,272.6107482910156,273.1438903808594,288.8288879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133736068382,7.4278885264789105e-09,0.0010133661562576,-0.0185115542262792,0.0,0.0,0.0,-0.0084951389580965,60.0,-10.844993591308594,-0.0,-7.001623458791073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
