time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
792420,291.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12164306640625,0.0,0.0,9.513477561995388e-05,291.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0445861816406,0.0,0.0,0.0001001814816845,291.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1013488769531,0.0,0.0,7.399371679639444e-05,290.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.09698486328125,0.0,0.0,0.0001001815035124,291.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0960998535156,0.0,0.0,0.0004752178210765,289.85955810546875,294.1499938964844,273.2198486328125,272.02301025390625,272.6215515136719,273.1621398925781,288.8208312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136483469977,7.460014828097883e-09,0.0010136408964172,-0.0185956973582506,0.0,0.0,0.0,-0.0085110645741224,60.0,-10.830381393432615,-0.0,-7.005420599170975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792480,291.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12164306640625,0.0,0.0,9.513477561995388e-05,291.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0445861816406,0.0,0.0,0.0001001814816845,291.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1013488769531,0.0,0.0,7.399371679639444e-05,290.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.09698486328125,0.0,0.0,0.0001001815035124,291.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0960998535156,0.0,0.0,0.0004752178210765,289.85955810546875,294.1499938964844,273.2198486328125,272.02301025390625,272.6215515136719,273.1621398925781,288.8208312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136483469977,7.460014828097883e-09,0.0010136408964172,-0.0185956973582506,0.0,0.0,0.0,-0.0085110645741224,60.0,-10.830381393432615,-0.0,-7.005420599170975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792540,291.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1124572753906,0.0,0.0,9.516524733044208e-05,291.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.036376953125,0.0,0.0,0.0001002135759335,291.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0924377441406,0.0,0.0,7.401741459034383e-05,290.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0881042480469,0.0,0.0,0.0001002135977614,291.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08721923828125,0.0,0.0,0.0004753700632136,289.8511962890625,294.1499938964844,273.2352600097656,272.0370178222656,272.6324462890625,273.1798095703125,288.81280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139730293303,7.497983567361644e-09,0.0010139655787497,-0.018695143982768,0.0,0.0,0.0,-0.0085298875346779,60.0,-10.816941261291504,-0.0,-7.009909097632774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792600,291.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1124572753906,0.0,0.0,9.516524733044208e-05,291.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.036376953125,0.0,0.0,0.0001002135759335,291.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0924377441406,0.0,0.0,7.401741459034383e-05,290.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0881042480469,0.0,0.0,0.0001002135977614,291.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08721923828125,0.0,0.0,0.0004753700632136,289.8511962890625,294.1499938964844,273.2352600097656,272.0370178222656,272.6324462890625,273.1798095703125,288.81280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139730293303,7.497983567361644e-09,0.0010139655787497,-0.018695143982768,0.0,0.0,0.0,-0.0085298875346779,60.0,-10.816941261291504,-0.0,-7.009909097632774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792660,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.103271484375,0.0,0.0,9.520124149275944e-05,291.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.02813720703125,0.0,0.0,0.0001002514836727,291.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08349609375,0.0,0.0,7.404541247524321e-05,290.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0792236328125,0.0,0.0,0.0001002514982246,291.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.078369140625,0.0,0.0,0.0004755498666781,289.8428039550781,294.1499938964844,273.2497253417969,272.0502624511719,272.6434326171875,273.19677734375,288.8047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.54283480119966e-09,0.0010143490508198,-0.0188126135617494,0.0,0.0,0.0,-0.0085521219298243,60.0,-10.804792404174805,-0.0,-7.015214009697956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792720,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.103271484375,0.0,0.0,9.520124149275944e-05,291.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.02813720703125,0.0,0.0,0.0001002514836727,291.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08349609375,0.0,0.0,7.404541247524321e-05,290.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0792236328125,0.0,0.0,0.0001002514982246,291.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.078369140625,0.0,0.0,0.0004755498666781,289.8428039550781,294.1499938964844,273.2497253417969,272.0502624511719,272.6434326171875,273.19677734375,288.8047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.54283480119966e-09,0.0010143490508198,-0.0188126135617494,0.0,0.0,0.0,-0.0085521219298243,60.0,-10.804792404174805,-0.0,-7.015214009697956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792780,291.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0940856933594,0.0,0.0,9.524163760943338e-05,291.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0198974609375,0.0,0.0,0.0001002940189209,291.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0745544433594,0.0,0.0,7.407683006022125e-05,290.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0703430175781,0.0,0.0,0.0001002940407488,291.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0694885253906,0.0,0.0,0.0004757516435347,289.8343811035156,294.1499938964844,273.26318359375,272.0627136230469,272.65447998046875,273.2130432128906,288.7967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593164319530388e-09,0.0010147794382646,-0.0189444292336702,0.0,0.0,0.0,-0.0085770729929208,60.0,-10.793773651123049,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792840,291.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0940856933594,0.0,0.0,9.524163760943338e-05,291.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0198974609375,0.0,0.0,0.0001002940189209,291.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0745544433594,0.0,0.0,7.407683006022125e-05,290.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0703430175781,0.0,0.0,0.0001002940407488,291.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0694885253906,0.0,0.0,0.0004757516435347,289.8343811035156,294.1499938964844,273.26318359375,272.0627136230469,272.65447998046875,273.2130432128906,288.7967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593164319530388e-09,0.0010147794382646,-0.0189444292336702,0.0,0.0,0.0,-0.0085770729929208,60.0,-10.793773651123049,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792900,291.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0894775390625,0.0,0.0,9.526368376100436e-05,291.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0157775878906,0.0,0.0,0.0001003172365017,291.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0700988769531,0.0,0.0,7.409397949231789e-05,290.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.06591796875,0.0,0.0,0.0001003172510536,291.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0650634765625,0.0,0.0,0.0004758617724291,289.8302001953125,294.1499938964844,273.26953125,272.0686340332031,272.6600036621094,273.22088623046875,288.7927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150218149647,7.620629460802775e-09,0.0010150142479687,-0.0190163645893335,0.0,0.0,0.0,-0.0085906889289617,60.0,-10.78874397277832,-0.0,-7.02441909083973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792960,291.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0848999023437,0.0,0.0,9.528698137728496e-05,291.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0116577148437,0.0,0.0,0.0001003417710307,291.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0656433105469,0.0,0.0,7.411210390273482e-05,290.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0614624023437,0.0,0.0,0.0001003417928586,291.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0606384277344,0.0,0.0,0.0004759781586471,289.82598876953125,294.1499938964844,273.2756042480469,272.0743103027344,272.66552734375,273.2284851074219,288.7887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152701288461,7.649662236985932e-09,0.0010152624454349,-0.0190924014896154,0.0,0.0,0.0,-0.0086050806567072,60.0,-10.784048080444336,-0.0,-7.0278559860526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793020,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0757141113281,0.0,0.0,9.533704724162816e-05,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.00341796875,0.0,0.0,0.0001003944926196,291.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.05670166015625,0.0,0.0,7.415103755192831e-05,290.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0525817871094,0.0,0.0,0.0001003945071715,291.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0517578125,0.0,0.0,0.0004762282478623,289.81756591796875,294.1499938964844,273.286865234375,272.0849304199219,272.6766052246094,273.2430114746094,288.7807922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712038119223052e-09,0.0010157958604395,-0.019255768507719,0.0,0.0,0.0,-0.0086360033601522,60.0,-10.77565574645996,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793080,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0757141113281,0.0,0.0,9.533704724162816e-05,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.00341796875,0.0,0.0,0.0001003944926196,291.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.05670166015625,0.0,0.0,7.415103755192831e-05,290.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0525817871094,0.0,0.0,0.0001003945071715,291.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0517578125,0.0,0.0,0.0004762282478623,289.81756591796875,294.1499938964844,273.286865234375,272.0849304199219,272.6766052246094,273.2430114746094,288.7807922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712038119223052e-09,0.0010157958604395,-0.019255768507719,0.0,0.0,0.0,-0.0086360033601522,60.0,-10.77565574645996,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793140,291.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0665588378906,0.0,0.0,9.539121674606577e-05,291.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9951477050781,0.0,0.0,0.0001004515361273,291.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0477600097656,0.0,0.0,7.419317262247205e-05,290.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.043701171875,0.0,0.0,0.0001004515506792,291.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0428771972656,0.0,0.0,0.000476498826174,289.80914306640625,294.1499938964844,273.2969055175781,272.09454345703125,272.68768310546875,273.2566223144531,288.7728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163807310163,7.779531685514485e-09,0.0010163729311898,-0.0194325353950262,0.0,0.0,0.0,-0.0086694629862904,60.0,-10.76845932006836,-0.0,-7.043240657367279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793200,291.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0665588378906,0.0,0.0,9.539121674606577e-05,291.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9951477050781,0.0,0.0,0.0001004515361273,291.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0477600097656,0.0,0.0,7.419317262247205e-05,290.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.043701171875,0.0,0.0,0.0001004515506792,291.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0428771972656,0.0,0.0,0.000476498826174,289.80914306640625,294.1499938964844,273.2969055175781,272.09454345703125,272.68768310546875,273.2566223144531,288.7728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163807310163,7.779531685514485e-09,0.0010163729311898,-0.0194325353950262,0.0,0.0,0.0,-0.0086694629862904,60.0,-10.76845932006836,-0.0,-7.043240657367279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793260,291.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.057373046875,0.0,0.0,9.544932254357263e-05,291.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98687744140625,0.0,0.0,0.0001005127196549,291.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.038818359375,0.0,0.0,7.423836359521374e-05,290.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0348205566406,0.0,0.0,0.0001005127414828,291.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03399658203125,0.0,0.0,0.0004767890786752,289.8006896972656,294.1499938964844,273.30572509765625,272.10308837890625,272.69873046875,273.26910400390625,288.764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169998276978,7.851927108504242e-09,0.0010169919114559,-0.0196221359074115,0.0,0.0,0.0,-0.0087053524330258,60.0,-10.762662887573242,-0.0,-7.05182401361526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793320,291.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.057373046875,0.0,0.0,9.544932254357263e-05,291.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98687744140625,0.0,0.0,0.0001005127196549,291.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.038818359375,0.0,0.0,7.423836359521374e-05,290.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0348205566406,0.0,0.0,0.0001005127414828,291.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03399658203125,0.0,0.0,0.0004767890786752,289.8006896972656,294.1499938964844,273.30572509765625,272.10308837890625,272.69873046875,273.26910400390625,288.764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169998276978,7.851927108504242e-09,0.0010169919114559,-0.0196221359074115,0.0,0.0,0.0,-0.0087053524330258,60.0,-10.762662887573242,-0.0,-7.05182401361526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793380,291.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0482177734375,0.0,0.0,9.551121183903888e-05,291.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.97857666015625,0.0,0.0,0.0001005778976832,291.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0298767089844,0.0,0.0,7.428650133078918e-05,290.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02593994140625,0.0,0.0,0.0001005779122351,291.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.025146484375,0.0,0.0,0.0004770982195623,289.7922668457031,294.1499938964844,273.3132019042969,272.1104431152344,272.709716796875,273.2803649902344,288.7569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176592040807,7.929036094367348e-09,0.0010176512878388,-0.019824082031846,0.0,0.0,0.0,-0.0087435785681009,60.0,-10.758255004882812,-0.0,-7.060971540795435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793440,291.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0482177734375,0.0,0.0,9.551121183903888e-05,291.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.97857666015625,0.0,0.0,0.0001005778976832,291.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0298767089844,0.0,0.0,7.428650133078918e-05,290.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02593994140625,0.0,0.0,0.0001005779122351,291.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.025146484375,0.0,0.0,0.0004770982195623,289.7922668457031,294.1499938964844,273.3132019042969,272.1104431152344,272.709716796875,273.2803649902344,288.7569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176592040807,7.929036094367348e-09,0.0010176512878388,-0.019824082031846,0.0,0.0,0.0,-0.0087435785681009,60.0,-10.758255004882812,-0.0,-7.060971540795435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793500,291.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0436096191406,0.0,0.0,9.55431314650923e-05,291.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9744567871094,0.0,0.0,0.0001006115053314,291.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0254211425781,0.0,0.0,7.431132689816877e-05,290.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.021484375,0.0,0.0,0.0001006115198833,291.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.02069091796875,0.0,0.0,0.0004772576503455,289.7880249023437,294.1499938964844,273.3164367675781,272.1136474609375,272.7151794433594,273.2856140136719,288.75299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179992532357,7.968798954038903e-09,0.0010179913369938,-0.0199282187968492,0.0,0.0,0.0,-0.0087632909417152,60.0,-10.756465911865234,-0.0,-7.065690965646354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793560,291.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0390319824219,0.0,0.0,9.557592420605944e-05,291.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9703063964844,0.0,0.0,0.0001006460370263,291.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0209350585937,0.0,0.0,7.433682912960649e-05,290.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0170288085937,0.0,0.0,0.0001006460515782,291.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0162658691406,0.0,0.0,0.0004774214467033,289.7837829589844,294.1499938964844,273.3193054199219,272.1165466308594,272.7206420898437,273.2904968261719,288.7490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183487320318,8.009656937701948e-09,0.0010183406993746,-0.0200352221727371,0.0,0.0,0.0,-0.0087835453450679,60.0,-10.75503921508789,-0.0,-7.070542551446124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793620,291.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02984619140625,0.0,0.0,9.564327046973632e-05,291.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9620056152344,0.0,0.0,0.0001007169557851,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0119934082031,0.0,0.0,7.43892160244286e-05,290.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0081481933594,0.0,0.0,0.000100716977613,291.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0073547363281,0.0,0.0,0.0004777578869834,289.7753295898437,294.1499938964844,273.3239440917969,272.1213684082031,272.7314453125,273.2992248535156,288.7411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093569370259956e-09,0.001019058167003,-0.0202549789100885,0.0,0.0,0.0,-0.0088251447305083,60.0,-10.753193855285645,-0.0,-7.080510755486102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793680,291.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02984619140625,0.0,0.0,9.564327046973632e-05,291.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9620056152344,0.0,0.0,0.0001007169557851,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0119934082031,0.0,0.0,7.43892160244286e-05,290.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0081481933594,0.0,0.0,0.000100716977613,291.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0073547363281,0.0,0.0,0.0004777578869834,289.7753295898437,294.1499938964844,273.3239440917969,272.1213684082031,272.7314453125,273.2992248535156,288.7411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093569370259956e-09,0.001019058167003,-0.0202549789100885,0.0,0.0,0.0,-0.0088251447305083,60.0,-10.753193855285645,-0.0,-7.080510755486102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793740,291.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.02069091796875,0.0,0.0,9.571230475557968e-05,291.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95367431640625,0.0,0.0,0.0001007896571536,291.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0030517578125,0.0,0.0,7.444290531566367e-05,290.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9992370605469,0.0,0.0,0.0001007896717055,291.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9984741210937,0.0,0.0,0.0004781027382705,289.766845703125,294.1499938964844,273.3270874023437,272.12481689453125,272.7421264648437,273.3066711425781,288.7332458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198018280789,8.179581456602136e-09,0.0010197936790063,-0.0204802341759204,0.0,0.0,0.0,-0.0088677844032645,60.0,-10.752541542053224,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793800,291.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.02069091796875,0.0,0.0,9.571230475557968e-05,291.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95367431640625,0.0,0.0,0.0001007896571536,291.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0030517578125,0.0,0.0,7.444290531566367e-05,290.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9992370605469,0.0,0.0,0.0001007896717055,291.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9984741210937,0.0,0.0,0.0004781027382705,289.766845703125,294.1499938964844,273.3270874023437,272.12481689453125,272.7421264648437,273.3066711425781,288.7332458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198018280789,8.179581456602136e-09,0.0010197936790063,-0.0204802341759204,0.0,0.0,0.0,-0.0088677844032645,60.0,-10.752541542053224,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793860,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0115051269531,0.0,0.0,9.57823867793195e-05,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9453430175781,0.0,0.0,0.0001008634571917,291.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9941101074219,0.0,0.0,7.449741679010913e-05,290.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9903564453125,0.0,0.0,0.0001008634717436,291.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9895935058594,0.0,0.0,0.0004784527991432,289.75836181640625,294.1499938964844,273.3286437988281,272.1268005371094,272.7526550292969,273.3125305175781,288.725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900941578115e-09,0.0010205403668805,-0.0207089092582464,0.0,0.0,0.0,-0.0089110722765326,60.0,-10.753223419189451,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793920,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0115051269531,0.0,0.0,9.57823867793195e-05,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9453430175781,0.0,0.0,0.0001008634571917,291.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9941101074219,0.0,0.0,7.449741679010913e-05,290.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9903564453125,0.0,0.0,0.0001008634717436,291.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9895935058594,0.0,0.0,0.0004784527991432,289.75836181640625,294.1499938964844,273.3286437988281,272.1268005371094,272.7526550292969,273.3125305175781,288.725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900941578115e-09,0.0010205403668805,-0.0207089092582464,0.0,0.0,0.0,-0.0089110722765326,60.0,-10.753223419189451,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793980,291.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0023498535156,0.0,0.0,9.585266525391488e-05,291.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.93701171875,0.0,0.0,0.0001009374609566,291.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.98516845703125,0.0,0.0,7.455207378370687e-05,290.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9814453125,0.0,0.0,0.0001009374755085,291.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9806823730469,0.0,0.0,0.0004788038495462,289.7498779296875,294.1499938964844,273.3285827636719,272.12725830078125,272.7630310058594,273.3169860839844,288.71746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354460234727412e-09,0.0010212890338152,-0.0209382083266973,0.0,0.0,0.0,-0.0089544793590903,60.0,-10.754968643188477,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794040,291.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0023498535156,0.0,0.0,9.585266525391488e-05,291.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.93701171875,0.0,0.0,0.0001009374609566,291.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.98516845703125,0.0,0.0,7.455207378370687e-05,290.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9814453125,0.0,0.0,0.0001009374755085,291.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9806823730469,0.0,0.0,0.0004788038495462,289.7498779296875,294.1499938964844,273.3285827636719,272.12725830078125,272.7630310058594,273.3169860839844,288.71746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354460234727412e-09,0.0010212890338152,-0.0209382083266973,0.0,0.0,0.0,-0.0089544793590903,60.0,-10.754968643188477,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794100,291.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9977722167969,0.0,0.0,9.588764078216629e-05,291.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.932861328125,0.0,0.0,0.000100974291854,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9806823730469,0.0,0.0,7.45792785892263e-05,290.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9769897460937,0.0,0.0,0.0001009743136819,291.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.97625732421875,0.0,0.0,0.0004789785889443,289.7456359863281,294.1499938964844,273.3279113769531,272.1268920898437,272.76812744140625,273.31866455078125,288.71356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216701775789,8.398040485246838e-09,0.0010216616792604,-0.0210523325949907,0.0,0.0,0.0,-0.0089760832488536,60.0,-10.75625991821289,-0.0,-7.116739908497038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794160,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9931640625,0.0,0.0,9.592225978849456e-05,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9286804199219,0.0,0.0,0.0001010107444017,291.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9761962890625,0.0,0.0,7.460619963239878e-05,290.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9725341796875,0.0,0.0,0.0001010107589536,291.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9718017578125,0.0,0.0,0.000479151494801,289.74139404296875,294.1499938964844,273.3268127441406,272.1260986328125,272.773193359375,273.31988525390625,288.7096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220389813184,8.441165988415378e-09,0.0010220304829999,-0.0211652684956789,0.0,0.0,0.0,-0.0089974626898765,60.0,-10.757845878601074,-0.0,-7.121878553562055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794220,291.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9840087890625,0.0,0.0,9.598987526260316e-05,291.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9203186035156,0.0,0.0,0.0001010819541988,291.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9672546386719,0.0,0.0,7.465879752999172e-05,290.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.963623046875,0.0,0.0,0.0001010819687508,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.962890625,0.0,0.0,0.0004794892738573,289.7328796386719,294.1499938964844,273.3232727050781,272.123291015625,272.7831115722656,273.32098388671875,288.7017517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.525417705129712e-09,0.0010227509774267,-0.0213859006762504,0.0,0.0,0.0,-0.0090392306447029,60.0,-10.761896133422852,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794280,291.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9840087890625,0.0,0.0,9.598987526260316e-05,291.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9203186035156,0.0,0.0,0.0001010819541988,291.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9672546386719,0.0,0.0,7.465879752999172e-05,290.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.963623046875,0.0,0.0,0.0001010819687508,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.962890625,0.0,0.0,0.0004794892738573,289.7328796386719,294.1499938964844,273.3232727050781,272.123291015625,272.7831115722656,273.32098388671875,288.7017517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.525417705129712e-09,0.0010227509774267,-0.0213859006762504,0.0,0.0,0.0,-0.0090392306447029,60.0,-10.761896133422852,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794340,291.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9748229980469,0.0,0.0,9.605538070900366e-05,291.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9119567871094,0.0,0.0,0.000101150930277,291.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9582824707031,0.0,0.0,7.470974378520623e-05,290.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9547119140625,0.0,0.0,0.0001011509521049,291.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9539794921875,0.0,0.0,0.0004798164882231,289.724365234375,294.1499938964844,273.3179016113281,272.1187438964844,272.7928161621094,273.320556640625,288.69390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234575020149,8.607033308294376e-09,0.0010234488872811,-0.0215996243059635,0.0,0.0,0.0,-0.0090796910226345,60.0,-10.766823768615724,-0.0,-7.141661484411088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794400,291.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9748229980469,0.0,0.0,9.605538070900366e-05,291.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9119567871094,0.0,0.0,0.000101150930277,291.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9582824707031,0.0,0.0,7.470974378520623e-05,290.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9547119140625,0.0,0.0,0.0001011509521049,291.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9539794921875,0.0,0.0,0.0004798164882231,289.724365234375,294.1499938964844,273.3179016113281,272.1187438964844,272.7928161621094,273.320556640625,288.69390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234575020149,8.607033308294376e-09,0.0010234488872811,-0.0215996243059635,0.0,0.0,0.0,-0.0090796910226345,60.0,-10.766823768615724,-0.0,-7.141661484411088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794460,291.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9656677246094,0.0,0.0,9.61170153459534e-05,291.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9035949707031,0.0,0.0,0.0001012158318189,291.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9493408203125,0.0,0.0,7.475768506992608e-05,290.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94580078125,0.0,0.0,0.0001012158536468,291.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9450988769531,0.0,0.0,0.0004801243485417,289.7158203125,294.1499938964844,273.3106384277344,272.11236572265625,272.8021545410156,273.31805419921875,288.68609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102411408443,8.68382254992639e-09,0.0010241054696962,-0.0218007061630487,0.0,0.0,0.0,-0.0091177579015493,60.0,-10.772891998291016,-0.0,-7.150828906787865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794520,291.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9656677246094,0.0,0.0,9.61170153459534e-05,291.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9035949707031,0.0,0.0,0.0001012158318189,291.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9493408203125,0.0,0.0,7.475768506992608e-05,290.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94580078125,0.0,0.0,0.0001012158536468,291.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9450988769531,0.0,0.0,0.0004801243485417,289.7158203125,294.1499938964844,273.3106384277344,272.11236572265625,272.8021545410156,273.31805419921875,288.68609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102411408443,8.68382254992639e-09,0.0010241054696962,-0.0218007061630487,0.0,0.0,0.0,-0.0091177579015493,60.0,-10.772891998291016,-0.0,-7.150828906787865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794580,291.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9564819335937,0.0,0.0,9.617536125006154e-05,291.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89520263671875,0.0,0.0,0.000101277277281,291.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9403686523437,0.0,0.0,7.480306521756575e-05,290.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9368896484375,0.0,0.0,0.0001012772918329,291.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9361877441406,0.0,0.0,0.0004804157942999,289.7073059082031,294.1499938964844,273.30145263671875,272.1040954589844,272.81121826171875,273.3138732910156,288.6782531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756519953578845e-09,0.0010247271275147,-0.0219910740852355,0.0,0.0,0.0,-0.0091537972912192,60.0,-10.779781341552734,-0.0,-7.159513870647062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794640,291.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9564819335937,0.0,0.0,9.617536125006154e-05,291.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89520263671875,0.0,0.0,0.000101277277281,291.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9403686523437,0.0,0.0,7.480306521756575e-05,290.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9368896484375,0.0,0.0,0.0001012772918329,291.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9361877441406,0.0,0.0,0.0004804157942999,289.7073059082031,294.1499938964844,273.30145263671875,272.1040954589844,272.81121826171875,273.3138732910156,288.6782531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756519953578845e-09,0.0010247271275147,-0.0219910740852355,0.0,0.0,0.0,-0.0091537972912192,60.0,-10.779781341552734,-0.0,-7.159513870647062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794700,291.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.951904296875,0.0,0.0,9.620271885069089e-05,291.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8910217285156,0.0,0.0,0.0001013060827972,291.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9358825683594,0.0,0.0,7.482434011762962e-05,290.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93243408203125,0.0,0.0,0.0001013060973491,291.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9317321777344,0.0,0.0,0.0004805524367839,289.7030334472656,294.1499938964844,273.29608154296875,272.0992126464844,272.81561279296875,273.31103515625,288.6743469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250272462144,8.790599359542739e-09,0.0010250185150653,-0.0220803152769804,0.0,0.0,0.0,-0.0091706924140453,60.0,-10.78360080718994,-0.0,-7.16358670160844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
