time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
794760,291.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.94732666015625,0.0,0.0,9.622886136639865e-05,291.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8868103027344,0.0,0.0,0.0001013336150208,291.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9314270019531,0.0,0.0,7.484467641916126e-05,290.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.927978515625,0.0,0.0,0.0001013336368487,291.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9272766113281,0.0,0.0,0.0004806830547749,289.6987609863281,294.1499938964844,273.29022216796875,272.0938720703125,272.8199157714844,273.30767822265625,288.6704406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253059444949,8.823178632155761e-09,0.0010252970969304,-0.0221656262874603,0.0,0.0,0.0,-0.0091868434101343,60.0,-10.787647247314451,-0.0,-7.16748118634314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794820,291.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93817138671875,0.0,0.0,9.62769699981436e-05,291.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87841796875,0.0,0.0,0.0001013842775137,291.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9224548339844,0.0,0.0,7.488208939321339e-05,290.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9190673828125,0.0,0.0,0.0001013842920656,291.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9183654785156,0.0,0.0,0.000480923365103,289.6902160644531,294.1499938964844,273.2769470214844,272.08160400390625,272.8282470703125,273.2995300292969,288.6626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258185211569,8.883116464630803e-09,0.0010258096735924,-0.0223225746303796,0.0,0.0,0.0,-0.0092165572568774,60.0,-10.796398162841797,-0.0,-7.174649852004222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93817138671875,0.0,0.0,9.62769699981436e-05,291.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87841796875,0.0,0.0,0.0001013842775137,291.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9224548339844,0.0,0.0,7.488208939321339e-05,290.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9190673828125,0.0,0.0,0.0001013842920656,291.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9183654785156,0.0,0.0,0.000480923365103,289.6902160644531,294.1499938964844,273.2769470214844,272.08160400390625,272.8282470703125,273.2995300292969,288.6626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258185211569,8.883116464630803e-09,0.0010258096735924,-0.0223225746303796,0.0,0.0,0.0,-0.0092165572568774,60.0,-10.796398162841797,-0.0,-7.174649852004222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92901611328125,0.0,0.0,9.631997090764344e-05,291.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8700256347656,0.0,0.0,0.0001014295557979,291.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9134826660156,0.0,0.0,7.491552969440818e-05,290.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9101257324219,0.0,0.0,0.0001014295703498,291.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9094543457031,0.0,0.0,0.000481138122268,289.6816711425781,294.1499938964844,273.2615051269531,272.0672302246094,272.8361511230469,273.28936767578125,288.6548156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262766154482,8.936686946015016e-09,0.0010262677678838,-0.0224628522992134,0.0,0.0,0.0,-0.0092431148514151,60.0,-10.806002616882324,-0.0,-7.181059658023514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,291.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92901611328125,0.0,0.0,9.631997090764344e-05,291.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8700256347656,0.0,0.0,0.0001014295557979,291.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9134826660156,0.0,0.0,7.491552969440818e-05,290.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9101257324219,0.0,0.0,0.0001014295703498,291.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9094543457031,0.0,0.0,0.000481138122268,289.6816711425781,294.1499938964844,273.2615051269531,272.0672302246094,272.8361511230469,273.28936767578125,288.6548156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262766154482,8.936686946015016e-09,0.0010262677678838,-0.0224628522992134,0.0,0.0,0.0,-0.0092431148514151,60.0,-10.806002616882324,-0.0,-7.181059658023514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9198608398437,0.0,0.0,9.635579044697806e-05,291.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86163330078125,0.0,0.0,0.0001014672816381,291.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.904541015625,0.0,0.0,7.49433966120705e-05,290.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9012145996094,0.0,0.0,0.00010146729619,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9005432128906,0.0,0.0,0.0004813170817214,289.6731262207031,294.1499938964844,273.2438659667969,272.0506591796875,272.84356689453125,273.2769470214844,288.6470031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266584577038,8.981324128853885e-09,0.0010266493773087,-0.0225797332823276,0.0,0.0,0.0,-0.009265243075788,60.0,-10.816520690917969,-0.0,-7.186402228853694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9198608398437,0.0,0.0,9.635579044697806e-05,291.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86163330078125,0.0,0.0,0.0001014672816381,291.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.904541015625,0.0,0.0,7.49433966120705e-05,290.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9012145996094,0.0,0.0,0.00010146729619,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9005432128906,0.0,0.0,0.0004813170817214,289.6731262207031,294.1499938964844,273.2438659667969,272.0506591796875,272.84356689453125,273.2769470214844,288.6470031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266584577038,8.981324128853885e-09,0.0010266493773087,-0.0225797332823276,0.0,0.0,0.0,-0.009265243075788,60.0,-10.816520690917969,-0.0,-7.186402228853694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.91070556640625,0.0,0.0,9.638545452617107e-05,291.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.85321044921875,0.0,0.0,0.0001014985173242,291.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89556884765625,0.0,0.0,7.496646867366508e-05,290.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8923034667969,0.0,0.0,0.0001014985318761,291.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89166259765625,0.0,0.0,0.0004814652493223,289.6645812988281,294.1499938964844,273.22393798828125,272.0318603515625,272.8505554199219,273.2625427246094,288.63922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269745253026,9.018280344719189e-09,0.0010269654449075,-0.0226765032857656,0.0,0.0,0.0,-0.0092835640534758,60.0,-10.82778549194336,-0.0,-7.190827489012008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.91070556640625,0.0,0.0,9.638545452617107e-05,291.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.85321044921875,0.0,0.0,0.0001014985173242,291.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89556884765625,0.0,0.0,7.496646867366508e-05,290.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8923034667969,0.0,0.0,0.0001014985318761,291.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89166259765625,0.0,0.0,0.0004814652493223,289.6645812988281,294.1499938964844,273.22393798828125,272.0318603515625,272.8505554199219,273.2625427246094,288.63922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269745253026,9.018280344719189e-09,0.0010269654449075,-0.0226765032857656,0.0,0.0,0.0,-0.0092835640534758,60.0,-10.82778549194336,-0.0,-7.190827489012008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9061279296875,0.0,0.0,9.63973070611246e-05,291.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8489990234375,0.0,0.0,0.0001015109955915,291.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89111328125,0.0,0.0,7.497568731196225e-05,290.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8878479003906,0.0,0.0,0.0001015110101434,291.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.88720703125,0.0,0.0,0.0004815244465135,289.6603088378906,294.1499938964844,273.213134765625,272.0216064453125,272.8538513183594,273.2545166015625,288.63531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271007195115,9.03304808730354e-09,0.0010270917555317,-0.0227151717990636,0.0,0.0,0.0,-0.0092908851802349,60.0,-10.833736419677734,-0.0,-7.192596740424051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.90155029296875,0.0,0.0,9.640719508752228e-05,291.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.84478759765625,0.0,0.0,0.0001015214074868,291.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8866271972656,0.0,0.0,7.498337799916044e-05,290.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8833923339844,0.0,0.0,0.0001015214220387,291.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8827514648437,0.0,0.0,0.0004815738357137,289.6560363769531,294.1499938964844,273.20172119140625,272.0107421875,272.85699462890625,273.24591064453125,288.63140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272060753777,9.045366233806362e-09,0.0010271971113979,-0.0227474272251129,0.0,0.0,0.0,-0.0092969918623566,60.0,-10.839879035949709,-0.0,-7.19407182714349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8924255371094,0.0,0.0,9.64201899478212e-05,291.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8363952636719,0.0,0.0,0.0001015350935631,291.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.877685546875,0.0,0.0,7.499348430428654e-05,290.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8744812011719,0.0,0.0,0.000101535108115,291.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87384033203125,0.0,0.0,0.0004816387954633,289.6474609375,294.1499938964844,273.1770935058594,271.9872131347656,272.8628845214844,273.2269592285156,288.6236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027344726026,9.061564831824852e-09,0.0010273356456309,-0.022789841517806,0.0,0.0,0.0,-0.0093050217255949,60.0,-10.852773666381836,-0.0,-7.19601231935485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8924255371094,0.0,0.0,9.64201899478212e-05,291.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8363952636719,0.0,0.0,0.0001015350935631,291.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.877685546875,0.0,0.0,7.499348430428654e-05,290.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8744812011719,0.0,0.0,0.000101535108115,291.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87384033203125,0.0,0.0,0.0004816387954633,289.6474609375,294.1499938964844,273.1770935058594,271.9872131347656,272.8628845214844,273.2269592285156,288.6236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027344726026,9.061564831824852e-09,0.0010273356456309,-0.022789841517806,0.0,0.0,0.0,-0.0093050217255949,60.0,-10.852773666381836,-0.0,-7.19601231935485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.88330078125,0.0,0.0,9.6425115771126e-05,291.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8279724121094,0.0,0.0,0.0001015402813209,291.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8687438964844,0.0,0.0,7.49973114579916e-05,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8656005859375,0.0,0.0,0.0001015402958728,291.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8649597167969,0.0,0.0,0.0004816633590962,289.638916015625,294.1499938964844,273.1499938964844,271.9612121582031,272.86822509765625,273.205810546875,288.6158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273971129208,9.067697703812884e-09,0.001027388148941,-0.0228058993816375,0.0,0.0,0.0,-0.0093080624938011,60.0,-10.866375923156738,-0.0,-7.196747020543627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.88330078125,0.0,0.0,9.6425115771126e-05,291.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8279724121094,0.0,0.0,0.0001015402813209,291.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8687438964844,0.0,0.0,7.49973114579916e-05,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8656005859375,0.0,0.0,0.0001015402958728,291.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8649597167969,0.0,0.0,0.0004816633590962,289.638916015625,294.1499938964844,273.1499938964844,271.9612121582031,272.86822509765625,273.205810546875,288.6158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273971129208,9.067697703812884e-09,0.001027388148941,-0.0228058993816375,0.0,0.0,0.0,-0.0093080624938011,60.0,-10.866375923156738,-0.0,-7.196747020543627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8741760253906,0.0,0.0,9.641877113608643e-05,291.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8195495605469,0.0,0.0,0.0001015336019918,291.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8598022460937,0.0,0.0,7.49923856346868e-05,290.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.856689453125,0.0,0.0,0.0001015336165437,291.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8560791015625,0.0,0.0,0.0004816316941287,289.63037109375,294.1499938964844,273.1194152832031,271.93170166015625,272.8729553222656,273.1822509765625,288.6080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273297084495,9.059799133126493e-09,0.0010273206280544,-0.0227852165699005,0.0,0.0,0.0,-0.0093041472136974,60.0,-10.880924224853516,-0.0,-7.195800577619593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8741760253906,0.0,0.0,9.641877113608643e-05,291.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8195495605469,0.0,0.0,0.0001015336019918,291.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8598022460937,0.0,0.0,7.49923856346868e-05,290.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.856689453125,0.0,0.0,0.0001015336165437,291.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8560791015625,0.0,0.0,0.0004816316941287,289.63037109375,294.1499938964844,273.1194152832031,271.93170166015625,272.8729553222656,273.1822509765625,288.6080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273297084495,9.059799133126493e-09,0.0010273206280544,-0.0227852165699005,0.0,0.0,0.0,-0.0093041472136974,60.0,-10.880924224853516,-0.0,-7.195800577619593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.86505126953125,0.0,0.0,9.639957715990022e-05,291.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8111267089844,0.0,0.0,0.0001015133893815,291.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8508605957031,0.0,0.0,7.49774553696625e-05,290.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8478088378906,0.0,0.0,0.0001015134039334,291.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.84716796875,0.0,0.0,0.0004815358261112,289.6217956542969,294.1499938964844,273.08453369140625,271.8978576660156,272.87701416015625,273.15576171875,288.6002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027125166729,9.035884929176063e-09,0.0010271162027493,-0.0227225981652736,0.0,0.0,0.0,-0.0092922914773225,60.0,-10.896910667419434,-0.0,-7.192936379851744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.86505126953125,0.0,0.0,9.639957715990022e-05,291.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8111267089844,0.0,0.0,0.0001015133893815,291.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8508605957031,0.0,0.0,7.49774553696625e-05,290.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8478088378906,0.0,0.0,0.0001015134039334,291.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.84716796875,0.0,0.0,0.0004815358261112,289.6217956542969,294.1499938964844,273.08453369140625,271.8978576660156,272.87701416015625,273.15576171875,288.6002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027125166729,9.035884929176063e-09,0.0010271162027493,-0.0227225981652736,0.0,0.0,0.0,-0.0092922914773225,60.0,-10.896910667419434,-0.0,-7.192936379851744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8605041503906,0.0,0.0,9.638624760555103e-05,291.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8069152832031,0.0,0.0,0.0001014993540593,291.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8464050292969,0.0,0.0,7.496708713006228e-05,290.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8433532714844,0.0,0.0,0.0001014993686112,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8427429199219,0.0,0.0,0.0004814692365471,289.6175231933594,294.1499938964844,273.0655212402344,271.8794250488281,272.8787536621094,273.14117431640625,288.59637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269831400364,9.01927688090609e-09,0.0010269741760566,-0.0226791128516197,0.0,0.0,0.0,-0.0092840585857629,60.0,-10.905517578125,-0.0,-7.190946860191616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.85595703125,0.0,0.0,9.636982576921582e-05,291.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8027038574219,0.0,0.0,0.000101482059108,291.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8419494628906,0.0,0.0,7.495431054849178e-05,290.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8388977050781,0.0,0.0,0.00010148207366,291.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8383178710937,0.0,0.0,0.000481387192849,289.6132507324219,294.1499938964844,273.0455627441406,271.8599853515625,272.8802795410156,273.12579345703125,288.59246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268081678077,8.998815914651459e-09,0.0010267992038279,-0.0226255357265472,0.0,0.0,0.0,-0.0092739155516028,60.0,-10.914473533630373,-0.0,-7.188496908838715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.84686279296875,0.0,0.0,9.632873843656851e-05,291.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7942810058594,0.0,0.0,0.0001014387889881,291.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8330383300781,0.0,0.0,7.492235454265028e-05,290.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8300476074219,0.0,0.0,0.00010143880354,291.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8294372558594,0.0,0.0,0.0004811819526366,289.6047058105469,294.1499938964844,273.0028381347656,271.8183288574219,272.8827514648437,273.09246826171875,288.5846862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947625751432042e-09,0.0010263614822179,-0.0224914941936731,0.0,0.0,0.0,-0.0092485379427671,60.0,-10.93347454071045,-0.0,-7.182368477742784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.84686279296875,0.0,0.0,9.632873843656851e-05,291.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7942810058594,0.0,0.0,0.0001014387889881,291.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8330383300781,0.0,0.0,7.492235454265028e-05,290.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8300476074219,0.0,0.0,0.00010143880354,291.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8294372558594,0.0,0.0,0.0004811819526366,289.6047058105469,294.1499938964844,273.0028381347656,271.8183288574219,272.8827514648437,273.09246826171875,288.5846862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947625751432042e-09,0.0010263614822179,-0.0224914941936731,0.0,0.0,0.0,-0.0092485379427671,60.0,-10.93347454071045,-0.0,-7.182368477742784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,9.627776307752356e-05,291.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.785888671875,0.0,0.0,0.0001013851142488,291.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8241271972656,0.0,0.0,7.48827078496106e-05,290.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8211669921875,0.0,0.0,0.0001013851288007,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8205871582031,0.0,0.0,0.000480927323224,289.59619140625,294.1499938964844,272.95660400390625,271.77313232421875,272.8844299316406,273.0559997558594,288.576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258273687213,8.884118329888224e-09,0.0010258185211569,-0.0223251972347497,0.0,0.0,0.0,-0.0092170545831322,60.0,-10.95377254486084,-0.0,-7.17476922318383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,9.627776307752356e-05,291.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.785888671875,0.0,0.0,0.0001013851142488,291.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8241271972656,0.0,0.0,7.48827078496106e-05,290.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8211669921875,0.0,0.0,0.0001013851288007,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8205871582031,0.0,0.0,0.000480927323224,289.59619140625,294.1499938964844,272.95660400390625,271.77313232421875,272.8844299316406,273.0559997558594,288.576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258273687213,8.884118329888224e-09,0.0010258185211569,-0.0223251972347497,0.0,0.0,0.0,-0.0092170545831322,60.0,-10.95377254486084,-0.0,-7.17476922318383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8287048339844,0.0,0.0,9.62183839874342e-05,291.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7774658203125,0.0,0.0,0.0001013225846691,291.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8152160644531,0.0,0.0,7.483652734663337e-05,290.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.81231689453125,0.0,0.0,0.000101322599221,291.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8117370605469,0.0,0.0,0.0004806307260878,289.587646484375,294.1499938964844,272.9071350097656,271.7247619628906,272.8851928710937,273.01617431640625,288.569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251947678625,8.810137508419302e-09,0.001025185920298,-0.0221314765512943,0.0,0.0,0.0,-0.0091803800314664,60.0,-10.97539234161377,-0.0,-7.165922255580881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8287048339844,0.0,0.0,9.62183839874342e-05,291.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7774658203125,0.0,0.0,0.0001013225846691,291.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8152160644531,0.0,0.0,7.483652734663337e-05,290.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.81231689453125,0.0,0.0,0.000101322599221,291.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8117370605469,0.0,0.0,0.0004806307260878,289.587646484375,294.1499938964844,272.9071350097656,271.7247619628906,272.8851928710937,273.01617431640625,288.569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251947678625,8.810137508419302e-09,0.001025185920298,-0.0221314765512943,0.0,0.0,0.0,-0.0091803800314664,60.0,-10.97539234161377,-0.0,-7.165922255580881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.81964111328125,0.0,0.0,9.615023736841977e-05,291.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7690734863281,0.0,0.0,0.0001012508218991,291.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.80633544921875,0.0,0.0,7.478352199541405e-05,290.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.803466796875,0.0,0.0,0.000101250836451,291.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8028869628906,0.0,0.0,0.0004802902985829,289.5791320800781,294.1499938964844,272.8547058105469,271.67340087890625,272.8849182128906,272.9728698730469,288.5613098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244686855003,8.725231204209649e-09,0.0010244599543511,-0.0219091419130563,0.0,0.0,0.0,-0.0091382889077067,60.0,-10.998268127441406,-0.0,-7.155774994771491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.81964111328125,0.0,0.0,9.615023736841977e-05,291.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7690734863281,0.0,0.0,0.0001012508218991,291.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.80633544921875,0.0,0.0,7.478352199541405e-05,290.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.803466796875,0.0,0.0,0.000101250836451,291.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8028869628906,0.0,0.0,0.0004802902985829,289.5791320800781,294.1499938964844,272.8547058105469,271.67340087890625,272.8849182128906,272.9728698730469,288.5613098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244686855003,8.725231204209649e-09,0.0010244599543511,-0.0219091419130563,0.0,0.0,0.0,-0.0091382889077067,60.0,-10.998268127441406,-0.0,-7.155774994771491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.81512451171875,0.0,0.0,9.61137266131118e-05,291.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7648620605469,0.0,0.0,0.0001012123757391,291.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8019104003906,0.0,0.0,7.475512393284589e-05,290.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7990417480469,0.0,0.0,0.000101212390291,291.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7984619140625,0.0,0.0,0.0004801079339813,289.5748596191406,294.1499938964844,272.82745361328125,271.6466979980469,272.8844299316406,272.9502258300781,288.5574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240797419101,8.679743146444707e-09,0.0010240710107609,-0.021790025755763,0.0,0.0,0.0,-0.0091157378628849,60.0,-11.010054588317873,-0.0,-7.150341474471136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.81060791015625,0.0,0.0,9.607516403775662e-05,291.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7606811523437,0.0,0.0,0.0001011717613437,291.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7974853515625,0.0,0.0,7.472512515960261e-05,290.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7946472167969,0.0,0.0,0.0001011717758956,291.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7940673828125,0.0,0.0,0.0004799152957275,289.5705871582031,294.1499938964844,272.799560546875,271.6193542480469,272.8836669921875,272.9267883300781,288.5534973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023668795824,8.631694470295772e-09,0.0010236601810902,-0.0216642022132873,0.0,0.0,0.0,-0.0090919183567166,60.0,-11.02211570739746,-0.0,-7.144604552422609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.80157470703125,0.0,0.0,9.59935860009864e-05,291.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7522888183594,0.0,0.0,0.0001010858613881,291.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7886047363281,0.0,0.0,7.466167880920693e-05,290.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7857971191406,0.0,0.0,0.00010108587594,291.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7852478027344,0.0,0.0,0.0004795078129973,289.5621032714844,294.1499938964844,272.74200439453125,271.5628967285156,272.8814697265625,272.87811279296875,288.54571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227996390312,8.530063766443163e-09,0.0010227911407127,-0.02139806561172,0.0,0.0,0.0,-0.009041535668075,60.0,-11.04688549041748,-0.0,-7.13247771955139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.80157470703125,0.0,0.0,9.59935860009864e-05,291.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7522888183594,0.0,0.0,0.0001010858613881,291.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7886047363281,0.0,0.0,7.466167880920693e-05,290.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7857971191406,0.0,0.0,0.00010108587594,291.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7852478027344,0.0,0.0,0.0004795078129973,289.5621032714844,294.1499938964844,272.74200439453125,271.5628967285156,272.8814697265625,272.87811279296875,288.54571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227996390312,8.530063766443163e-09,0.0010227911407127,-0.02139806561172,0.0,0.0,0.0,-0.009041535668075,60.0,-11.04688549041748,-0.0,-7.13247771955139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7925720214844,0.0,0.0,9.590629633748904e-05,291.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.743896484375,0.0,0.0,0.0001009939369396,291.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.77978515625,0.0,0.0,7.459378684870899e-05,290.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7770080566406,0.0,0.0,0.0001009939514915,291.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7764587402344,0.0,0.0,0.0004790717503055,289.5535888671875,294.1499938964844,272.6822814941406,271.5043334960937,272.878173828125,272.8268127441406,288.53790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218695970252,8.421301878058784e-09,0.0010218610987067,-0.0211132485419511,0.0,0.0,0.0,-0.0089876176789402,60.0,-11.072587966918944,-0.0,-7.11951173570924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7925720214844,0.0,0.0,9.590629633748904e-05,291.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.743896484375,0.0,0.0,0.0001009939369396,291.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.77978515625,0.0,0.0,7.459378684870899e-05,290.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7770080566406,0.0,0.0,0.0001009939514915,291.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7764587402344,0.0,0.0,0.0004790717503055,289.5535888671875,294.1499938964844,272.6822814941406,271.5043334960937,272.878173828125,272.8268127441406,288.53790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218695970252,8.421301878058784e-09,0.0010218610987067,-0.0211132485419511,0.0,0.0,0.0,-0.0089876176789402,60.0,-11.072587966918944,-0.0,-7.11951173570924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,291.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7835998535156,0.0,0.0,9.581529593560845e-05,291.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.73553466796875,0.0,0.0,0.0001008981125778,291.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7709350585937,0.0,0.0,7.452300633303821e-05,290.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7682189941406,0.0,0.0,0.0001008981271297,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7676696777344,0.0,0.0,0.0004786172066815,289.54510498046875,294.1499938964844,272.62066650390625,271.4438781738281,272.8739318847656,272.77349853515625,288.53009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208999738097,8.307928567319323e-09,0.0010208917083218,-0.0208163522183895,0.0,0.0,0.0,-0.0089314142242074,60.0,-11.0989990234375,-0.0,-7.106007871016119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7835998535156,0.0,0.0,9.581529593560845e-05,291.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.73553466796875,0.0,0.0,0.0001008981125778,291.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7709350585937,0.0,0.0,7.452300633303821e-05,290.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7682189941406,0.0,0.0,0.0001008981271297,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7676696777344,0.0,0.0,0.0004786172066815,289.54510498046875,294.1499938964844,272.62066650390625,271.4438781738281,272.8739318847656,272.77349853515625,288.53009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208999738097,8.307928567319323e-09,0.0010208917083218,-0.0208163522183895,0.0,0.0,0.0,-0.0089314142242074,60.0,-11.0989990234375,-0.0,-7.106007871016119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796980,291.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7746276855469,0.0,0.0,9.572172712069003e-05,291.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7271728515625,0.0,0.0,0.0001007995815598,291.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7621459960937,0.0,0.0,7.445023220498115e-05,290.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7594299316406,0.0,0.0,0.0001007995961117,291.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7588806152344,0.0,0.0,0.0004781498282682,289.53662109375,294.1499938964844,272.55743408203125,271.3818359375,272.86846923828125,272.71795654296875,288.52227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199031094089,8.191354261555261e-09,0.001019894843921,-0.0205110646784305,0.0,0.0,0.0,-0.0088736228644847,60.0,-11.12630558013916,-0.0,-7.092135945185873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797040,291.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7746276855469,0.0,0.0,9.572172712069003e-05,291.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7271728515625,0.0,0.0,0.0001007995815598,291.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7621459960937,0.0,0.0,7.445023220498115e-05,290.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7594299316406,0.0,0.0,0.0001007995961117,291.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7588806152344,0.0,0.0,0.0004781498282682,289.53662109375,294.1499938964844,272.55743408203125,271.3818359375,272.86846923828125,272.71795654296875,288.52227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199031094089,8.191354261555261e-09,0.001019894843921,-0.0205110646784305,0.0,0.0,0.0,-0.0088736228644847,60.0,-11.12630558013916,-0.0,-7.092135945185873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
