time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
797100,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7701416015625,0.0,0.0,9.567457891535014e-05,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7229919433594,0.0,0.0,0.000100749930425,291.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7577209472656,0.0,0.0,7.441356137860566e-05,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7550354003906,0.0,0.0,0.000100749937701,291.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7545166015625,0.0,0.0,0.0004779142909683,289.53240966796875,294.1499938964844,272.5252990722656,271.3503112792969,272.8653869628906,272.6895751953125,288.5183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194006608799,8.132607476341036e-09,0.0010193925118073,-0.0203572157770395,0.0,0.0,0.0,-0.0088445004075765,60.0,-11.140206336975098,-0.0,-7.085150599550617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797160,291.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7656555175781,0.0,0.0,9.562740160617976e-05,291.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.71881103515625,0.0,0.0,0.0001007002501864,291.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7533264160156,0.0,0.0,7.437686872435734e-05,290.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.75067138671875,0.0,0.0,0.0001007002647384,291.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7501220703125,0.0,0.0,0.0004776786372531,289.5281677246094,294.1499938964844,272.49285888671875,271.3184814453125,272.8620300292969,272.6607971191406,288.5144348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188979795202,8.07383138123896e-09,0.001018889946863,-0.0202032886445522,0.0,0.0,0.0,-0.0088153621181845,60.0,-11.154290199279783,-0.0,-7.078165253915358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,291.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7567138671875,0.0,0.0,9.553386189509185e-05,291.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.71044921875,0.0,0.0,0.0001006017482723,291.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7445373535156,0.0,0.0,7.430411642417312e-05,290.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7419128417969,0.0,0.0,0.0001006017555482,291.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.74139404296875,0.0,0.0,0.0004772113752551,289.51971435546875,294.1499938964844,272.4271850585937,271.2540588378906,272.8545227050781,272.6021423339844,288.506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179013479501,7.957289938076428e-09,0.0010178934317082,-0.0198980774730443,0.0,0.0,0.0,-0.0087575875222682,60.0,-11.183050155639648,-0.0,-7.064324591965487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797280,291.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7567138671875,0.0,0.0,9.553386189509185e-05,291.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.71044921875,0.0,0.0,0.0001006017482723,291.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7445373535156,0.0,0.0,7.430411642417312e-05,290.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7419128417969,0.0,0.0,0.0001006017555482,291.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.74139404296875,0.0,0.0,0.0004772113752551,289.51971435546875,294.1499938964844,272.4271850585937,271.2540588378906,272.8545227050781,272.6021423339844,288.506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179013479501,7.957289938076428e-09,0.0010178934317082,-0.0198980774730443,0.0,0.0,0.0,-0.0087575875222682,60.0,-11.183050155639648,-0.0,-7.064324591965487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797340,291.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.747802734375,0.0,0.0,9.544215572532266e-05,291.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7021179199219,0.0,0.0,0.0001005051744868,291.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7357788085937,0.0,0.0,7.423279021168128e-05,290.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7331848144531,0.0,0.0,0.0001005051890388,291.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.732666015625,0.0,0.0,0.0004767532809637,289.5112609863281,294.1499938964844,272.3607177734375,271.1889038085937,272.8460693359375,272.5422668457031,288.498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843032001630945e-09,0.0010169163579121,-0.0195988416671752,0.0,0.0,0.0,-0.0087009454146027,60.0,-11.212498664855955,-0.0,-7.050768857652656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,291.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.747802734375,0.0,0.0,9.544215572532266e-05,291.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7021179199219,0.0,0.0,0.0001005051744868,291.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7357788085937,0.0,0.0,7.423279021168128e-05,290.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7331848144531,0.0,0.0,0.0001005051890388,291.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.732666015625,0.0,0.0,0.0004767532809637,289.5112609863281,294.1499938964844,272.3607177734375,271.1889038085937,272.8460693359375,272.5422668457031,288.498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843032001630945e-09,0.0010169163579121,-0.0195988416671752,0.0,0.0,0.0,-0.0087009454146027,60.0,-11.212498664855955,-0.0,-7.050768857652656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,291.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7424621582031,0.0,0.0,9.538883023196831e-05,291.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6971130371094,0.0,0.0,0.0001004490259219,291.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73052978515625,0.0,0.0,7.419131725328043e-05,290.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7279357910156,0.0,0.0,0.0001004490331979,291.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7274169921875,0.0,0.0,0.0004764869227074,289.5061950683594,294.1499938964844,272.320556640625,271.1495361328125,272.8404235839844,272.5057373046875,288.4940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163560509681,7.776598920372635e-09,0.0010163483675569,-0.0194248519837856,0.0,0.0,0.0,-0.0086680110543966,60.0,-11.230558395385742,-0.0,-7.042892491426755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,291.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7388916015625,0.0,0.0,9.535406570648776e-05,291.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6937866210937,0.0,0.0,0.0001004124133032,291.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7270202636719,0.0,0.0,7.416427251882851e-05,290.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7244567871094,0.0,0.0,0.0001004124278551,291.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.72393798828125,0.0,0.0,0.000476313260151,289.5028381347656,294.1499938964844,272.293701171875,271.12322998046875,272.8364562988281,272.481201171875,288.49090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159856174141,7.7332842352007e-09,0.0010159779340028,-0.019311411306262,0.0,0.0,0.0,-0.0086465384811162,60.0,-11.242730140686035,-0.0,-7.03776024124636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,291.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7300109863281,0.0,0.0,9.526948269922286e-05,291.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6854553222656,0.0,0.0,0.0001003233410301,291.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7182922363281,0.0,0.0,7.409848331008106e-05,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7157592773437,0.0,0.0,0.000100323355582,291.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7152404785156,0.0,0.0,0.0004758907307405,289.4944152832031,294.1499938964844,272.2264099121094,271.05731201171875,272.8260192871094,272.4194030761719,288.4830627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150844464078,7.627901865703281e-09,0.0010150767629966,-0.0190354082733392,0.0,0.0,0.0,-0.0085942950099706,60.0,-11.273475646972656,-0.0,-7.025279558092734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,291.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7300109863281,0.0,0.0,9.526948269922286e-05,291.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6854553222656,0.0,0.0,0.0001003233410301,291.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7182922363281,0.0,0.0,7.409848331008106e-05,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7157592773437,0.0,0.0,0.000100323355582,291.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7152404785156,0.0,0.0,0.0004758907307405,289.4944152832031,294.1499938964844,272.2264099121094,271.05731201171875,272.8260192871094,272.4194030761719,288.4830627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150844464078,7.627901865703281e-09,0.0010150767629966,-0.0190354082733392,0.0,0.0,0.0,-0.0085942950099706,60.0,-11.273475646972656,-0.0,-7.025279558092734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,291.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7255554199219,0.0,0.0,9.522911568637936e-05,291.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6813049316406,0.0,0.0,0.0001002808421617,291.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.71392822265625,0.0,0.0,7.406709482893348e-05,290.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113952636719,0.0,0.0,0.0001002808494376,291.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7108764648437,0.0,0.0,0.0004756891285069,289.4902038574219,294.1499938964844,272.1927795410156,271.0243530273437,272.8204345703125,272.38824462890625,288.4791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014654408209,7.577614979936698e-09,0.0010146468412131,-0.0189037062227726,0.0,0.0,0.0,-0.0085693662986159,60.0,-11.289084434509276,-0.0,-7.019328762680743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,291.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7211303710937,0.0,0.0,9.519002924207598e-05,291.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6771545410156,0.0,0.0,0.0001002396747935,291.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7095642089844,0.0,0.0,7.40366886020638e-05,290.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7070617675781,0.0,0.0,0.0001002396820695,291.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70654296875,0.0,0.0,0.0004754938709083,289.4859924316406,294.1499938964844,272.1591491699219,270.991455078125,272.81463623046875,272.3569030761719,288.4751892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142378741875,7.528912604470861e-09,0.0010142303071916,-0.0187761485576629,0.0,0.0,0.0,-0.0085452226921916,60.0,-11.30483055114746,-0.0,-7.013566971636467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,291.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7122497558594,0.0,0.0,9.511552343610674e-05,291.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6688232421875,0.0,0.0,0.0001001612181426,291.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7008361816406,0.0,0.0,7.397874287562445e-05,290.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6983642578125,0.0,0.0,0.0001001612254185,291.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6978759765625,0.0,0.0,0.0004751216911245,289.4775695800781,294.1499938964844,272.0921325683594,270.9258728027344,272.80224609375,272.2939147949219,288.4673156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134440381079,7.4360868573819525e-09,0.0010134365875273,-0.0185330286622047,0.0,0.0,0.0,-0.0084992041811347,60.0,-11.336633682250977,-0.0,-7.002591928539914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,291.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7122497558594,0.0,0.0,9.511552343610674e-05,291.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6688232421875,0.0,0.0,0.0001001612181426,291.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7008361816406,0.0,0.0,7.397874287562445e-05,290.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6983642578125,0.0,0.0,0.0001001612254185,291.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6978759765625,0.0,0.0,0.0004751216911245,289.4775695800781,294.1499938964844,272.0921325683594,270.9258728027344,272.80224609375,272.2939147949219,288.4673156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134440381079,7.4360868573819525e-09,0.0010134365875273,-0.0185330286622047,0.0,0.0,0.0,-0.0084992041811347,60.0,-11.336633682250977,-0.0,-7.002591928539914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,291.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7033996582031,0.0,0.0,9.5044459158089e-05,291.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6605224609375,0.0,0.0,0.0001000863849185,291.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.692138671875,0.0,0.0,7.39234674256295e-05,290.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.689697265625,0.0,0.0,0.0001000863921944,291.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.689208984375,0.0,0.0,0.0004747667117044,289.4691772460937,294.1499938964844,272.0256652832031,270.86090087890625,272.7889099121094,272.2306213378906,288.4594116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126868728548,7.347550123881774e-09,0.0010126795386895,-0.018301136791706,0.0,0.0,0.0,-0.0084553128108382,60.0,-11.368602752685549,-0.0,-6.992132739469525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,291.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7033996582031,0.0,0.0,9.5044459158089e-05,291.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6605224609375,0.0,0.0,0.0001000863849185,291.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.692138671875,0.0,0.0,7.39234674256295e-05,290.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.689697265625,0.0,0.0,0.0001000863921944,291.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.689208984375,0.0,0.0,0.0004747667117044,289.4691772460937,294.1499938964844,272.0256652832031,270.86090087890625,272.7889099121094,272.2306213378906,288.4594116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126868728548,7.347550123881774e-09,0.0010126795386895,-0.018301136791706,0.0,0.0,0.0,-0.0084553128108382,60.0,-11.368602752685549,-0.0,-6.992132739469525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,291.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.694580078125,0.0,0.0,9.49754539760761e-05,291.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6522216796875,0.0,0.0,0.0001000137199298,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6834411621094,0.0,0.0,7.386979996226728e-05,290.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6810302734375,0.0,0.0,0.0001000137272058,291.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6805419921875,0.0,0.0,0.0004744220059365,289.4607849121094,294.1499938964844,271.9599914550781,270.7967834472656,272.7746276855469,272.1673278808594,288.4515075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119515936821,7.26157978192532e-09,0.0010119443759322,-0.0180759653449058,0.0,0.0,0.0,-0.0084126936271786,60.0,-11.400381088256836,-0.0,-6.981983347031928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,291.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.694580078125,0.0,0.0,9.49754539760761e-05,291.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6522216796875,0.0,0.0,0.0001000137199298,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6834411621094,0.0,0.0,7.386979996226728e-05,290.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6810302734375,0.0,0.0,0.0001000137272058,291.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6805419921875,0.0,0.0,0.0004744220059365,289.4607849121094,294.1499938964844,271.9599914550781,270.7967834472656,272.7746276855469,272.1673278808594,288.4515075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119515936821,7.26157978192532e-09,0.0010119443759322,-0.0180759653449058,0.0,0.0,0.0,-0.0084126936271786,60.0,-11.400381088256836,-0.0,-6.981983347031928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,291.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6857604980469,0.0,0.0,9.490786760579796e-05,291.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6439514160156,0.0,0.0,9.994254651246592e-05,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6747436523437,0.0,0.0,7.38172311685048e-05,290.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67236328125,0.0,0.0,9.994255378842354e-05,291.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6719055175781,0.0,0.0,0.0004740844015032,289.4524230957031,294.1499938964844,271.8954162597656,270.7337951660156,272.7594299316406,272.104248046875,288.4435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112314485013,7.17737513866723e-09,0.0010112243471667,-0.0178554132580757,0.0,0.0,0.0,-0.0083709498867392,60.0,-11.43166160583496,-0.0,-6.972049959586002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,291.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6857604980469,0.0,0.0,9.490786760579796e-05,291.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6439514160156,0.0,0.0,9.994254651246592e-05,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6747436523437,0.0,0.0,7.38172311685048e-05,290.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67236328125,0.0,0.0,9.994255378842354e-05,291.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6719055175781,0.0,0.0,0.0004740844015032,289.4524230957031,294.1499938964844,271.8954162597656,270.7337951660156,272.7594299316406,272.104248046875,288.4435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112314485013,7.17737513866723e-09,0.0010112243471667,-0.0178554132580757,0.0,0.0,0.0,-0.0083709498867392,60.0,-11.43166160583496,-0.0,-6.972049959586002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,291.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.68133544921875,0.0,0.0,9.487458737567069e-05,291.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6398010253906,0.0,0.0,9.99074982246384e-05,291.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67041015625,0.0,0.0,7.379134331131354e-05,290.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6680603027344,0.0,0.0,9.990751277655364e-05,291.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6675720214844,0.0,0.0,0.0004739181604236,289.4482421875,294.1499938964844,271.8636169433594,270.70281982421875,272.75152587890625,272.0729064941406,288.4396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010876847431,7.135911417321949e-09,0.0010108697460964,-0.0177468098700046,0.0,0.0,0.0,-0.0083503946661949,60.0,-11.447040557861328,-0.0,-6.967161425563972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67694091796875,0.0,0.0,9.484170732321218e-05,291.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6356506347656,0.0,0.0,9.987287921831012e-05,291.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66607666015625,0.0,0.0,7.37657755962573e-05,290.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6637268066406,0.0,0.0,9.987289377022536e-05,291.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.66326904296875,0.0,0.0,0.0004737539566121,289.44403076171875,294.1499938964844,271.8321838378906,270.67218017578125,272.7433776855469,272.04168701171875,288.4356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010526670143,7.0949526254082684e-09,0.0010105195688083,-0.0176395289599895,0.0,0.0,0.0,-0.0083300890401005,60.0,-11.462217330932615,-0.0,-6.962333998217218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,291.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.66815185546875,0.0,0.0,9.477758430875838e-05,291.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6273803710937,0.0,0.0,9.98053583316505e-05,291.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65740966796875,0.0,0.0,7.371590618276969e-05,290.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65509033203125,0.0,0.0,9.980536560760812e-05,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6546325683594,0.0,0.0,0.0004734336398541,289.4356689453125,294.1499938964844,271.77056884765625,270.6122436523437,272.7265014648437,271.9798583984375,288.4277038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098434286192,7.015063197002291e-09,0.0010098363272845,-0.0174302775412797,0.0,0.0,0.0,-0.008290484547615,60.0,-11.491910934448242,-0.0,-6.952922859682077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,291.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.66815185546875,0.0,0.0,9.477758430875838e-05,291.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6273803710937,0.0,0.0,9.98053583316505e-05,291.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65740966796875,0.0,0.0,7.371590618276969e-05,290.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65509033203125,0.0,0.0,9.980536560760812e-05,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6546325683594,0.0,0.0,0.0004734336398541,289.4356689453125,294.1499938964844,271.77056884765625,270.6122436523437,272.7265014648437,271.9798583984375,288.4277038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098434286192,7.015063197002291e-09,0.0010098363272845,-0.0174302775412797,0.0,0.0,0.0,-0.008290484547615,60.0,-11.491910934448242,-0.0,-6.952922859682077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,291.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.65936279296875,0.0,0.0,9.471688827034086e-05,291.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6191101074219,0.0,0.0,9.97414390440099e-05,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6487731933594,0.0,0.0,7.366869249381125e-05,290.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.646484375,0.0,0.0,9.974144631996752e-05,291.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6460266113281,0.0,0.0,0.0004731304361484,289.4273376464844,294.1499938964844,271.7108459472656,270.55426025390625,272.7088623046875,271.9189758300781,288.41973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091966250911,6.939439689546134e-09,0.0010091897565871,-0.0172321964055299,0.0,0.0,0.0,-0.0082529950886964,60.0,-11.520663261413574,-0.0,-6.944019759203003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,291.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.65936279296875,0.0,0.0,9.471688827034086e-05,291.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6191101074219,0.0,0.0,9.97414390440099e-05,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6487731933594,0.0,0.0,7.366869249381125e-05,290.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.646484375,0.0,0.0,9.974144631996752e-05,291.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6460266113281,0.0,0.0,0.0004731304361484,289.4273376464844,294.1499938964844,271.7108459472656,270.55426025390625,272.7088623046875,271.9189758300781,288.41973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091966250911,6.939439689546134e-09,0.0010091897565871,-0.0172321964055299,0.0,0.0,0.0,-0.0082529950886964,60.0,-11.520663261413574,-0.0,-6.944019759203003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,291.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6506042480469,0.0,0.0,9.466159099247308e-05,291.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6108703613281,0.0,0.0,9.968320955522358e-05,291.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.64013671875,0.0,0.0,7.362568430835381e-05,290.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.63787841796875,0.0,0.0,9.96832168311812e-05,291.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6374206542969,0.0,0.0,0.0004728542116936,289.4189758300781,294.1499938964844,271.6532897949219,270.4984436035156,272.69049072265625,271.8592834472656,288.4117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086074471473,6.870547686332884e-09,0.0010086005786433,-0.0170517452061176,0.0,0.0,0.0,-0.0082188416272401,60.0,-11.548507690429688,-0.0,-6.935914598216186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,291.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6506042480469,0.0,0.0,9.466159099247308e-05,291.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6108703613281,0.0,0.0,9.968320955522358e-05,291.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.64013671875,0.0,0.0,7.362568430835381e-05,290.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.63787841796875,0.0,0.0,9.96832168311812e-05,291.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6374206542969,0.0,0.0,0.0004728542116936,289.4189758300781,294.1499938964844,271.6532897949219,270.4984436035156,272.69049072265625,271.8592834472656,288.4117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086074471473,6.870547686332884e-09,0.0010086005786433,-0.0170517452061176,0.0,0.0,0.0,-0.0082188416272401,60.0,-11.548507690429688,-0.0,-6.935914598216186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,291.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.641845703125,0.0,0.0,9.461316221859306e-05,291.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.60260009765625,0.0,0.0,9.963220509234816e-05,291.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63153076171875,0.0,0.0,7.358801667578518e-05,290.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6292724609375,0.0,0.0,9.96322196442634e-05,291.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6288452148437,0.0,0.0,0.0004726123006548,289.41064453125,294.1499938964844,271.59814453125,270.44512939453125,272.67144775390625,271.8009948730469,288.4037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008091494441,6.810211061747395e-09,0.001008084625937,-0.0168937016278505,0.0,0.0,0.0,-0.0081889303401112,60.0,-11.575469017028809,-0.0,-6.928819118456887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,291.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.641845703125,0.0,0.0,9.461316221859306e-05,291.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.60260009765625,0.0,0.0,9.963220509234816e-05,291.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63153076171875,0.0,0.0,7.358801667578518e-05,290.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6292724609375,0.0,0.0,9.96322196442634e-05,291.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6288452148437,0.0,0.0,0.0004726123006548,289.41064453125,294.1499938964844,271.59814453125,270.44512939453125,272.67144775390625,271.8009948730469,288.4037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008091494441,6.810211061747395e-09,0.001008084625937,-0.0168937016278505,0.0,0.0,0.0,-0.0081889303401112,60.0,-11.575469017028809,-0.0,-6.928819118456887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,291.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6374816894531,0.0,0.0,9.459193097427487e-05,291.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5984802246094,0.0,0.0,9.96098533505574e-05,291.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.627197265625,0.0,0.0,7.35715075279586e-05,290.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.625,0.0,0.0,9.960986790247262e-05,291.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6245422363281,0.0,0.0,0.0004725062754005,289.4064636230469,294.1499938964844,271.5715637207031,270.4194641113281,272.6616516113281,271.7724914550781,288.3997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078652994707,6.783765105211614e-09,0.0010078584309667,-0.0168244298547506,0.0,0.0,0.0,-0.0081758201122283,60.0,-11.588601112365724,-0.0,-6.925710493987935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6330871582031,0.0,0.0,9.457278065383434e-05,291.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5943298339844,0.0,0.0,9.958968439605088e-05,291.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6228942871094,0.0,0.0,7.355660636676475e-05,290.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6206970214844,0.0,0.0,9.95896989479661e-05,291.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6202392578125,0.0,0.0,0.0004724105820059,289.4023132324219,294.1499938964844,271.54571533203125,270.39453125,272.6517333984375,271.744384765625,288.395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076611069962,6.759902859698741e-09,0.0010076543549075,-0.016761926934123,0.0,0.0,0.0,-0.0081639904528856,60.0,-11.601508140563965,-0.0,-6.922906692352626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6243591308594,0.0,0.0,9.45411593420431e-05,291.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5860900878906,0.0,0.0,9.955638233805077e-05,291.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6142883300781,0.0,0.0,7.353201363002881e-05,290.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61212158203125,0.0,0.0,9.955639688996598e-05,291.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6116943359375,0.0,0.0,0.000472252635518,289.3939819335937,294.1499938964844,271.4962463378906,270.3469543457031,272.63153076171875,271.68951416015625,288.3877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073242010548,6.720505041357683e-09,0.0010073174489662,-0.016658728942275,0.0,0.0,0.0,-0.0081444587558507,60.0,-11.626639366149902,-0.0,-6.918277506429149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,291.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6243591308594,0.0,0.0,9.45411593420431e-05,291.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5860900878906,0.0,0.0,9.955638233805077e-05,291.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6142883300781,0.0,0.0,7.353201363002881e-05,290.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61212158203125,0.0,0.0,9.955639688996598e-05,291.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6116943359375,0.0,0.0,0.000472252635518,289.3939819335937,294.1499938964844,271.4962463378906,270.3469543457031,272.63153076171875,271.68951416015625,288.3877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073242010548,6.720505041357683e-09,0.0010073174489662,-0.016658728942275,0.0,0.0,0.0,-0.0081444587558507,60.0,-11.626639366149902,-0.0,-6.918277506429149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,291.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6156311035156,0.0,0.050000000745058,9.451908408664168e-05,291.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5778503417969,0.0,0.050000000745058,9.953313565347344e-05,291.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6056823730469,0.0,0.050000000745058,7.351484237005934e-05,290.76495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6035461425781,0.0,0.050000000745058,9.953315020538868e-05,291.7273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6031188964844,0.0,0.050000000745058,0.0004721423611044,289.3856811523437,291.1499938964844,271.45001220703125,270.3026428222656,272.6108093261719,271.6366577148437,288.3796691894531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070889256894,6.693001264324039e-09,0.0010070822900161,-0.016586685553193,0.0,0.0,0.0,-0.0081308241933584,60.0,-11.650736808776855,-0.0,-6.915047379152385e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,291.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6156311035156,0.0,0.050000000745058,9.451908408664168e-05,291.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5778503417969,0.0,0.050000000745058,9.953313565347344e-05,291.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6056823730469,0.0,0.050000000745058,7.351484237005934e-05,290.76495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6035461425781,0.0,0.050000000745058,9.953315020538868e-05,291.7273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6031188964844,0.0,0.050000000745058,0.0004721423611044,289.3856811523437,291.1499938964844,271.45001220703125,270.3026428222656,272.6108093261719,271.6366577148437,288.3796691894531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070889256894,6.693001264324039e-09,0.0010070822900161,-0.016586685553193,0.0,0.0,0.0,-0.0081308241933584,60.0,-11.650736808776855,-0.0,-6.915047379152385e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7655334472656,0.6369349956512451,0.050000000745058,0.0408300831913948,291.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7577209472656,0.6369349956512451,0.050000000745058,0.0429960414767265,291.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.76348876953125,0.6369349956512451,0.050000000745058,0.0317567288875579,290.7935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7630310058594,0.6369349956512451,0.050000000745058,0.0429960414767265,291.7226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.762939453125,0.6369349956512451,0.050000000745058,0.2039547115564346,288.6135559082031,291.1499938964844,271.42779541015625,270.2817687988281,285.0301208496094,287.8374328613281,288.27130126953125,1.0,0.1097109094262123,0.1671174168586731,0.1671174168586731,1.0,1.0,-0.4353011548519134,0.0139091229066252,0.421392023563385,-0.0951477587223053,0.0,0.0,0.0,10.191766738891602,60.0,-259.7715148925781,-0.0,12.277027130126951,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799320,291.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1950988769531,0.6335213780403137,0.050000000745058,0.0452265590429306,291.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1946716308594,0.6335213780403137,0.050000000745058,0.0476257428526878,291.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.19500732421875,0.6335213780403137,0.050000000745058,0.0351762101054191,290.8320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1949768066406,0.6335213780403137,0.050000000745058,0.0476257428526878,291.7131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1949768066406,0.6335213780403137,0.050000000745058,0.2259160131216049,288.1518859863281,291.1499938964844,271.4056701660156,270.2616271972656,286.61883544921875,291.5470886230469,288.01226806640625,1.0,0.121083065867424,0.3342348337173462,0.3342348337173462,1.0,1.0,-0.4818998277187347,0.0597372688353061,0.4221625626087188,-0.0607210546731948,0.0,0.0,0.0,12.528430938720703,60.0,-419.592041015625,-0.0,16.6754150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.775762001698284e-21,7.29423696903172e-21,-2.518475169281828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
